time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995680,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1628723144531,0.9555920362472534,0.2418612241744995,0.2170018702745437,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.16278076171875,0.9208584427833556,0.2193365693092346,0.2073207795619964,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1628723144531,0.9510391354560852,0.2385869771242141,0.1665709465742111,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16265869140625,0.8804865479469299,0.1930050104856491,0.1826992630958557,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.162353515625,0.8160556554794312,0.1520022302865982,0.6846104264259338,286.1629333496094,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5863342285156,286.1648254394531,1.0,0.3207434117794037,1.0,1.0,0.0,1.0,-1.7501846551895142,1.7501822710037231,2.482463969499804e-06,1.3481882810592651,1.0,1.0,0.0,39.61507797241211,79.0,35864.97265625,-0.0,498.604736328125,1.0,283.1499938964844,285.4416198730469,296.1891784667969,298.53790283203125,293.1499938964844,293.1499938964844,283.1499938964844,31517.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346363067626953,1.0,0.0,0.0,3.739368677139282,3.739392757415772,9.330176453659078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.4423828125,0.0,1600.525390625,1895.4371337890625,0.0,1894.074951171875,0.9236915707588196,1.0,0.0,3.0,1.0,0.0
17995740,297.6328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820068359375,0.8908783197402954,0.2462275475263595,0.2211862504482269,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.8617300391197205,0.2228210419416427,0.2110918760299682,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820068359375,0.8861839175224304,0.2422499805688858,0.1694013923406601,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.827205240726471,0.1956954300403595,0.1856675148010254,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1814880371094,0.7633363604545593,0.1532103419303894,0.6920572519302368,286.1820983886719,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5678405761719,286.18408203125,1.0,0.3350758254528045,1.0,1.0,0.0,1.0,-1.7756417989730835,1.775639295578003,2.5530691800668137e-06,1.3683013916015625,1.0,1.0,0.0,49.98963165283203,97.0,36561.828125,-0.0,553.46240234375,1.0,283.1499938964844,285.4449157714844,296.2324523925781,298.62469482421875,293.1499938964844,293.1499938964844,283.1499938964844,32656.953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406176328659058,1.0,0.0,0.0,3.8063771724700928,3.8064019680023193,9.66756033449201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.34521484375,0.0,1688.11962890625,1895.4371337890625,0.0,1944.845947265625,0.9401438236236572,1.0,0.0,3.0,1.0,0.0
17995800,297.6328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820068359375,0.8908783197402954,0.2462275475263595,0.2211862504482269,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.8617300391197205,0.2228210419416427,0.2110918760299682,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820068359375,0.8861839175224304,0.2422499805688858,0.1694013923406601,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.827205240726471,0.1956954300403595,0.1856675148010254,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1814880371094,0.7633363604545593,0.1532103419303894,0.6920572519302368,286.1820983886719,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5678405761719,286.18408203125,1.0,0.3350758254528045,1.0,1.0,0.0,1.0,-1.7756417989730835,1.775639295578003,2.5530691800668137e-06,1.3683013916015625,1.0,1.0,0.0,49.98963165283203,97.0,36561.828125,-0.0,553.46240234375,1.0,283.1499938964844,285.4449157714844,296.2324523925781,298.62469482421875,293.1499938964844,293.1499938964844,283.1499938964844,32656.953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406176328659058,1.0,0.0,0.0,3.8063771724700928,3.8064019680023193,9.66756033449201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.34521484375,0.0,1688.11962890625,1895.4371337890625,0.0,1944.845947265625,0.9401438236236572,1.0,0.0,3.0,1.0,0.0
17995860,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.8439272046089172,0.2506220936775207,0.2256098538637161,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.201904296875,0.8175792694091797,0.2260169982910156,0.2146679610013961,297.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.8390346765518188,0.2458118051290512,0.1722751706838607,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.7826542854309082,0.1982213258743286,0.1885905265808105,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20147705078125,0.7228909134864807,0.1542663723230362,0.6993295550346375,286.2020568847656,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5506591796875,286.2040405273437,1.0,0.3516844511032104,1.0,1.0,0.0,1.0,-1.8009395599365234,1.800936937332153,2.624389708216768e-06,1.3882657289505005,1.0,1.0,0.0,63.2392692565918,85.0,37256.1953125,-0.0,620.0928955078125,1.0,283.1499938964844,285.4491882324219,296.2735290527344,298.7083740234375,293.1499938964844,293.1499938964844,283.04998779296875,33783.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463458776473999,1.0,0.0,0.0,3.871482133865357,3.8715078830718994,1.0001100463341572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.67578125,0.0,1776.231689453125,1895.4371337890625,0.0,1993.922119140625,0.9551379084587096,1.0,0.0,3.0,1.0,0.0
17995920,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.8439272046089172,0.2506220936775207,0.2256098538637161,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.201904296875,0.8175792694091797,0.2260169982910156,0.2146679610013961,297.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.8390346765518188,0.2458118051290512,0.1722751706838607,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.7826542854309082,0.1982213258743286,0.1885905265808105,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20147705078125,0.7228909134864807,0.1542663723230362,0.6993295550346375,286.2020568847656,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5506591796875,286.2040405273437,1.0,0.3516844511032104,1.0,1.0,0.0,1.0,-1.8009395599365234,1.800936937332153,2.624389708216768e-06,1.3882657289505005,1.0,1.0,0.0,63.2392692565918,85.0,37256.1953125,-0.0,620.0928955078125,1.0,283.1499938964844,285.4491882324219,296.2735290527344,298.7083740234375,293.1499938964844,293.1499938964844,283.04998779296875,33783.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463458776473999,1.0,0.0,0.0,3.871482133865357,3.8715078830718994,1.0001100463341572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.67578125,0.0,1776.231689453125,1895.4371337890625,0.0,1993.922119140625,0.9551379084587096,1.0,0.0,3.0,1.0,0.0
17995980,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.8323937058448792,0.2546940147876739,0.229552075266838,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.8050456047058105,0.228885069489479,0.2176753580570221,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.826880931854248,0.2490617036819458,0.1747635602951049,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.7699242234230042,0.2004888504743576,0.1910167932510376,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.7103764414787292,0.1550980359315872,0.7043648362159729,286.149658203125,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326538085937,286.1504821777344,1.0,0.3590834140777588,1.0,1.0,0.0,1.0,-1.8212363719940183,1.8212337493896484,2.6825221084436635e-06,1.4043269157409668,1.0,1.0,0.0,69.09786987304688,73.0,38185.671875,-0.0,657.451904296875,1.0,283.0512084960937,285.37615966796875,296.32781982421875,298.8334350585937,293.1499938964844,293.1499938964844,282.75,34732.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558861374855042,1.0,0.0,0.0,3.925487518310547,3.9255142211914062,1.0282068387823529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.91357421875,0.0,1851.6068115234373,1895.4371337890625,0.0,2076.587646484375,0.9663188457489014,1.0,0.0,3.0,1.0,0.0
17996040,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.8323937058448792,0.2546940147876739,0.229552075266838,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.8050456047058105,0.228885069489479,0.2176753580570221,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.826880931854248,0.2490617036819458,0.1747635602951049,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.7699242234230042,0.2004888504743576,0.1910167932510376,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.7103764414787292,0.1550980359315872,0.7043648362159729,286.149658203125,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326538085937,286.1504821777344,1.0,0.3590834140777588,1.0,1.0,0.0,1.0,-1.8212363719940183,1.8212337493896484,2.6825221084436635e-06,1.4043269157409668,1.0,1.0,0.0,69.09786987304688,73.0,38185.671875,-0.0,657.451904296875,1.0,283.0512084960937,285.37615966796875,296.32781982421875,298.8334350585937,293.1499938964844,293.1499938964844,282.75,34732.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558861374855042,1.0,0.0,0.0,3.925487518310547,3.9255142211914062,1.0282068387823529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.91357421875,0.0,1851.6068115234373,1895.4371337890625,0.0,2076.587646484375,0.9663188457489014,1.0,0.0,3.0,1.0,0.0
17996100,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166931152344,0.8331397771835327,0.2564818859100342,0.2312866002321243,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0178527832031,0.8053761720657349,0.2301272898912429,0.2189528942108154,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169372558594,0.8272546529769897,0.2504705488681793,0.1758338809013366,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01953125,0.7700845003128052,0.2014584988355636,0.1920261681079864,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235900878906,0.7098055481910706,0.1553752720355987,0.7059918642044067,286.0160827636719,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.52252197265625,285.9980163574219,1.0,0.3605126440525055,1.0,1.0,0.0,1.0,-1.8293064832687376,1.829303741455078,2.705848146433709e-06,1.4107141494750977,1.0,1.0,0.0,69.724609375,73.0,39379.63671875,-0.0,666.2836303710938,1.0,282.79217529296875,285.197265625,296.3917236328125,299.0414123535156,293.1499938964844,293.1499938964844,282.75,35020.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666549682617188,1.0,0.0,0.0,3.9417009353637695,3.941727638244629,1.036717890201544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.66650390625,0.0,1874.64453125,1895.4371337890625,0.0,2171.192626953125,0.9701758623123168,1.0,0.0,3.0,1.0,0.0
17996160,297.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.8363176584243774,0.2580177187919616,0.2327258437871933,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532165527344,0.8082998394966125,0.2311729043722152,0.2199927121400833,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9531555175781,0.8300689458847046,0.2516573965549469,0.1767052114009857,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.7727159261703491,0.2022536545991897,0.1928219646215438,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.711510181427002,0.1554994285106659,0.7067314982414246,285.9530944824219,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5106506347656,285.9521789550781,1.0,0.3606892824172973,1.0,1.0,0.0,1.0,-1.835175514221192,1.8351728916168213,2.722907083807513e-06,1.4153735637664795,1.0,1.0,0.0,69.30067443847656,61.0,39626.35546875,-0.0,669.5154418945312,1.0,282.7542724609375,285.1507568359375,296.3912048339844,299.0142822265625,293.1499938964844,293.1499938964844,282.45001220703125,35242.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721921801567078,1.0,0.0,0.0,3.954178333282471,3.954205274581909,1.0432917179059586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.65966796875,0.0,1892.503662109375,1895.4371337890625,0.0,2220.32958984375,0.9731441736221312,1.0,0.0,3.0,1.0,0.0
17996220,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.8495862483978271,0.2606996893882751,0.2351122498512268,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503967285156,0.8205304741859436,0.2329107522964477,0.2216065526008606,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.84242844581604,0.2536516487598419,0.1780810356140136,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505187988281,0.7847611904144287,0.2035267651081085,0.1939869225025177,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.7205424904823303,0.1554576307535171,0.706330418586731,285.75030517578125,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4855651855469,285.7489318847656,1.0,0.3581640720367431,1.0,1.0,0.0,1.0,-1.842551827430725,1.8425490856170648,2.744448238445329e-06,1.4212384223937988,1.0,1.0,0.0,65.93484497070312,49.0,40937.40625,-0.0,663.1431884765625,1.0,282.457275390625,284.9233703613281,296.41766357421875,299.12762451171875,293.1499938964844,293.1499938964844,282.1499938964844,35548.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855914235115051,1.0,0.0,0.0,3.9713211059570312,3.971348285675049,1.0523574474063937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.50244140625,0.0,1917.2247314453125,1895.4371337890625,0.0,2340.48486328125,0.9772220849990844,1.0,0.0,3.0,1.0,0.0
17996280,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.8495862483978271,0.2606996893882751,0.2351122498512268,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503967285156,0.8205304741859436,0.2329107522964477,0.2216065526008606,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.84242844581604,0.2536516487598419,0.1780810356140136,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505187988281,0.7847611904144287,0.2035267651081085,0.1939869225025177,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.7205424904823303,0.1554576307535171,0.706330418586731,285.75030517578125,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4855651855469,285.7489318847656,1.0,0.3581640720367431,1.0,1.0,0.0,1.0,-1.842551827430725,1.8425490856170648,2.744448238445329e-06,1.4212384223937988,1.0,1.0,0.0,65.93484497070312,49.0,40937.40625,-0.0,663.1431884765625,1.0,282.457275390625,284.9233703613281,296.41766357421875,299.12762451171875,293.1499938964844,293.1499938964844,282.1499938964844,35548.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855914235115051,1.0,0.0,0.0,3.9713211059570312,3.971348285675049,1.0523574474063937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.50244140625,0.0,1917.2247314453125,1895.4371337890625,0.0,2340.48486328125,0.9772220849990844,1.0,0.0,3.0,1.0,0.0
17996340,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.8730536103248596,0.2630066275596618,0.2370317727327346,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8411655426025391,0.2342912405729293,0.2227510511875152,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401306152344,0.8646183609962463,0.2552633881568908,0.1790916621685028,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404357910156,0.8060835599899292,0.204476773738861,0.1947182267904281,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409851074219,0.7365901470184326,0.1551207900047302,0.7040041089057922,285.5400390625,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.46002197265625,285.5380554199219,1.0,0.3526949286460876,1.0,1.0,0.0,1.0,-1.8455318212509155,1.845529079437256,2.753206217676052e-06,1.423627495765686,1.0,1.0,0.0,60.03853988647461,37.0,42165.94921875,0.0,643.7815551757812,1.0,282.15643310546875,284.68994140625,296.4435729980469,299.2300720214844,293.1499938964844,293.1499938964844,281.8500061035156,35731.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961937785148621,1.0,0.0,0.0,3.981516122817993,3.9815433025360094,1.057767462953052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.201171875,0.0,1932.0279541015625,1895.4371337890625,0.0,2436.677734375,0.9796469807624816,1.0,0.0,3.0,1.0,0.0
17996400,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.8730536103248596,0.2630066275596618,0.2370317727327346,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8411655426025391,0.2342912405729293,0.2227510511875152,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401306152344,0.8646183609962463,0.2552633881568908,0.1790916621685028,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404357910156,0.8060835599899292,0.204476773738861,0.1947182267904281,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409851074219,0.7365901470184326,0.1551207900047302,0.7040041089057922,285.5400390625,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.46002197265625,285.5380554199219,1.0,0.3526949286460876,1.0,1.0,0.0,1.0,-1.8455318212509155,1.845529079437256,2.753206217676052e-06,1.423627495765686,1.0,1.0,0.0,60.03853988647461,37.0,42165.94921875,0.0,643.7815551757812,1.0,282.15643310546875,284.68994140625,296.4435729980469,299.2300720214844,293.1499938964844,293.1499938964844,281.8500061035156,35731.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961937785148621,1.0,0.0,0.0,3.981516122817993,3.9815433025360094,1.057767462953052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.201171875,0.0,1932.0279541015625,1895.4371337890625,0.0,2436.677734375,0.9796469807624816,1.0,0.0,3.0,1.0,0.0
17996460,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.899480938911438,0.2645185887813568,0.2382638305425644,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.8646643161773682,0.2351329326629638,0.2233946919441223,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.8899913430213928,0.2562571167945862,0.1796808093786239,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.8279781341552734,0.2050195783376693,0.195070281624794,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3439025878906,0.7551055550575256,0.1547132730484008,0.7013713121414185,285.3412170410156,284.95001220703125,295.39801025390625,293.4331970214844,295.3960876464844,297.4408874511719,285.33551025390625,1.0,0.3471468687057495,1.0,1.0,0.0,1.0,-1.845754623413086,1.8457518815994265,2.753895614659996e-06,1.4238311052322388,1.0,1.0,0.0,54.41404342651367,37.0,43271.28125,0.0,623.1660766601562,1.0,281.8663330078125,284.4670104980469,296.4813537597656,299.3555908203125,293.1499938964844,293.1499938964844,281.8500061035156,35818.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048936724662781,1.0,0.0,0.0,3.986369371414185,3.986396789550781,1.0603478131088195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.099609375,0.0,1939.101806640625,1895.4371337890625,0.0,2516.250732421875,0.9808013439178468,1.0,0.0,3.0,1.0,0.0
17996520,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32733154296875,0.910323977470398,0.2650028467178345,0.2385999858379364,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275146484375,0.8743364214897156,0.2353895008563995,0.2235496789216995,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273620605469,0.9002267122268677,0.256566435098648,0.1798275262117386,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.8364842534065247,0.2051817625761032,0.1951369643211364,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.7628155946731567,0.1545644998550415,0.7003126740455627,285.3272705078125,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.434814453125,285.3249206542969,1.0,0.3451069593429565,1.0,1.0,0.0,1.0,-1.8453296422958367,1.8453269004821773,2.7526582471182337e-06,1.4234997034072876,1.0,1.0,0.0,52.42026138305664,25.0,43322.5859375,0.0,615.4583740234375,1.0,281.85662841796875,284.4557800292969,296.4732971191406,299.3305969238281,293.1499938964844,293.1499938964844,281.54998779296875,35840.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804980456829071,1.0,0.0,0.0,3.987567663192749,3.9875950813293457,1.0609854825816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.84375,0.0,1940.8511962890625,1895.4371337890625,0.0,2517.047119140625,0.9810863733291626,1.0,0.0,3.0,1.0,0.0
17996580,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.972505748271942,0.2667078971862793,0.2398684322834015,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.9313944578170776,0.2362365871667862,0.2240671068429947,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.9616087079048156,0.2576037645339966,0.1803440749645233,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.8860100507736206,0.2056799829006195,0.1953140646219253,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.807453989982605,0.1538287252187729,0.6955907344818115,285.11090087890625,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.41015625,285.1089172363281,1.0,0.3359681963920593,1.0,1.0,0.0,1.0,-1.8426384925842283,1.8426357507705688,2.744830226220074e-06,1.4214016199111938,1.0,1.0,0.0,43.669090270996094,28.0,44423.79296875,0.0,581.031494140625,1.0,281.55718994140625,284.2200622558594,296.5061950683594,299.4291687011719,293.1499938964844,293.1499938964844,281.25,35904.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127578496932983,1.0,0.0,0.0,3.991178512573242,3.991205930709839,1.0629078133206349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.32470703125,0.0,1946.12841796875,1895.4371337890625,0.0,2588.613037109375,0.9819451570510864,1.0,0.0,3.0,1.0,0.0
17996640,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.972505748271942,0.2667078971862793,0.2398684322834015,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.9313944578170776,0.2362365871667862,0.2240671068429947,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.9616087079048156,0.2576037645339966,0.1803440749645233,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.8860100507736206,0.2056799829006195,0.1953140646219253,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.807453989982605,0.1538287252187729,0.6955907344818115,285.11090087890625,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.41015625,285.1089172363281,1.0,0.3359681963920593,1.0,1.0,0.0,1.0,-1.8426384925842283,1.8426357507705688,2.744830226220074e-06,1.4214016199111938,1.0,1.0,0.0,43.669090270996094,28.0,44423.79296875,0.0,581.031494140625,1.0,281.55718994140625,284.2200622558594,296.5061950683594,299.4291687011719,293.1499938964844,293.1499938964844,281.25,35904.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127578496932983,1.0,0.0,0.0,3.991178512573242,3.991205930709839,1.0629078133206349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.32470703125,0.0,1946.12841796875,1895.4371337890625,0.0,2588.613037109375,0.9819451570510864,1.0,0.0,3.0,1.0,0.0
17996700,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9946397542953492,0.2674948871135711,0.2405003607273101,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9587740898132324,0.2365958094596862,0.224319040775299,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9853836297988892,0.2580599188804626,0.1806000471115112,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.909975528717041,0.2058800160884857,0.1954098641872406,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.826465368270874,0.1534179896116256,0.6932846307754517,284.95867919921875,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.39849853515625,284.939697265625,1.0,0.3330887258052826,1.0,1.0,0.0,1.0,-1.841352105140686,1.8413493633270264,2.7410578695707954e-06,1.4203728437423706,0.989974558353424,0.989974558353424,0.0,40.6830940246582,28.0,45419.9609375,0.0,569.0263671875,1.0,281.2918701171875,284.0289306640625,296.549560546875,299.5901794433594,293.1499938964844,293.1499938964844,281.25,36017.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81875079870224,1.0,0.0,0.0,3.991410255432129,3.9914376735687256,1.0630311635395628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.52392578125,0.0,1947.3533935546875,1895.4371337890625,0.0,2644.0,0.9819387197494508,1.0,0.0,3.0,1.0,0.0
17996760,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9934259653091432,0.2687253355979919,0.2412789016962051,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9564621448516846,0.236835777759552,0.2245967090129852,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9835429191589355,0.2584479451179504,0.1808661669492721,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9075283408164978,0.2059728354215622,0.1955461502075195,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8236441612243652,0.1529145985841751,0.6912463903427124,284.8994140625,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.38775634765625,284.89813232421875,1.0,0.3303571939468384,1.0,1.0,0.0,1.0,-1.8215663433074951,1.821563601493836,2.6867589895118726e-06,1.4070369005203247,0.9395423531532288,0.9395423531532288,0.0,40.576927185058594,46.0,45127.72265625,0.0,559.453125,1.0,281.2559509277344,283.995361328125,296.54156494140625,299.5222473144531,293.1499938964844,293.1499938964844,280.95001220703125,38018.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195517659187317,1.0,0.0,0.0,3.943114519119263,3.9431419372558594,1.0374617431807565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.01416015625,0.0,1900.693115234375,1895.4371337890625,0.0,2651.417236328125,0.9718914031982422,1.0,0.0,3.0,1.0,0.0
17996820,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79345703125,0.9712495803833008,0.2727772891521454,0.2448825091123581,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.924403965473175,0.2393388748168945,0.2252767086029052,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.9571172595024108,0.2610703408718109,0.1824052929878235,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.8799035549163818,0.2065475732088089,0.1961863338947296,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.7974920868873596,0.152003213763237,0.6875744462013245,284.7939758300781,284.95001220703125,295.6021423339844,293.5621032714844,295.6001892089844,297.38409423828125,284.7915954589844,1.0,0.3314987421035766,1.0,1.0,0.0,1.0,-1.792629957199097,1.7926273345947266,2.5920987809513463e-06,1.3750414848327637,0.7792968153953552,0.7792968153953552,0.0,43.36450958251953,64.0,44249.33203125,0.0,557.7989501953125,1.0,280.9566955566406,283.91796875,296.5525817871094,299.49591064453125,293.1499938964844,293.1499938964844,281.25,46845.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210564255714417,1.0,0.0,0.0,3.53507399559021,3.5350987911224365,8.338545853803225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.8388671875,0.0,1487.618408203125,1895.4371337890625,0.0,2665.359375,0.8874399065971375,1.0,0.0,3.0,1.0,0.0
17996880,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79345703125,0.9712495803833008,0.2727772891521454,0.2448825091123581,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.924403965473175,0.2393388748168945,0.2252767086029052,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.9571172595024108,0.2610703408718109,0.1824052929878235,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.8799035549163818,0.2065475732088089,0.1961863338947296,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.7974920868873596,0.152003213763237,0.6875744462013245,284.7939758300781,284.95001220703125,295.6021423339844,293.5621032714844,295.6001892089844,297.38409423828125,284.7915954589844,1.0,0.3314987421035766,1.0,1.0,0.0,1.0,-1.792629957199097,1.7926273345947266,2.5920987809513463e-06,1.3750414848327637,0.7792968153953552,0.7792968153953552,0.0,43.36450958251953,64.0,44249.33203125,0.0,557.7989501953125,1.0,280.9566955566406,283.91796875,296.5525817871094,299.49591064453125,293.1499938964844,293.1499938964844,281.25,46845.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210564255714417,1.0,0.0,0.0,3.53507399559021,3.5350987911224365,8.338545853803225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.8388671875,0.0,1487.618408203125,1895.4371337890625,0.0,2665.359375,0.8874399065971375,1.0,0.0,3.0,1.0,0.0
17996940,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.9596269130706788,0.2737390697002411,0.2461995780467987,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.9129872918128968,0.2398738116025924,0.2272793054580688,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9442132711410522,0.2617098093032837,0.183169811964035,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.868515133857727,0.2071712017059326,0.1966963410377502,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7861688733100891,0.1520143151283264,0.6872217655181885,285.0818786621094,284.95001220703125,295.6369323730469,293.5851745605469,295.635009765625,297.3750915527344,285.0670166015625,1.0,0.3358534574508667,1.0,1.0,0.0,1.0,-1.814098834991455,1.814096212387085,2.6593959319143323e-06,1.3967297077178955,0.9723735451698304,0.9723735451698304,0.0,45.87739944458008,64.0,44857.91015625,0.0,578.2744140625,1.0,281.2071228027344,284.1658020019531,296.5053405761719,299.34332275390625,293.1499938964844,293.1499938964844,281.25,32622.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077160120010376,1.0,0.0,0.0,3.6398825645446777,3.6399059295654297,8.840321470415802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.68994140625,0.0,1496.737548828125,1895.4371337890625,0.0,2542.176025390625,0.9032492637634276,1.0,0.0,3.0,1.0,0.0
17997000,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9980796575546264,0.2772470712661743,0.2379368245601654,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.9711953997612,0.2417600154876709,0.227339431643486,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.9964726567268372,0.2644354999065399,0.1838346570730209,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.922199010848999,0.208735853433609,0.1974202543497085,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8300162553787231,0.1517361998558044,0.6856978535652161,284.9561462402344,284.95001220703125,295.6641845703125,293.6034545898437,295.6620483398437,297.38385009765625,284.8655090332031,1.0,0.3419990539550781,1.0,1.0,0.0,1.0,-1.8976736068725584,1.897670865058899,2.646756001922768e-06,1.2627203464508057,0.9169479608535768,0.9169479608535768,0.0,35.40800857543945,82.0,42252.421875,0.0,574.8984375,1.0,281.2415466308594,283.9887390136719,296.5497741699219,299.3944091796875,293.1499938964844,293.1499938964844,280.95001220703125,33086.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044414520263672,1.0,0.0,0.0,3.71393609046936,3.7139601707458496,9.203693025483516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.3759765625,0.0,1583.286376953125,1895.4371337890625,0.0,2512.1015625,0.9163968563079834,1.0,0.0,3.0,1.0,0.0
17997060,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.906680941581726,0.2761988937854767,0.2492726147174835,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8666294813156128,0.2417879402637481,0.2299850583076477,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8928173780441284,0.2641168534755707,0.1854307353496551,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8276200890541077,0.209206536412239,0.199183702468872,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7453221082687378,0.1518338471651077,0.6885597109794617,284.91619873046875,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.35626220703125,284.9184875488281,1.0,0.3526225686073303,1.0,1.0,0.0,1.0,-1.8633456230163568,1.8633428812026973,2.805218400681042e-06,1.4374130964279177,0.8853394389152527,0.8853394389152527,0.0,56.26057052612305,100.0,46647.46484375,0.0,644.1702270507812,1.0,280.9576721191406,283.99871826171875,296.68341064453125,299.7155456542969,293.1499938964844,293.1499938964844,281.25,37242.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81483393907547,1.0,0.0,0.0,3.663628101348877,3.663652420043945,8.956040460361692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.634765625,0.0,1557.71240234375,1895.4371337890625,0.0,2607.778076171875,0.90860116481781,1.0,0.0,3.0,1.0,0.0
17997120,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.906680941581726,0.2761988937854767,0.2492726147174835,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8666294813156128,0.2417879402637481,0.2299850583076477,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8928173780441284,0.2641168534755707,0.1854307353496551,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8276200890541077,0.209206536412239,0.199183702468872,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7453221082687378,0.1518338471651077,0.6885597109794617,284.91619873046875,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.35626220703125,284.9184875488281,1.0,0.3526225686073303,1.0,1.0,0.0,1.0,-1.8633456230163568,1.8633428812026973,2.805218400681042e-06,1.4374130964279177,0.8853394389152527,0.8853394389152527,0.0,56.26057052612305,100.0,46647.46484375,0.0,644.1702270507812,1.0,280.9576721191406,283.99871826171875,296.68341064453125,299.7155456542969,293.1499938964844,293.1499938964844,281.25,37242.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81483393907547,1.0,0.0,0.0,3.663628101348877,3.663652420043945,8.956040460361692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.634765625,0.0,1557.71240234375,1895.4371337890625,0.0,2607.778076171875,0.90860116481781,1.0,0.0,3.0,1.0,0.0
17997180,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.85550856590271,0.2778077125549316,0.2506769895553589,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8203092217445374,0.2426704466342926,0.2310664057731628,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8431444764137268,0.2652622759342193,0.186341792345047,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.7818957567214966,0.2099993675947189,0.2002872824668884,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.704656720161438,0.151545375585556,0.6895570755004883,285.0873107910156,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3415832519531,285.0867614746094,1.0,0.3670895993709564,1.0,1.0,0.0,1.0,-1.8699408769607544,1.8699380159378047,2.8244792247278383e-06,1.4424158334732056,1.0,1.0,0.0,70.41841125488281,88.0,46450.984375,0.0,702.5787963867188,1.0,281.2431945800781,284.1637878417969,296.67694091796875,299.6431884765625,293.1499938964844,293.1499938964844,280.95001220703125,32541.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088111877441406,1.0,0.0,0.0,3.801523208618164,3.8015482425689697,9.642920986152603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.64111328125,0.0,1681.4158935546875,1895.4371337890625,0.0,2552.25,0.9366651177406312,1.0,0.0,3.0,1.0,0.0
17997240,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.85550856590271,0.2778077125549316,0.2506769895553589,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8203092217445374,0.2426704466342926,0.2310664057731628,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8431444764137268,0.2652622759342193,0.186341792345047,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.7818957567214966,0.2099993675947189,0.2002872824668884,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.704656720161438,0.151545375585556,0.6895570755004883,285.0873107910156,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3415832519531,285.0867614746094,1.0,0.3670895993709564,1.0,1.0,0.0,1.0,-1.8699408769607544,1.8699380159378047,2.8244792247278383e-06,1.4424158334732056,1.0,1.0,0.0,70.41841125488281,88.0,46450.984375,0.0,702.5787963867188,1.0,281.2431945800781,284.1637878417969,296.67694091796875,299.6431884765625,293.1499938964844,293.1499938964844,280.95001220703125,32541.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088111877441406,1.0,0.0,0.0,3.801523208618164,3.8015482425689697,9.642920986152603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.64111328125,0.0,1681.4158935546875,1895.4371337890625,0.0,2552.25,0.9366651177406312,1.0,0.0,3.0,1.0,0.0
17997300,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8457913398742676,0.2785895764827728,0.2516787946224212,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8108141422271729,0.2431320995092392,0.2317403554916381,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8336053490638733,0.2658266723155975,0.1869357675313949,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7722586989402771,0.2103558480739593,0.200865089893341,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.694923460483551,0.1513257473707199,0.6896576881408691,284.94268798828125,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3352966308594,284.92340087890625,1.0,0.370601087808609,1.0,1.0,0.0,1.0,-1.8734852075576784,1.873482346534729,2.834976839949377e-06,1.4451870918273926,0.9592575430870056,0.9592575430870056,0.0,74.35552978515625,88.0,47584.96484375,0.0,720.3555908203125,1.0,280.9935913085937,283.9761657714844,296.764892578125,299.9026794433594,293.1499938964844,293.1499938964844,280.95001220703125,33939.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178281784057617,1.0,0.0,0.0,3.8371005058288574,3.837126016616821,9.824254902923713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.75927734375,0.0,1735.2537841796875,1895.4371337890625,0.0,2635.4609375,0.945071578025818,1.0,0.0,3.0,1.0,0.0
17997360,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8411070704460144,0.2790578007698059,0.2522696554660797,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8059242963790894,0.2433945685625076,0.2321365624666214,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8289440870285034,0.2661414742469787,0.1872762441635131,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.767515242099762,0.2105183750391006,0.2011681199073791,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.689651370048523,0.1509358584880828,0.6885985136032104,284.89306640625,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3265686035156,284.8957214355469,1.0,0.3724013268947601,1.0,1.0,0.0,1.0,-1.8741743564605715,1.874171614646912,2.836990915966453e-06,1.445704460144043,0.9109221696853638,0.9109221696853638,0.0,76.42992401123047,76.0,47559.90234375,0.0,728.7326049804688,1.0,280.9562072753906,283.9564514160156,296.7771301269531,299.8833923339844,293.1499938964844,293.1499938964844,280.6499938964844,37314.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223025798797607,1.0,0.0,0.0,3.785583019256592,3.785608530044556,9.562221521264291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.9306640625,0.0,1699.5078125,1895.4371337890625,0.0,2676.914306640625,0.9360215663909912,1.0,0.0,3.0,1.0,0.0
17997420,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8416100144386292,0.2800956964492798,0.2531319856643677,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.806075930595398,0.2439332753419876,0.2326182872056961,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8291466236114502,0.2668038606643677,0.187708705663681,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7674763202667236,0.2108249813318252,0.2014436274766922,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.6879375576972961,0.1500943154096603,0.6848482489585876,284.86474609375,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.31103515625,284.8771667480469,1.0,0.3719434738159179,1.0,1.0,0.0,1.0,-1.8721362352371216,1.8721333742141724,2.8307988486631075e-06,1.4440025091171265,0.8145833015441895,0.8145833015441895,0.0,76.53892517089844,64.0,47748.0234375,0.0,727.3872680664062,1.0,280.65771484375,283.9455261230469,296.7958984375,299.92633056640625,293.1499938964844,293.1499938964844,280.95001220703125,43381.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829698383808136,1.0,0.0,0.0,3.463351249694824,3.463374853134156,8.00361817709927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.60546875,0.0,1387.662109375,1895.4371337890625,0.0,2745.637939453125,0.8714462518692017,1.0,0.0,3.0,1.0,0.0
17997480,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8416100144386292,0.2800956964492798,0.2531319856643677,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.806075930595398,0.2439332753419876,0.2326182872056961,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8291466236114502,0.2668038606643677,0.187708705663681,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7674763202667236,0.2108249813318252,0.2014436274766922,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.6879375576972961,0.1500943154096603,0.6848482489585876,284.86474609375,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.31103515625,284.8771667480469,1.0,0.3719434738159179,1.0,1.0,0.0,1.0,-1.8721362352371216,1.8721333742141724,2.8307988486631075e-06,1.4440025091171265,0.8145833015441895,0.8145833015441895,0.0,76.53892517089844,64.0,47748.0234375,0.0,727.3872680664062,1.0,280.65771484375,283.9455261230469,296.7958984375,299.92633056640625,293.1499938964844,293.1499938964844,280.95001220703125,43381.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829698383808136,1.0,0.0,0.0,3.463351249694824,3.463374853134156,8.00361817709927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.60546875,0.0,1387.662109375,1895.4371337890625,0.0,2745.637939453125,0.8714462518692017,1.0,0.0,3.0,1.0,0.0
17997540,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8555017709732056,0.2824727594852447,0.2548247575759887,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.818864643573761,0.2453652471303939,0.2335801124572754,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8419734239578247,0.2685243189334869,0.1886001378297805,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7799237966537476,0.2119141519069671,0.2021046578884124,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.6979238390922546,0.1498654186725616,0.6822195053100586,285.0277099609375,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.30792236328125,285.0246276855469,1.0,0.367843359708786,1.0,1.0,0.0,1.0,-1.874027132987976,1.8740243911743164,2.83621216112806e-06,1.445342779159546,0.9461964964866638,0.9461964964866638,0.0,72.07801055908203,52.0,47682.7421875,0.0,712.270263671875,1.0,280.9416809082031,284.08233642578125,296.7807006835937,299.82257080078125,293.1499938964844,293.1499938964844,280.6499938964844,32530.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168972730636597,1.0,0.0,0.0,3.631756544113159,3.631779909133911,8.800893738225568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.10498046875,0.0,1487.1396484375,1895.4371337890625,0.0,2626.84912109375,0.898624837398529,1.0,0.0,3.0,1.0,0.0
