time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997600,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8555017709732056,0.2824727594852447,0.2548247575759887,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.818864643573761,0.2453652471303939,0.2335801124572754,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8419734239578247,0.2685243189334869,0.1886001378297805,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7799237966537476,0.2119141519069671,0.2021046578884124,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.6979238390922546,0.1498654186725616,0.6822195053100586,285.0277099609375,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.30792236328125,285.0246276855469,1.0,0.367843359708786,1.0,1.0,0.0,1.0,-1.874027132987976,1.8740243911743164,2.83621216112806e-06,1.445342779159546,0.9461964964866638,0.9461964964866638,0.0,72.07801055908203,52.0,47682.7421875,0.0,712.270263671875,1.0,280.9416809082031,284.08233642578125,296.7807006835937,299.82257080078125,293.1499938964844,293.1499938964844,280.6499938964844,32530.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168972730636597,1.0,0.0,0.0,3.631756544113159,3.631779909133911,8.800893738225568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.10498046875,0.0,1487.1396484375,1895.4371337890625,0.0,2626.84912109375,0.898624837398529,1.0,0.0,3.0,1.0,0.0
17997660,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8789982199668884,0.2838880121707916,0.2561087906360626,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8394672870635986,0.2463383078575134,0.2343962043523788,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8640683889389038,0.2695929110050201,0.189303770661354,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8012880682945251,0.212625503540039,0.2026500701904297,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.715552568435669,0.1494211256504058,0.6794293522834778,284.89288330078125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2989807128906,284.9012756347656,1.0,0.3613393008708954,1.0,1.0,0.0,1.0,-1.87470281124115,1.874699950218201,2.838226237145136e-06,1.445878267288208,0.8365858197212219,0.8365858197212219,0.0,65.23314666748047,40.0,48304.82421875,0.0,687.140380859375,1.0,280.6576538085937,283.9572448730469,296.8877258300781,300.0386047363281,293.1499938964844,293.1499938964844,280.95001220703125,39964.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259764909744263,1.0,0.0,0.0,3.49275803565979,3.492781400680542,8.140110594467842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.81103515625,0.0,1393.5487060546875,1895.4371337890625,0.0,2711.0234375,0.8737742304801941,1.0,0.0,3.0,1.0,0.0
17997720,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8789982199668884,0.2838880121707916,0.2561087906360626,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8394672870635986,0.2463383078575134,0.2343962043523788,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8640683889389038,0.2695929110050201,0.189303770661354,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8012880682945251,0.212625503540039,0.2026500701904297,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.715552568435669,0.1494211256504058,0.6794293522834778,284.89288330078125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2989807128906,284.9012756347656,1.0,0.3613393008708954,1.0,1.0,0.0,1.0,-1.87470281124115,1.874699950218201,2.838226237145136e-06,1.445878267288208,0.8365858197212219,0.8365858197212219,0.0,65.23314666748047,40.0,48304.82421875,0.0,687.140380859375,1.0,280.6576538085937,283.9572448730469,296.8877258300781,300.0386047363281,293.1499938964844,293.1499938964844,280.95001220703125,39964.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259764909744263,1.0,0.0,0.0,3.49275803565979,3.492781400680542,8.140110594467842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.81103515625,0.0,1393.5487060546875,1895.4371337890625,0.0,2711.0234375,0.8737742304801941,1.0,0.0,3.0,1.0,0.0
17997780,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9173613786697388,0.2861055135726928,0.2575228214263916,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8728826642036438,0.2477854639291763,0.2352487593889236,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.90003901720047,0.2712555527687073,0.1900582909584045,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8324918746948242,0.2137584388256073,0.203224778175354,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7409667372703552,0.1492929756641388,0.676655113697052,285.0444030761719,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2968139648437,285.0402526855469,1.0,0.3531503081321716,1.0,1.0,0.0,1.0,-1.8756855726242063,1.875682711601257,2.84107522929844e-06,1.446597933769226,0.974316418170929,0.974316418170929,0.0,56.62016296386719,28.0,48245.296875,0.0,655.6055908203125,1.0,280.94219970703125,284.086669921875,296.8835144042969,299.9603576660156,293.1499938964844,293.1499938964844,280.6499938964844,31696.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162693381309509,1.0,0.0,0.0,3.671555519104004,3.671579122543335,8.994841209641891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.69873046875,0.0,1524.89013671875,1895.4371337890625,0.0,2621.04248046875,0.9069305062294006,1.0,0.0,3.0,1.0,0.0
17997840,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9173613786697388,0.2861055135726928,0.2575228214263916,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8728826642036438,0.2477854639291763,0.2352487593889236,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.90003901720047,0.2712555527687073,0.1900582909584045,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8324918746948242,0.2137584388256073,0.203224778175354,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7409667372703552,0.1492929756641388,0.676655113697052,285.0444030761719,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2968139648437,285.0402526855469,1.0,0.3531503081321716,1.0,1.0,0.0,1.0,-1.8756855726242063,1.875682711601257,2.84107522929844e-06,1.446597933769226,0.974316418170929,0.974316418170929,0.0,56.62016296386719,28.0,48245.296875,0.0,655.6055908203125,1.0,280.94219970703125,284.086669921875,296.8835144042969,299.9603576660156,293.1499938964844,293.1499938964844,280.6499938964844,31696.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162693381309509,1.0,0.0,0.0,3.671555519104004,3.671579122543335,8.994841209641891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.69873046875,0.0,1524.89013671875,1895.4371337890625,0.0,2621.04248046875,0.9069305062294006,1.0,0.0,3.0,1.0,0.0
17997900,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9463831186294556,0.2868618667125702,0.2582504749298095,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8970341086387634,0.2483409494161605,0.2357196807861328,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9272409677505492,0.2718502879142761,0.1904628127813339,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8537881374359131,0.214187890291214,0.2035572379827499,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7592915296554565,0.1491533517837524,0.6755083203315735,284.8899841308594,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2937927246094,284.8735046386719,1.0,0.3486385643482208,1.0,1.0,0.0,1.0,-1.876635193824768,1.8766323328018188,2.843946276698261e-06,1.44737708568573,0.8810243606567383,0.8810243606567383,0.0,51.8710823059082,28.0,49176.2890625,0.0,638.5337524414062,1.0,280.6966552734375,283.9028625488281,296.9745788574219,300.21661376953125,293.1499938964844,293.1499938964844,280.6499938964844,35411.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240001797676086,1.0,0.0,0.0,3.6814627647399902,3.68148684501648,9.043449153978144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.1240234375,0.0,1564.0140380859375,1895.4371337890625,0.0,2692.667724609375,0.909705638885498,1.0,0.0,3.0,1.0,0.0
17997960,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9767107367515564,0.2873391211032867,0.2585688233375549,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9278901815414428,0.248702272772789,0.2359326332807541,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9596643447875975,0.2722172737121582,0.1906282007694244,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.880163848400116,0.2144472002983093,0.2036676108837127,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.782038688659668,0.1488789618015289,0.6736050248146057,284.8824157714844,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.28826904296875,284.88995361328125,1.0,0.3438105881214142,1.0,1.0,0.0,1.0,-1.8753209114074707,1.8753180503845213,2.8400763767422177e-06,1.4463729858398438,0.8496608734130859,0.8496608734130859,0.0,47.14707565307617,31.0,48942.84765625,0.0,619.718505859375,1.0,280.6573791503906,283.93310546875,296.9867553710937,300.1807556152344,293.1499938964844,293.1499938964844,280.95001220703125,39502.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268859386444092,1.0,0.0,0.0,3.564358949661255,3.564382791519165,8.477273354401405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.91796875,0.0,1465.551025390625,1895.4371337890625,0.0,2719.476318359375,0.8887813091278076,1.0,0.0,3.0,1.0,0.0
17998020,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9990000128746032,0.290242999792099,0.2547164857387543,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9647804498672484,0.2500506341457367,0.2368701100349426,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9912496209144592,0.2737471461296081,0.1914179623126983,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9128397703170776,0.2155098766088485,0.204356700181961,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8087608218193054,0.1487200111150741,0.6715663075447083,285.0355834960937,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28863525390625,285.0289611816406,1.0,0.3384110331535339,1.0,1.0,0.0,1.0,-1.8652750253677368,1.8652722835540767,2.8100350846216315e-06,1.4382895231246948,0.9843962788581848,0.9843962788581848,0.0,42.57463836669922,49.0,48622.19921875,0.0,596.4744873046875,1.0,280.9426574707031,284.0665588378906,296.97711181640625,300.0872802734375,293.1499938964844,293.1499938964844,280.6499938964844,31982.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174129724502563,1.0,0.0,0.0,3.7249951362609854,3.725018978118897,9.258586146643212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.13525390625,0.0,1587.5380859375,1895.4371337890625,0.0,2631.618896484375,0.919217050075531,1.0,0.0,3.0,1.0,0.0
17998080,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9990000128746032,0.290242999792099,0.2547164857387543,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9647804498672484,0.2500506341457367,0.2368701100349426,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9912496209144592,0.2737471461296081,0.1914179623126983,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9128397703170776,0.2155098766088485,0.204356700181961,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8087608218193054,0.1487200111150741,0.6715663075447083,285.0355834960937,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28863525390625,285.0289611816406,1.0,0.3384110331535339,1.0,1.0,0.0,1.0,-1.8652750253677368,1.8652722835540767,2.8100350846216315e-06,1.4382895231246948,0.9843962788581848,0.9843962788581848,0.0,42.57463836669922,49.0,48622.19921875,0.0,596.4744873046875,1.0,280.9426574707031,284.0665588378906,296.97711181640625,300.0872802734375,293.1499938964844,293.1499938964844,280.6499938964844,31982.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174129724502563,1.0,0.0,0.0,3.7249951362609854,3.725018978118897,9.258586146643212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.13525390625,0.0,1587.5380859375,1895.4371337890625,0.0,2631.618896484375,0.919217050075531,1.0,0.0,3.0,1.0,0.0
17998140,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9990000128746032,0.292277455329895,0.253284215927124,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.967478096485138,0.2506338059902191,0.2375858873128891,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9933890104293824,0.2743519246578216,0.1919941157102584,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9156342148780824,0.2159563153982162,0.2049187123775482,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8099541068077087,0.1485007405281067,0.670987606048584,284.8583068847656,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.288818359375,284.8548889160156,1.0,0.3395287692546844,1.0,1.0,0.0,1.0,-1.871059775352478,1.8710570335388184,2.8270242182770744e-06,1.4427369832992554,0.8649506568908691,0.8649506568908691,0.0,42.5062141418457,49.0,49518.25,0.0,598.8767700195312,1.0,280.6766052246094,283.8827819824219,297.0738830566406,300.3292541503906,293.1499938964844,293.1499938964844,280.6499938964844,37822.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260549306869507,1.0,0.0,0.0,3.6904549598693848,3.6904797554016113,9.087681860364684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.81689453125,0.0,1592.4288330078125,1895.4371337890625,0.0,2711.75244140625,0.9134519696235656,1.0,0.0,3.0,1.0,0.0
17998200,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.292661964893341,0.258419007062912,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9615868330001832,0.2508701086044311,0.2378478199243545,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9886572360992432,0.2745843529701233,0.1921849548816681,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9094125628471376,0.2161252796649933,0.205117329955101,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8044897317886353,0.1483079344034195,0.6703281998634338,284.88330078125,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2853698730469,284.8925170898437,1.0,0.3413914442062378,1.0,1.0,0.0,1.0,-1.8771594762802124,1.8771566152572632,2.8450067475205287e-06,1.4474294185638428,0.8613886833190918,0.8613886833190918,0.0,43.39348220825195,67.0,49533.91015625,0.0,607.068115234375,1.0,280.65679931640625,283.92608642578125,297.0766906738281,300.3005065917969,293.1499938964844,293.1499938964844,280.95001220703125,39413.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271834254264832,1.0,0.0,0.0,3.613352298736572,3.6133766174316406,8.711921282156254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.615234375,0.0,1518.060791015625,1895.4371337890625,0.0,2722.24169921875,0.899772584438324,1.0,0.0,3.0,1.0,0.0
17998260,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9655333757400512,0.2931857407093048,0.2639158368110657,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9127439260482788,0.2521559000015259,0.2391479462385177,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9448651671409608,0.2760262489318847,0.1932250410318374,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8672053813934326,0.2171363979578018,0.20618237555027,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7660018801689148,0.1480975747108459,0.6701924800872803,285.0626525878906,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27789306640625,285.0601806640625,1.0,0.3498074412345886,1.0,1.0,0.0,1.0,-1.887819528579712,1.8878166675567627,2.8770971312042093e-06,1.4559906721115112,1.0,1.0,0.0,50.25080490112305,85.0,49605.89453125,0.0,641.4943237304688,1.0,280.94287109375,284.0823669433594,297.0760803222656,300.2362060546875,293.1499938964844,293.1499938964844,280.6499938964844,32150.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187388777732849,1.0,0.0,0.0,3.778297662734986,3.778322219848633,9.525452355774178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.8505859375,0.0,1650.828857421875,1895.4371337890625,0.0,2643.889892578125,0.9311408400535583,1.0,0.0,3.0,1.0,0.0
17998320,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9655333757400512,0.2931857407093048,0.2639158368110657,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9127439260482788,0.2521559000015259,0.2391479462385177,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9448651671409608,0.2760262489318847,0.1932250410318374,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8672053813934326,0.2171363979578018,0.20618237555027,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7660018801689148,0.1480975747108459,0.6701924800872803,285.0626525878906,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27789306640625,285.0601806640625,1.0,0.3498074412345886,1.0,1.0,0.0,1.0,-1.887819528579712,1.8878166675567627,2.8770971312042093e-06,1.4559906721115112,1.0,1.0,0.0,50.25080490112305,85.0,49605.89453125,0.0,641.4943237304688,1.0,280.94287109375,284.0823669433594,297.0760803222656,300.2362060546875,293.1499938964844,293.1499938964844,280.6499938964844,32150.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187388777732849,1.0,0.0,0.0,3.778297662734986,3.778322219848633,9.525452355774178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.8505859375,0.0,1650.828857421875,1895.4371337890625,0.0,2643.889892578125,0.9311408400535583,1.0,0.0,3.0,1.0,0.0
17998380,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9053243398666382,0.2935403287410736,0.2648277878761291,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8608117699623108,0.2528063058853149,0.240434467792511,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8871566653251648,0.2766469717025757,0.1941941678524017,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8212124109268188,0.21759694814682,0.2072616517543792,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7243978381156921,0.1474702507257461,0.6702103614807129,284.8846130371094,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2668151855469,284.8892822265625,1.0,0.3614132404327392,1.0,1.0,0.0,1.0,-1.8927605152130127,1.892757654190064,2.892388465625117e-06,1.4602054357528689,0.8904088139533997,0.8904088139533997,0.0,61.5180892944336,103.0,50629.63671875,0.0,688.3318481445312,1.0,280.6571044921875,283.9000549316406,297.1794738769531,300.4760437011719,293.1499938964844,293.1499938964844,280.95001220703125,38165.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304040431976318,1.0,0.0,0.0,3.7272849082946777,3.7273099422454834,9.26997245187522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.11279296875,0.0,1637.4105224609375,1895.4371337890625,0.0,2752.207275390625,0.9236855506896972,1.0,0.0,3.0,1.0,0.0
17998440,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9053243398666382,0.2935403287410736,0.2648277878761291,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8608117699623108,0.2528063058853149,0.240434467792511,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8871566653251648,0.2766469717025757,0.1941941678524017,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8212124109268188,0.21759694814682,0.2072616517543792,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7243978381156921,0.1474702507257461,0.6702103614807129,284.8846130371094,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2668151855469,284.8892822265625,1.0,0.3614132404327392,1.0,1.0,0.0,1.0,-1.8927605152130127,1.892757654190064,2.892388465625117e-06,1.4602054357528689,0.8904088139533997,0.8904088139533997,0.0,61.5180892944336,103.0,50629.63671875,0.0,688.3318481445312,1.0,280.6571044921875,283.9000549316406,297.1794738769531,300.4760437011719,293.1499938964844,293.1499938964844,280.95001220703125,38165.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304040431976318,1.0,0.0,0.0,3.7272849082946777,3.7273099422454834,9.26997245187522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.11279296875,0.0,1637.4105224609375,1895.4371337890625,0.0,2752.207275390625,0.9236855506896972,1.0,0.0,3.0,1.0,0.0
17998500,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8809214234352112,0.2940968871116638,0.2653239071369171,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8391264081001282,0.2532241940498352,0.2409639954566955,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8636588454246521,0.277100920677185,0.1945814192295074,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.800107479095459,0.2179003804922104,0.2077020555734634,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7050979733467102,0.1471805274486541,0.6698246002197266,285.0397644042969,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.263427734375,285.0541381835937,1.0,0.367995411157608,1.0,1.0,0.0,1.0,-1.894520282745361,1.894517421722412,2.897711510740919e-06,1.4616109132766724,0.9945805668830872,0.9945805668830872,0.0,68.20123291015625,103.0,50128.20703125,0.0,715.1845703125,1.0,280.9040832519531,284.0728759765625,297.1383972167969,300.2945861816406,293.1499938964844,293.1499938964844,280.95001220703125,33958.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240166902542114,1.0,0.0,0.0,3.767766237258911,3.7677910327911377,9.472424835621496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.00634765625,0.0,1652.4105224609375,1895.4371337890625,0.0,2692.820556640625,0.9323673844337464,1.0,0.0,3.0,1.0,0.0
17998560,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8607797622680664,0.294955164194107,0.2662676572799682,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8212267756462097,0.2538272142410278,0.2417475432157516,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8444416522979736,0.2777727544307709,0.1952030509710312,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.7813392877578735,0.2183670997619629,0.2083634287118911,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.6873250603675842,0.1470164060592651,0.6701799631118774,285.0700378417969,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2629699707031,285.0703125,1.0,0.3750390112400055,1.0,1.0,0.0,1.0,-1.898559808731079,1.8985569477081297,2.909900103986729e-06,1.4648005962371826,1.0,1.0,0.0,75.18644714355469,91.0,50410.88671875,0.0,745.2322998046875,1.0,280.9431457519531,284.079345703125,297.1707763671875,300.38397216796875,293.1499938964844,293.1499938964844,280.6499938964844,33236.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220849633216858,1.0,0.0,0.0,3.8411943912506095,3.841219663619995,9.845228987614971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.61328125,0.0,1734.7069091796875,1895.4371337890625,0.0,2674.896240234375,0.9462155103683472,1.0,0.0,3.0,1.0,0.0
17998620,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8474279642105103,0.2955244481563568,0.2673127949237823,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8086556196212769,0.2543582618236542,0.2426821440458297,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8316881656646729,0.278253436088562,0.1958967894315719,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7686237692832947,0.2187200486660003,0.2091018110513687,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6741847395896912,0.146293967962265,0.6686073541641235,284.8865966796875,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2538146972656,284.890380859375,1.0,0.3796761929988861,1.0,1.0,0.0,1.0,-1.9007763862609863,1.900773525238037,2.9168550099711865e-06,1.4667308330535889,0.9090458154678344,0.9090458154678344,0.0,80.84346008300781,79.0,51457.515625,0.0,768.7154541015625,1.0,280.65576171875,283.8860168457031,297.2726135253906,300.62261962890625,293.1499938964844,293.1499938964844,280.3500061035156,37896.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330429792404175,1.0,0.0,0.0,3.8031704425811768,3.803196430206299,9.651279242461897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.0322265625,0.0,1725.1357421875,1895.4371337890625,0.0,2776.791015625,0.940446674823761,1.0,0.0,3.0,1.0,0.0
17998680,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8474279642105103,0.2955244481563568,0.2673127949237823,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8086556196212769,0.2543582618236542,0.2426821440458297,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8316881656646729,0.278253436088562,0.1958967894315719,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7686237692832947,0.2187200486660003,0.2091018110513687,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6741847395896912,0.146293967962265,0.6686073541641235,284.8865966796875,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2538146972656,284.890380859375,1.0,0.3796761929988861,1.0,1.0,0.0,1.0,-1.9007763862609863,1.900773525238037,2.9168550099711865e-06,1.4667308330535889,0.9090458154678344,0.9090458154678344,0.0,80.84346008300781,79.0,51457.515625,0.0,768.7154541015625,1.0,280.65576171875,283.8860168457031,297.2726135253906,300.62261962890625,293.1499938964844,293.1499938964844,280.3500061035156,37896.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330429792404175,1.0,0.0,0.0,3.8031704425811768,3.803196430206299,9.651279242461897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.0322265625,0.0,1725.1357421875,1895.4371337890625,0.0,2776.791015625,0.940446674823761,1.0,0.0,3.0,1.0,0.0
17998740,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.847815990447998,0.2958152592182159,0.2674940824508667,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8090964555740356,0.2546171844005584,0.2428983300924301,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8320172429084778,0.2784496247768402,0.1959986835718155,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7689183950424194,0.218832179903984,0.2091837227344513,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6728655695915222,0.1453676223754882,0.6644048094749451,284.8714904785156,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2427673339844,284.8830871582031,1.0,0.3786750137805938,1.0,1.0,0.0,1.0,-1.896429181098938,1.8964262008666992,2.903953827626537e-06,1.4634636640548706,0.82161945104599,0.82161945104599,0.0,80.65672302246094,67.0,51598.41015625,0.0,764.142333984375,1.0,280.35760498046875,283.8870849609375,297.29803466796875,300.6676330566406,293.1499938964844,293.1499938964844,280.6499938964844,43009.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384634852409363,1.0,0.0,0.0,3.4881367683410645,3.4881603717803955,8.118583991745254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.05859375,0.0,1410.552001953125,1895.4371337890625,0.0,2827.36279296875,0.8767104148864746,1.0,0.0,3.0,1.0,0.0
17998800,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.847815990447998,0.2958152592182159,0.2674940824508667,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8090964555740356,0.2546171844005584,0.2428983300924301,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8320172429084778,0.2784496247768402,0.1959986835718155,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7689183950424194,0.218832179903984,0.2091837227344513,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6728655695915222,0.1453676223754882,0.6644048094749451,284.8714904785156,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2427673339844,284.8830871582031,1.0,0.3786750137805938,1.0,1.0,0.0,1.0,-1.896429181098938,1.8964262008666992,2.903953827626537e-06,1.4634636640548706,0.82161945104599,0.82161945104599,0.0,80.65672302246094,67.0,51598.41015625,0.0,764.142333984375,1.0,280.35760498046875,283.8870849609375,297.29803466796875,300.6676330566406,293.1499938964844,293.1499938964844,280.6499938964844,43009.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384634852409363,1.0,0.0,0.0,3.4881367683410645,3.4881603717803955,8.118583991745254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.05859375,0.0,1410.552001953125,1895.4371337890625,0.0,2827.36279296875,0.8767104148864746,1.0,0.0,3.0,1.0,0.0
17998860,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8608929514884949,0.29746013879776,0.2685286104679107,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8210914134979248,0.2557439506053924,0.2435747683048248,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.844139575958252,0.2796980142593384,0.196560800075531,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7808310985565186,0.2197131365537643,0.2096488177776336,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6820966601371765,0.1450206339359283,0.6612696051597595,285.0259704589844,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2435302734375,285.02227783203125,1.0,0.3741465806961059,1.0,1.0,0.0,1.0,-1.89594829082489,1.895945310592652,2.9026703032286605e-06,1.4632025957107544,0.9487609267234802,0.9487609267234802,0.0,75.96630096435547,55.0,51513.21875,0.0,745.90380859375,1.0,280.64215087890625,284.01727294921875,297.2962951660156,300.5778503417969,293.1499938964844,293.1499938964844,280.3500061035156,32666.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262386918067932,1.0,0.0,0.0,3.6512506008148193,3.6512739658355713,8.895627274796425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.3876953125,0.0,1509.6116943359375,1895.4371337890625,0.0,2713.459716796875,0.9030389189720154,1.0,0.0,3.0,1.0,0.0
17998920,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8608929514884949,0.29746013879776,0.2685286104679107,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8210914134979248,0.2557439506053924,0.2435747683048248,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.844139575958252,0.2796980142593384,0.196560800075531,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7808310985565186,0.2197131365537643,0.2096488177776336,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6820966601371765,0.1450206339359283,0.6612696051597595,285.0259704589844,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2435302734375,285.02227783203125,1.0,0.3741465806961059,1.0,1.0,0.0,1.0,-1.89594829082489,1.895945310592652,2.9026703032286605e-06,1.4632025957107544,0.9487609267234802,0.9487609267234802,0.0,75.96630096435547,55.0,51513.21875,0.0,745.90380859375,1.0,280.64215087890625,284.01727294921875,297.2962951660156,300.5778503417969,293.1499938964844,293.1499938964844,280.3500061035156,32666.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262386918067932,1.0,0.0,0.0,3.6512506008148193,3.6512739658355713,8.895627274796425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.3876953125,0.0,1509.6116943359375,1895.4371337890625,0.0,2713.459716796875,0.9030389189720154,1.0,0.0,3.0,1.0,0.0
17998980,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8825712203979492,0.298067033290863,0.2690978348255157,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8402194380760193,0.256364107131958,0.2440606355667114,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.864587664604187,0.2802473604679107,0.1969048380851745,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8007085919380188,0.2201778590679168,0.2099626511335373,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6984961032867432,0.1444551348686218,0.6578977704048157,284.89520263671875,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23748779296875,284.9036560058594,1.0,0.3672809600830078,1.0,1.0,0.0,1.0,-1.8939608335494995,1.8939579725265503,2.897038257287932e-06,1.4618892669677734,0.8404909372329712,0.8404909372329712,0.0,68.97940826416016,43.0,52067.921875,0.0,717.6531982421875,1.0,280.3575744628906,283.8994445800781,297.4003295898437,300.7890625,293.1499938964844,293.1499938964844,280.6499938964844,39919.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343380689620972,1.0,0.0,0.0,3.507946014404297,3.507969379425049,8.211057433982205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.5185546875,0.0,1408.9761962890625,1895.4371337890625,0.0,2788.864501953125,0.8772181868553162,1.0,0.0,3.0,1.0,0.0
17999040,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8825712203979492,0.298067033290863,0.2690978348255157,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8402194380760193,0.256364107131958,0.2440606355667114,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.864587664604187,0.2802473604679107,0.1969048380851745,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8007085919380188,0.2201778590679168,0.2099626511335373,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6984961032867432,0.1444551348686218,0.6578977704048157,284.89520263671875,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23748779296875,284.9036560058594,1.0,0.3672809600830078,1.0,1.0,0.0,1.0,-1.8939608335494995,1.8939579725265503,2.897038257287932e-06,1.4618892669677734,0.8404909372329712,0.8404909372329712,0.0,68.97940826416016,43.0,52067.921875,0.0,717.6531982421875,1.0,280.3575744628906,283.8994445800781,297.4003295898437,300.7890625,293.1499938964844,293.1499938964844,280.6499938964844,39919.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343380689620972,1.0,0.0,0.0,3.507946014404297,3.507969379425049,8.211057433982205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.5185546875,0.0,1408.9761962890625,1895.4371337890625,0.0,2788.864501953125,0.8772181868553162,1.0,0.0,3.0,1.0,0.0
17999100,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8972774744033813,0.298711895942688,0.2692975699901581,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8532546162605286,0.2568569779396057,0.2442263960838318,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8786729574203491,0.2807622849941253,0.1970157325267791,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.813654363155365,0.2205688953399658,0.210050493478775,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7095333933830261,0.144276738166809,0.6559396386146545,285.0376892089844,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2368469238281,285.04833984375,1.0,0.3631680607795715,1.0,1.0,0.0,1.0,-1.8922845125198364,1.8922815322875977,2.892096063078497e-06,1.460641384124756,0.9393516778945924,0.9393516778945924,0.0,64.86920166015625,43.0,51674.578125,0.0,700.63134765625,1.0,280.5989685058594,284.04669189453125,297.366455078125,300.6187438964844,293.1499938964844,293.1499938964844,280.6499938964844,33742.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272180557250977,1.0,0.0,0.0,3.573848247528076,3.57387113571167,8.522470125171822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.42041015625,0.0,1433.5467529296875,1895.4371337890625,0.0,2722.56396484375,0.8889979124069214,1.0,0.0,3.0,1.0,0.0
17999160,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9175511598587036,0.2995241582393646,0.2698242664337158,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8707869052886963,0.2574843466281891,0.24460069835186,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8973714113235474,0.2814257144927978,0.1973181813955307,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8294407725334167,0.221082717180252,0.2103195935487747,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7230052351951599,0.1442030668258667,0.6545856595039368,285.0382995605469,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2381286621094,285.0340270996094,1.0,0.35878387093544,1.0,1.0,0.0,1.0,-1.892425775527954,1.892422795295716,2.892626298489631e-06,1.4608275890350342,0.971867561340332,0.971867561340332,0.0,60.253414154052734,31.0,51994.296875,0.0,683.2543334960938,1.0,280.6422424316406,284.02166748046875,297.4037170410156,300.7165222167969,293.1499938964844,293.1499938964844,280.3500061035156,31936.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249421119689941,1.0,0.0,0.0,3.6812548637390137,3.6812784671783447,9.042428246175404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.5625,0.0,1537.5589599609375,1895.4371337890625,0.0,2701.4140625,0.9093098640441896,1.0,0.0,3.0,1.0,0.0
17999220,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9706847667694092,0.2999547123908996,0.2701530456542969,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9185991287231444,0.2580595016479492,0.2449590116739273,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9501019716262816,0.281885415315628,0.1975360810756683,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8711801767349243,0.2215295284986496,0.2105311304330825,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7568811774253845,0.1436791867017746,0.6509937644004822,284.884765625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2318725585937,284.8927917480469,1.0,0.3491666615009308,1.0,1.0,0.0,1.0,-1.8894578218460083,1.889454960823059,2.8840227059845347e-06,1.4587150812149048,0.8498244285583496,0.8498244285583496,0.0,50.71962738037109,34.0,52595.2109375,0.0,644.6710815429688,1.0,280.35723876953125,283.8802185058594,297.5019836425781,300.9275207519531,293.1499938964844,293.1499938964844,280.6499938964844,39632.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342263102531433,1.0,0.0,0.0,3.5620241165161133,3.5620479583740234,8.466170697829511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.09814453125,0.0,1464.0009765625,1895.4371337890625,0.0,2787.822265625,0.8885822892189026,1.0,0.0,3.0,1.0,0.0
17999280,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9706847667694092,0.2999547123908996,0.2701530456542969,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9185991287231444,0.2580595016479492,0.2449590116739273,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9501019716262816,0.281885415315628,0.1975360810756683,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8711801767349243,0.2215295284986496,0.2105311304330825,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7568811774253845,0.1436791867017746,0.6509937644004822,284.884765625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2318725585937,284.8927917480469,1.0,0.3491666615009308,1.0,1.0,0.0,1.0,-1.8894578218460083,1.889454960823059,2.8840227059845347e-06,1.4587150812149048,0.8498244285583496,0.8498244285583496,0.0,50.71962738037109,34.0,52595.2109375,0.0,644.6710815429688,1.0,280.35723876953125,283.8802185058594,297.5019836425781,300.9275207519531,293.1499938964844,293.1499938964844,280.6499938964844,39632.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342263102531433,1.0,0.0,0.0,3.5620241165161133,3.5620479583740234,8.466170697829511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.09814453125,0.0,1464.0009765625,1895.4371337890625,0.0,2787.822265625,0.8885822892189026,1.0,0.0,3.0,1.0,0.0
17999340,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9961012601852416,0.3008826971054077,0.2705191671848297,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9511237144470216,0.258808970451355,0.245303675532341,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9794243574142456,0.2826556861400604,0.1977700442075729,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.898492157459259,0.222139298915863,0.210769310593605,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7789296507835388,0.1434835344552993,0.6487624049186707,285.051513671875,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2319030761719,285.0500793457031,1.0,0.3450597822666168,1.0,1.0,0.0,1.0,-1.8881934881210327,1.8881906270980835,2.880274450944853e-06,1.457752704620361,0.9760369658470154,0.9760369658470154,0.0,46.30630111694336,34.0,52342.375,0.0,626.9424438476562,1.0,280.6280822753906,284.0336303710937,297.4750671386719,300.7896423339844,293.1499938964844,293.1499938964844,280.6499938964844,32227.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255450129508972,1.0,0.0,0.0,3.675588130950928,3.675611734390259,9.014610782287492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.56689453125,0.0,1533.3975830078125,1895.4371337890625,0.0,2707.01416015625,0.90928715467453,1.0,0.0,3.0,1.0,0.0
17999400,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9990000128746032,0.3013568222522735,0.2688601613044739,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9592032432556152,0.2591382265090942,0.245583027601242,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9861081838607788,0.2829926908016205,0.1979868561029434,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9058300256729126,0.222411036491394,0.2109927386045456,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7847572565078735,0.1434387862682342,0.648377537727356,285.0385437011719,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.232666015625,285.03375244140625,1.0,0.3438508510589599,1.0,1.0,0.0,1.0,-1.886442303657532,1.8864394426345823,2.8752751859428827e-06,1.45655357837677,0.9851950407028198,0.9851950407028198,0.0,45.28662490844727,52.0,52456.87890625,0.0,621.7227172851562,1.0,280.6427307128906,284.0138244628906,297.50054931640625,300.8455505371094,293.1499938964844,293.1499938964844,280.3500061035156,32033.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250128030776978,1.0,0.0,0.0,3.724208116531372,3.724232196807861,9.254674750991398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.9951171875,0.0,1587.02783203125,1895.4371337890625,0.0,2702.070556640625,0.9190053343772888,1.0,0.0,3.0,1.0,0.0
