time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999460,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9943200945854188,0.3019726276397705,0.2719312906265259,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9482375383377076,0.2596482038497925,0.2463244497776031,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9767965078353882,0.2833559513092041,0.1984674036502838,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8958865404129028,0.2228058576583862,0.2116003483533859,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7748692631721497,0.1428985893726349,0.6468166708946228,284.8864440917969,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.22735595703125,284.8946838378906,1.0,0.3466061353683471,1.0,1.0,0.0,1.0,-1.890469193458557,1.8904662132263184,2.887345544877462e-06,1.4597147703170776,0.8629241585731506,0.8629241585731506,0.0,46.92892074584961,70.0,53230.98828125,0.0,631.1969604492188,1.0,280.35693359375,283.8724060058594,297.5972900390625,301.0584411621094,293.1499938964844,293.1499938964844,280.6499938964844,39305.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342117071151733,1.0,0.0,0.0,3.613458871841431,3.613483190536499,8.712435146662756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.31982421875,0.0,1517.3770751953125,1895.4371337890625,0.0,2787.68603515625,0.8998116850852966,1.0,0.0,3.0,1.0,0.0
17999520,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9943200945854188,0.3019726276397705,0.2719312906265259,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9482375383377076,0.2596482038497925,0.2463244497776031,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9767965078353882,0.2833559513092041,0.1984674036502838,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8958865404129028,0.2228058576583862,0.2116003483533859,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7748692631721497,0.1428985893726349,0.6468166708946228,284.8864440917969,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.22735595703125,284.8946838378906,1.0,0.3466061353683471,1.0,1.0,0.0,1.0,-1.890469193458557,1.8904662132263184,2.887345544877462e-06,1.4597147703170776,0.8629241585731506,0.8629241585731506,0.0,46.92892074584961,70.0,53230.98828125,0.0,631.1969604492188,1.0,280.35693359375,283.8724060058594,297.5972900390625,301.0584411621094,293.1499938964844,293.1499938964844,280.6499938964844,39305.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342117071151733,1.0,0.0,0.0,3.613458871841431,3.613483190536499,8.712435146662756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.31982421875,0.0,1517.3770751953125,1895.4371337890625,0.0,2787.68603515625,0.8998116850852966,1.0,0.0,3.0,1.0,0.0
17999580,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9538796544075012,0.3028014898300171,0.2726412117481231,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9017821550369264,0.2606180608272552,0.2473497539758682,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.931590735912323,0.2843234241008758,0.1991925239562988,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8565928936004639,0.2235851138830185,0.2124712020158767,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7407642602920532,0.1425626128911972,0.6462109088897705,285.0492553710937,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2261047363281,285.0458374023437,1.0,0.3544334471225738,1.0,1.0,0.0,1.0,-1.89388370513916,1.893880844116211,2.89752733806381e-06,1.4623411893844604,1.0,1.0,0.0,54.25029373168945,88.0,53184.26171875,0.0,661.7103881835938,1.0,280.64312744140625,284.01544189453125,297.59832763671875,300.9855651855469,293.1499938964844,293.1499938964844,280.3500061035156,32092.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256655931472778,1.0,0.0,0.0,3.772789478302002,3.7728140354156494,9.497699693383764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.908203125,0.0,1643.89794921875,1895.4371337890625,0.0,2708.134521484375,0.9300320744514464,1.0,0.0,3.0,1.0,0.0
17999640,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9538796544075012,0.3028014898300171,0.2726412117481231,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9017821550369264,0.2606180608272552,0.2473497539758682,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.931590735912323,0.2843234241008758,0.1991925239562988,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8565928936004639,0.2235851138830185,0.2124712020158767,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7407642602920532,0.1425626128911972,0.6462109088897705,285.0492553710937,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2261047363281,285.0458374023437,1.0,0.3544334471225738,1.0,1.0,0.0,1.0,-1.89388370513916,1.893880844116211,2.89752733806381e-06,1.4623411893844604,1.0,1.0,0.0,54.25029373168945,88.0,53184.26171875,0.0,661.7103881835938,1.0,280.64312744140625,284.01544189453125,297.59832763671875,300.9855651855469,293.1499938964844,293.1499938964844,280.3500061035156,32092.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256655931472778,1.0,0.0,0.0,3.772789478302002,3.7728140354156494,9.497699693383764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.908203125,0.0,1643.89794921875,1895.4371337890625,0.0,2708.134521484375,0.9300320744514464,1.0,0.0,3.0,1.0,0.0
17999700,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9271989464759828,0.3029209077358246,0.2731729447841644,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8791691064834595,0.2609092891216278,0.2479741722345352,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.905571222305298,0.284544825553894,0.199636623263359,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.836540937423706,0.2238092422485351,0.2130118608474731,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.723449170589447,0.1422927975654602,0.646349310874939,284.8938293457031,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2236328125,284.87799072265625,1.0,0.3597341477870941,1.0,1.0,0.0,1.0,-1.896623015403748,1.8966200351715088,2.905826022470137e-06,1.4645299911499023,0.913223385810852,0.913223385810852,0.0,59.32262420654297,88.0,54200.57421875,0.0,683.2619018554688,1.0,280.3952941894531,283.82965087890625,297.6843566894531,301.2447814941406,293.1499938964844,293.1499938964844,280.3500061035156,35225.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331137895584106,1.0,0.0,0.0,3.787090539932251,3.787115812301636,9.569839676260017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.376953125,0.0,1685.0919189453125,1895.4371337890625,0.0,2777.45068359375,0.9335851669311525,1.0,0.0,3.0,1.0,0.0
17999760,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9003682732582092,0.3027228116989136,0.2733052670955658,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8565843105316162,0.2609711587429046,0.2483444958925247,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8815078139305115,0.284495860338211,0.1998396962881088,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8164533376693726,0.223829299211502,0.2133360058069229,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.704502284526825,0.1418670117855072,0.6458343267440796,284.8800354003906,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.21826171875,284.8865661621094,1.0,0.3656241595745086,1.0,1.0,0.0,1.0,-1.8972431421279907,1.8972402811050413,2.9077418730594218e-06,1.4650505781173706,0.8785003423690796,0.8785003423690796,0.0,65.39763641357422,106.0,54064.984375,0.0,706.873046875,1.0,280.356689453125,283.84991455078125,297.69610595703125,301.2128295898437,293.1499938964844,293.1499938964844,280.6499938964844,38830.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835722804069519,1.0,0.0,0.0,3.6931753158569336,3.6932003498077393,9.101084401663684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.4609375,0.0,1603.166259765625,1895.4371337890625,0.0,2801.78076171875,0.9167340397834778,1.0,0.0,3.0,1.0,0.0
17999820,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8592306971549988,0.3035252690315246,0.2742246985435486,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8202993273735046,0.2617641985416412,0.2494345307350158,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8423773050308228,0.2852524518966675,0.2005852162837982,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.7795011401176453,0.224440112709999,0.2142812013626098,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.6699507832527161,0.1413673609495163,0.6456146240234375,285.05743408203125,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2168884277344,285.0560607910156,1.0,0.3788530528545379,1.0,1.0,0.0,1.0,-1.9014180898666384,1.9014151096344,2.9202658424765104e-06,1.4682769775390625,1.0,1.0,0.0,78.98786163330078,94.0,53916.1953125,0.0,762.2217407226562,1.0,280.643310546875,284.0151672363281,297.6935729980469,301.1286315917969,293.1499938964844,293.1499938964844,280.3500061035156,32902.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274087905883789,1.0,0.0,0.0,3.822493076324463,3.822518110275269,9.749597893460304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.0048828125,0.0,1709.4068603515625,1895.4371337890625,0.0,2724.337158203125,0.9416510462760924,1.0,0.0,3.0,1.0,0.0
17999880,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8592306971549988,0.3035252690315246,0.2742246985435486,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8202993273735046,0.2617641985416412,0.2494345307350158,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8423773050308228,0.2852524518966675,0.2005852162837982,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.7795011401176453,0.224440112709999,0.2142812013626098,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.6699507832527161,0.1413673609495163,0.6456146240234375,285.05743408203125,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2168884277344,285.0560607910156,1.0,0.3788530528545379,1.0,1.0,0.0,1.0,-1.9014180898666384,1.9014151096344,2.9202658424765104e-06,1.4682769775390625,1.0,1.0,0.0,78.98786163330078,94.0,53916.1953125,0.0,762.2217407226562,1.0,280.643310546875,284.0151672363281,297.6935729980469,301.1286315917969,293.1499938964844,293.1499938964844,280.3500061035156,32902.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274087905883789,1.0,0.0,0.0,3.822493076324463,3.822518110275269,9.749597893460304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.0048828125,0.0,1709.4068603515625,1895.4371337890625,0.0,2724.337158203125,0.9416510462760924,1.0,0.0,3.0,1.0,0.0
17999940,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8461868166923523,0.3033125102519989,0.2745909690856933,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8083031177520752,0.2620170712471008,0.2501074373722076,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.830184280872345,0.2853074371814728,0.2009817361831665,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7674844264984131,0.2245903313159942,0.2148281186819076,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.658126950263977,0.1405815184116363,0.6437270045280457,284.8813171386719,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.20916748046875,284.88592529296875,1.0,0.3831284940242767,1.0,1.0,0.0,1.0,-1.9015401601791384,1.9015371799469,2.9207753868831787e-06,1.4684723615646362,0.8946307301521301,0.8946307301521301,0.0,84.575927734375,82.0,54823.91015625,0.0,783.6127319335938,1.0,280.3568725585937,283.8362121582031,297.7883605957031,301.3548278808594,293.1499938964844,293.1499938964844,280.6499938964844,38449.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372371196746826,1.0,0.0,0.0,3.76178789138794,3.7618134021759033,9.442389341529632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.0458984375,0.0,1680.0224609375,1895.4371337890625,0.0,2815.91259765625,0.9316009879112244,1.0,0.0,3.0,1.0,0.0
18000000,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8461868166923523,0.3033125102519989,0.2745909690856933,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8083031177520752,0.2620170712471008,0.2501074373722076,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.830184280872345,0.2853074371814728,0.2009817361831665,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7674844264984131,0.2245903313159942,0.2148281186819076,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.658126950263977,0.1405815184116363,0.6437270045280457,284.8813171386719,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.20916748046875,284.88592529296875,1.0,0.3831284940242767,1.0,1.0,0.0,1.0,-1.9015401601791384,1.9015371799469,2.9207753868831787e-06,1.4684723615646362,0.8946307301521301,0.8946307301521301,0.0,84.575927734375,82.0,54823.91015625,0.0,783.6127319335938,1.0,280.3568725585937,283.8362121582031,297.7883605957031,301.3548278808594,293.1499938964844,293.1499938964844,280.6499938964844,38449.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372371196746826,1.0,0.0,0.0,3.76178789138794,3.7618134021759033,9.442389341529632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.0458984375,0.0,1680.0224609375,1895.4371337890625,0.0,2815.91259765625,0.9316009879112244,1.0,0.0,3.0,1.0,0.0
18000060,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8485267758369446,0.3042455911636352,0.2749681174755096,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8109413981437683,0.2631143927574157,0.2507629096508026,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8325929045677185,0.2863579094409942,0.2013963311910629,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7699874043464661,0.2255280166864395,0.2153567969799041,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.6590182185173035,0.1404298394918441,0.6416147947311401,285.06219482421875,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21124267578125,285.0619201660156,1.0,0.3820532858371734,1.0,1.0,0.0,1.0,-1.9013700485229488,1.9013670682907104,2.920148062912631e-06,1.468258500099182,1.0,1.0,0.0,83.7002182006836,70.0,54463.14453125,0.0,780.1270751953125,1.0,280.64373779296875,284.0136108398437,297.783203125,301.2562561035156,293.1499938964844,293.1499938964844,280.3500061035156,33595.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286228179931641,1.0,0.0,0.0,3.8624110221862793,3.8624367713928223,9.954289907909697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.4267578125,0.0,1763.534423828125,1895.4371337890625,0.0,2735.629150390625,0.9511838555336,1.0,0.0,3.0,1.0,0.0
18000120,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8485267758369446,0.3042455911636352,0.2749681174755096,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8109413981437683,0.2631143927574157,0.2507629096508026,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8325929045677185,0.2863579094409942,0.2013963311910629,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7699874043464661,0.2255280166864395,0.2153567969799041,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.6590182185173035,0.1404298394918441,0.6416147947311401,285.06219482421875,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21124267578125,285.0619201660156,1.0,0.3820532858371734,1.0,1.0,0.0,1.0,-1.9013700485229488,1.9013670682907104,2.920148062912631e-06,1.468258500099182,1.0,1.0,0.0,83.7002182006836,70.0,54463.14453125,0.0,780.1270751953125,1.0,280.64373779296875,284.0136108398437,297.783203125,301.2562561035156,293.1499938964844,293.1499938964844,280.3500061035156,33595.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286228179931641,1.0,0.0,0.0,3.8624110221862793,3.8624367713928223,9.954289907909697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.4267578125,0.0,1763.534423828125,1895.4371337890625,0.0,2735.629150390625,0.9511838555336,1.0,0.0,3.0,1.0,0.0
18000180,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.861493706703186,0.3046424090862274,0.2754055857658386,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8236114978790283,0.26425901055336,0.2517462968826294,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8452684283256531,0.2872886657714844,0.2020159810781479,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7829149961471558,0.2266075164079666,0.2162456661462783,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6693341135978699,0.1406331956386566,0.6415542364120483,284.8851013183594,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2123107910156,284.8901062011719,1.0,0.3777267038822174,1.0,1.0,0.0,1.0,-1.9048172235488887,1.90481436252594,2.930594064309844e-06,1.4709804058074951,0.9072747230529784,0.9072747230529784,0.0,78.67064666748047,58.0,55459.015625,0.0,764.0297241210938,1.0,280.355712890625,283.8318176269531,297.87554931640625,301.4812927246094,293.1499938964844,293.1499938964844,280.04998779296875,38269.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380920886993408,1.0,0.0,0.0,3.8082025051116943,3.808228492736816,9.676836043581716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.7548828125,0.0,1734.120361328125,1895.4371337890625,0.0,2823.894775390625,0.9419330954551696,1.0,0.0,3.0,1.0,0.0
18000240,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.861493706703186,0.3046424090862274,0.2754055857658386,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8236114978790283,0.26425901055336,0.2517462968826294,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8452684283256531,0.2872886657714844,0.2020159810781479,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7829149961471558,0.2266075164079666,0.2162456661462783,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6693341135978699,0.1406331956386566,0.6415542364120483,284.8851013183594,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2123107910156,284.8901062011719,1.0,0.3777267038822174,1.0,1.0,0.0,1.0,-1.9048172235488887,1.90481436252594,2.930594064309844e-06,1.4709804058074951,0.9072747230529784,0.9072747230529784,0.0,78.67064666748047,58.0,55459.015625,0.0,764.0297241210938,1.0,280.355712890625,283.8318176269531,297.87554931640625,301.4812927246094,293.1499938964844,293.1499938964844,280.04998779296875,38269.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380920886993408,1.0,0.0,0.0,3.8082025051116943,3.808228492736816,9.676836043581716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.7548828125,0.0,1734.120361328125,1895.4371337890625,0.0,2823.894775390625,0.9419330954551696,1.0,0.0,3.0,1.0,0.0
18000300,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.8708999156951904,0.3047254085540771,0.2753660380840301,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.8324170708656311,0.2648073434829712,0.252124935388565,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.8544784784317017,0.2877038419246673,0.2022065818309784,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.7921977043151855,0.2271462678909301,0.2166103273630142,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.6770691871643066,0.1407826691865921,0.6414867043495178,284.79449462890625,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2123718261719,284.7903747558594,1.0,0.3746559023857116,1.0,1.0,0.0,1.0,-1.905809998512268,1.9058070182800293,2.933585847131326e-06,1.471749782562256,0.8137391209602356,0.8137391209602356,0.0,75.2522964477539,58.0,55990.27734375,0.0,751.8623657226562,1.0,280.0969543457031,283.7255554199219,297.9129638671875,301.63037109375,293.1499938964844,293.1499938964844,280.04998779296875,42794.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434338569641113,1.0,0.0,0.0,3.684739589691162,3.684765100479126,9.059555168278166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.9384765625,0.0,1623.48046875,1895.4371337890625,0.0,2873.813720703125,0.9148514866828918,1.0,0.0,3.0,1.0,0.0
18000360,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.882804811000824,0.3049789667129516,0.2753055989742279,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8434077501296997,0.265476793050766,0.2525036633014679,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8661615252494812,0.2882609665393829,0.202393427491188,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8036913275718689,0.2277991771697998,0.2169825583696365,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6868540644645691,0.1410305798053741,0.6415336728096008,284.8819885253906,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2135009765625,284.8930053710937,1.0,0.3711352050304413,1.0,1.0,0.0,1.0,-1.9069185256958008,1.906915664672852,2.936912096629385e-06,1.4725972414016724,0.8313872218132019,0.8313872218132019,0.0,71.33792877197266,46.0,55727.71875,0.0,737.8895874023438,1.0,280.05780029296875,283.8414306640625,297.8975830078125,301.5267639160156,293.1499938964844,293.1499938964844,280.3500061035156,42288.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426504731178284,1.0,0.0,0.0,3.515488862991333,3.515512704849243,8.246407219303364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.8486328125,0.0,1433.9210205078125,1895.4371337890625,0.0,2866.48828125,0.8822516798973083,1.0,0.0,3.0,1.0,0.0
18000420,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9213587045669556,0.3068358302116394,0.2763034105300903,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8781315684318542,0.2677708864212036,0.2540380656719208,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9028205275535583,0.2904792129993438,0.203453242778778,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8358723521232605,0.2299698889255523,0.2184216231107711,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.716361403465271,0.1422066986560821,0.6440891027450562,285.0345153808594,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2265014648437,285.031005859375,1.0,0.3633504211902618,1.0,1.0,0.0,1.0,-1.9160231351852417,1.916020154953003,2.96443658953649e-06,1.4796446561813354,0.9631160497665404,0.9631160497665404,0.0,61.79628372192383,34.0,55844.23828125,0.0,709.2757568359375,1.0,280.3424377441406,283.9684753417969,297.898193359375,301.4522705078125,293.1499938964844,293.1499938964844,280.04998779296875,32473.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324894309043884,1.0,0.0,0.0,3.684117078781128,3.684140920639038,9.0564947186067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.3984375,0.0,1544.8284912109375,1895.4371337890625,0.0,2771.631591796875,0.9103012084960938,1.0,0.0,3.0,1.0,0.0
18000480,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9213587045669556,0.3068358302116394,0.2763034105300903,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8781315684318542,0.2677708864212036,0.2540380656719208,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9028205275535583,0.2904792129993438,0.203453242778778,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8358723521232605,0.2299698889255523,0.2184216231107711,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.716361403465271,0.1422066986560821,0.6440891027450562,285.0345153808594,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2265014648437,285.031005859375,1.0,0.3633504211902618,1.0,1.0,0.0,1.0,-1.9160231351852417,1.916020154953003,2.96443658953649e-06,1.4796446561813354,0.9631160497665404,0.9631160497665404,0.0,61.79628372192383,34.0,55844.23828125,0.0,709.2757568359375,1.0,280.3424377441406,283.9684753417969,297.898193359375,301.4522705078125,293.1499938964844,293.1499938964844,280.04998779296875,32473.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324894309043884,1.0,0.0,0.0,3.684117078781128,3.684140920639038,9.0564947186067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.3984375,0.0,1544.8284912109375,1895.4371337890625,0.0,2771.631591796875,0.9103012084960938,1.0,0.0,3.0,1.0,0.0
18000540,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.967181384563446,0.3075384795665741,0.2769386768341064,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9205730557441713,0.2692880034446716,0.2553110718727112,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9493067264556884,0.2917705476284027,0.2042789906263351,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8731027245521545,0.2314652353525161,0.2196449190378189,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7466738224029541,0.1431029438972473,0.6468700766563416,284.8761291503906,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2310485839844,284.8839111328125,1.0,0.3565906584262848,1.0,1.0,0.0,1.0,-1.924118161201477,1.9241151809692385,2.9891793928982224e-06,1.4860129356384275,0.8498071432113647,0.8498071432113647,0.0,53.56389236450195,34.0,56636.27734375,0.0,684.5610961914062,1.0,280.06512451171875,283.818359375,297.9896240234375,301.6859130859375,293.1499938964844,293.1499938964844,280.04998779296875,39480.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413111567497253,1.0,0.0,0.0,3.597999334335327,3.5980234146118164,8.638044164399616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.5986328125,0.0,1501.7532958984375,1895.4371337890625,0.0,2853.9677734375,0.8953096866607666,1.0,0.0,3.0,1.0,0.0
18000600,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9788651466369628,0.3076989948749542,0.2769684791564941,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9345555901527404,0.2696599662303924,0.2555570304393768,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9624428153038024,0.292084127664566,0.2044154852628708,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8847233653068542,0.2318342924118042,0.219890758395195,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7560086250305176,0.143329232931137,0.6474214196205139,284.9018859863281,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2309875488281,284.9098815917969,1.0,0.3548162877559662,1.0,1.0,0.0,1.0,-1.925570368766785,1.925567388534546,2.9936143164377427e-06,1.487144112586975,0.8588576912879944,0.8588576912879944,0.0,51.50440216064453,37.0,56685.03515625,0.0,677.8572387695312,1.0,280.0572509765625,283.8441162109375,297.98760986328125,301.6688232421875,293.1499938964844,293.1499938964844,280.3500061035156,39091.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415194153785706,1.0,0.0,0.0,3.572765827178955,3.572789669036865,8.517309311173449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.27734375,0.0,1471.5706787109375,1895.4371337890625,0.0,2855.914306640625,0.8908401131629944,1.0,0.0,3.0,1.0,0.0
18000660,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9990000128746032,0.3103284239768982,0.2704797685146332,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9726316928863524,0.2721540033817291,0.2575229406356811,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.994618833065033,0.2945009171962738,0.2057331502437591,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9209036231040956,0.2342412620782852,0.2217968702316284,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7849761843681335,0.1448681503534317,0.6527882218360901,285.04229736328125,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2437744140625,285.03448486328125,1.0,0.3504920303821563,1.0,1.0,0.0,1.0,-1.925647497177124,1.9256445169448853,2.9927057312306715e-06,1.4864070415496826,0.994361698627472,0.994361698627472,0.0,46.47687530517578,55.0,56607.02734375,0.0,660.1720581054688,1.0,280.3425598144531,283.9604797363281,297.9836730957031,301.5986328125,293.1499938964844,293.1499938964844,280.04998779296875,31898.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834579586982727,1.0,0.0,0.0,3.745238542556762,3.745262622833252,9.359491173199784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.9931640625,0.0,1610.241943359375,1895.4371337890625,0.0,2791.11669921875,0.9237534999847412,1.0,0.0,3.0,1.0,0.0
18000720,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9990000128746032,0.3103284239768982,0.2704797685146332,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9726316928863524,0.2721540033817291,0.2575229406356811,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.994618833065033,0.2945009171962738,0.2057331502437591,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9209036231040956,0.2342412620782852,0.2217968702316284,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7849761843681335,0.1448681503534317,0.6527882218360901,285.04229736328125,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2437744140625,285.03448486328125,1.0,0.3504920303821563,1.0,1.0,0.0,1.0,-1.925647497177124,1.9256445169448853,2.9927057312306715e-06,1.4864070415496826,0.994361698627472,0.994361698627472,0.0,46.47687530517578,55.0,56607.02734375,0.0,660.1720581054688,1.0,280.3425598144531,283.9604797363281,297.9836730957031,301.5986328125,293.1499938964844,293.1499938964844,280.04998779296875,31898.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834579586982727,1.0,0.0,0.0,3.745238542556762,3.745262622833252,9.359491173199784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.9931640625,0.0,1610.241943359375,1895.4371337890625,0.0,2791.11669921875,0.9237534999847412,1.0,0.0,3.0,1.0,0.0
18000780,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.3136935532093048,0.2716833651065826,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9737085103988647,0.2741477191448211,0.2595739364624023,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9951215386390686,0.2960908710956573,0.2070660442113876,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9225759506225586,0.2362406104803085,0.2238281518220901,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7864605188369751,0.1462436616420745,0.6593208909034729,284.8949584960937,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.25299072265625,284.9040222167969,1.0,0.3545413315296173,1.0,1.0,0.0,1.0,-1.94627058506012,1.9462674856185915,3.056989726246684e-06,1.5030977725982666,0.8781698346138,0.8781698346138,0.0,47.20195388793945,73.0,57724.52734375,0.0,678.848876953125,1.0,280.056640625,283.8255920410156,298.0595703125,301.802734375,293.1499938964844,293.1499938964844,280.3500061035156,38640.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441628217697144,1.0,0.0,0.0,3.654174089431762,3.65419864654541,8.909877919904829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.82421875,0.0,1557.5989990234375,1895.4371337890625,0.0,2880.63232421875,0.9084405899047852,1.0,0.0,3.0,1.0,0.0
18000840,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.3136935532093048,0.2716833651065826,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9737085103988647,0.2741477191448211,0.2595739364624023,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9951215386390686,0.2960908710956573,0.2070660442113876,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9225759506225586,0.2362406104803085,0.2238281518220901,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7864605188369751,0.1462436616420745,0.6593208909034729,284.8949584960937,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.25299072265625,284.9040222167969,1.0,0.3545413315296173,1.0,1.0,0.0,1.0,-1.94627058506012,1.9462674856185915,3.056989726246684e-06,1.5030977725982666,0.8781698346138,0.8781698346138,0.0,47.20195388793945,73.0,57724.52734375,0.0,678.848876953125,1.0,280.056640625,283.8255920410156,298.0595703125,301.802734375,293.1499938964844,293.1499938964844,280.3500061035156,38640.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441628217697144,1.0,0.0,0.0,3.654174089431762,3.65419864654541,8.909877919904829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.82421875,0.0,1557.5989990234375,1895.4371337890625,0.0,2880.63232421875,0.9084405899047852,1.0,0.0,3.0,1.0,0.0
18000900,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9990000128746032,0.314137190580368,0.28066086769104,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9646713733673096,0.2753992080688476,0.2606340944766998,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.987480401992798,0.2972126603126526,0.2077251076698303,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9127633571624756,0.2374625653028488,0.2248839139938354,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7791759967803955,0.1470783501863479,0.6628584861755371,285.0608215332031,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.254150390625,285.07440185546875,1.0,0.359046459197998,1.0,1.0,0.0,1.0,-1.9645665884017944,1.964563488960266,3.1137560654315166e-06,1.517285704612732,0.9958761930465698,0.9958761930465698,0.0,49.132545471191406,73.0,57690.48828125,0.0,702.3030395507812,1.0,280.3026428222656,283.99444580078125,298.0234069824219,301.6412048339844,293.1499938964844,293.1499938964844,280.3500061035156,33197.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388137221336365,1.0,0.0,0.0,3.724114656448364,3.7241389751434326,9.254210340259306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.646484375,0.0,1595.80517578125,1895.4371337890625,0.0,2830.634033203125,0.9220879077911376,1.0,0.0,3.0,1.0,0.0
18000960,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.9837626814842224,0.3141037225723266,0.2828556299209595,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.9421846866607666,0.2768472135066986,0.2620799541473388,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.9679139852523804,0.2985664904117584,0.2087214738130569,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.8922252655029297,0.2388591319322586,0.2262882739305496,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7626652717590332,0.1480340808629989,0.667625367641449,285.08837890625,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2557678222656,285.08843994140625,1.0,0.3645831644535064,1.0,1.0,0.0,1.0,-1.9779012203216555,1.9778980016708367,3.15578449772147e-06,1.5278198719024658,1.0,1.0,0.0,53.02976989746094,91.0,58209.66015625,0.0,729.3739013671875,1.0,280.34295654296875,283.9963684082031,298.0559997558594,301.75537109375,293.1499938964844,293.1499938964844,280.04998779296875,32668.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838675320148468,1.0,0.0,0.0,3.807612180709839,3.807637214660645,9.673835847934242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.3310546875,0.0,1689.6861572265625,1895.4371337890625,0.0,2829.341552734375,0.938218355178833,1.0,0.0,3.0,1.0,0.0
18001020,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9277991652488708,0.3138385117053985,0.2831159830093384,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8886615633964539,0.279007613658905,0.2647713720798492,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.91181081533432,0.3003308176994324,0.2104772925376892,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8466700315475464,0.2410206645727157,0.2289515733718872,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7262292504310608,0.1495636105537414,0.6770880818367004,284.9083557128906,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2535705566406,284.9122314453125,1.0,0.3777366578578949,1.0,1.0,0.0,1.0,-1.997797966003418,1.9977947473526,3.2188363547902554e-06,1.5433772802352903,0.926665723323822,0.926665723323822,0.0,64.33837890625,109.0,59695.875,0.0,792.7194213867188,1.0,280.055908203125,283.8018493652344,298.13409423828125,302.0046691894531,293.1499938964844,293.1499938964844,279.75,36729.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507752418518066,1.0,0.0,0.0,3.805555582046509,3.8055810928344727,9.663388027547626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.98828125,0.0,1718.9085693359375,1895.4371337890625,0.0,2942.5322265625,0.9403452277183532,1.0,0.0,3.0,1.0,0.0
18001080,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9277991652488708,0.3138385117053985,0.2831159830093384,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8886615633964539,0.279007613658905,0.2647713720798492,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.91181081533432,0.3003308176994324,0.2104772925376892,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8466700315475464,0.2410206645727157,0.2289515733718872,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7262292504310608,0.1495636105537414,0.6770880818367004,284.9083557128906,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2535705566406,284.9122314453125,1.0,0.3777366578578949,1.0,1.0,0.0,1.0,-1.997797966003418,1.9977947473526,3.2188363547902554e-06,1.5433772802352903,0.926665723323822,0.926665723323822,0.0,64.33837890625,109.0,59695.875,0.0,792.7194213867188,1.0,280.055908203125,283.8018493652344,298.13409423828125,302.0046691894531,293.1499938964844,293.1499938964844,279.75,36729.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507752418518066,1.0,0.0,0.0,3.805555582046509,3.8055810928344727,9.663388027547626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.98828125,0.0,1718.9085693359375,1895.4371337890625,0.0,2942.5322265625,0.9403452277183532,1.0,0.0,3.0,1.0,0.0
18001140,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8779986500740051,0.313743531703949,0.2833906710147857,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8463529944419861,0.2808561027050018,0.2670295238494873,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8663283586502075,0.3017381131649017,0.2118277102708816,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8087956309318542,0.2429033666849136,0.2312486469745636,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6921212077140808,0.1508939266204834,0.685591459274292,284.8930969238281,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2513732910156,284.9012756347656,1.0,0.3927037715911865,1.0,1.0,0.0,1.0,-2.0154311656951904,2.015427827835083,3.2751174785516923e-06,1.557051658630371,0.8532319664955139,0.8532319664955139,0.0,78.4955825805664,112.0,60426.2265625,0.0,866.474365234375,1.0,279.758056640625,283.7864990234375,298.1429443359375,302.0667724609375,293.1499938964844,293.1499938964844,280.04998779296875,40655.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576427102088928,1.0,0.0,0.0,3.582075357437134,3.582099676132202,8.561754043512337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.794921875,0.0,1493.0894775390625,1895.4371337890625,0.0,3006.8984375,0.8952334523200989,1.0,0.0,3.0,1.0,0.0
18001200,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8779986500740051,0.313743531703949,0.2833906710147857,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8463529944419861,0.2808561027050018,0.2670295238494873,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8663283586502075,0.3017381131649017,0.2118277102708816,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8087956309318542,0.2429033666849136,0.2312486469745636,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6921212077140808,0.1508939266204834,0.685591459274292,284.8930969238281,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2513732910156,284.9012756347656,1.0,0.3927037715911865,1.0,1.0,0.0,1.0,-2.0154311656951904,2.015427827835083,3.2751174785516923e-06,1.557051658630371,0.8532319664955139,0.8532319664955139,0.0,78.4955825805664,112.0,60426.2265625,0.0,866.474365234375,1.0,279.758056640625,283.7864990234375,298.1429443359375,302.0667724609375,293.1499938964844,293.1499938964844,280.04998779296875,40655.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576427102088928,1.0,0.0,0.0,3.582075357437134,3.582099676132202,8.561754043512337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.794921875,0.0,1493.0894775390625,1895.4371337890625,0.0,3006.8984375,0.8952334523200989,1.0,0.0,3.0,1.0,0.0
18001260,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.8530454635620117,0.3148247599601745,0.2846752405166626,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8250778317451477,0.2833082973957062,0.2697073519229889,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8432539105415344,0.303870290517807,0.2135858237743377,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.7870143055915833,0.2453194558620453,0.2338949888944625,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.6732693314552307,0.1525794118642807,0.6949043273925781,284.8329772949219,284.95001220703125,297.274658203125,295.1498718261719,297.2695007324219,297.2578430175781,284.8139953613281,1.0,0.4037318825721741,0.834441065788269,0.834441065788269,0.4000000059604645,1.0,-2.0366601943969727,1.389813780784607,0.6468465328216553,0.9289805293083192,0.8092098832130432,0.8092098832130432,0.0,89.07012176513672,100.0,53479.97265625,0.0,928.5960083007812,1.0,280.042236328125,283.62030029296875,298.0938415527344,301.7225646972656,293.1499938964844,293.1499938964844,280.3500061035156,40029.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447994589805603,1.0,0.0,0.0,3.588529109954834,3.5885531902313232,8.592632525505906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.6005859375,0.0,1495.4891357421875,1895.4371337890625,0.0,2886.587890625,0.8907583355903625,1.0,0.0,3.0,1.0,0.0
