time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001320,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.8530454635620117,0.3148247599601745,0.2846752405166626,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8250778317451477,0.2833082973957062,0.2697073519229889,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8432539105415344,0.303870290517807,0.2135858237743377,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.7870143055915833,0.2453194558620453,0.2338949888944625,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.6732693314552307,0.1525794118642807,0.6949043273925781,284.8329772949219,284.95001220703125,297.274658203125,295.1498718261719,297.2695007324219,297.2578430175781,284.8139953613281,1.0,0.4037318825721741,0.834441065788269,0.834441065788269,0.4000000059604645,1.0,-2.0366601943969727,1.389813780784607,0.6468465328216553,0.9289805293083192,0.8092098832130432,0.8092098832130432,0.0,89.07012176513672,100.0,53479.97265625,0.0,928.5960083007812,1.0,280.042236328125,283.62030029296875,298.0938415527344,301.7225646972656,293.1499938964844,293.1499938964844,280.3500061035156,40029.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447994589805603,1.0,0.0,0.0,3.588529109954834,3.5885531902313232,8.592632525505906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.6005859375,0.0,1495.4891357421875,1895.4371337890625,0.0,2886.587890625,0.8907583355903625,1.0,0.0,3.0,1.0,0.0
18001380,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8481205105781555,0.3153957426548004,0.2852277457714081,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8219597339630127,0.2854601144790649,0.271801084280014,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8395122289657593,0.3055934309959411,0.2148311883211136,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7840847373008728,0.247490182518959,0.2360090613365173,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6710554361343384,0.1541454344987869,0.7022608518600464,284.8591613769531,284.95001220703125,297.2760925292969,295.17645263671875,297.2671203613281,297.2600402832031,284.8673095703125,1.0,0.4073721468448639,0.6688821911811829,0.6688821911811829,0.800000011920929,1.0,-2.0527052879333496,0.8967887163162231,1.155916452407837,0.4332116842269897,0.757654070854187,0.757654070854187,0.0,91.87403869628906,88.0,45054.90625,0.0,955.6111450195312,1.0,280.3392028808594,283.6719055175781,297.9765014648437,300.9877319335937,293.1499938964844,293.1499938964844,280.6499938964844,44405.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013502359390259,1.0,0.0,0.0,3.215692043304444,3.2157137393951416,6.899891218381526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.4609375,0.0,1156.940185546875,1895.4371337890625,0.0,2483.7763671875,0.8160157203674316,1.0,0.0,3.0,1.0,0.0
18001440,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8481205105781555,0.3153957426548004,0.2852277457714081,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8219597339630127,0.2854601144790649,0.271801084280014,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8395122289657593,0.3055934309959411,0.2148311883211136,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7840847373008728,0.247490182518959,0.2360090613365173,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6710554361343384,0.1541454344987869,0.7022608518600464,284.8591613769531,284.95001220703125,297.2760925292969,295.17645263671875,297.2671203613281,297.2600402832031,284.8673095703125,1.0,0.4073721468448639,0.6688821911811829,0.6688821911811829,0.800000011920929,1.0,-2.0527052879333496,0.8967887163162231,1.155916452407837,0.4332116842269897,0.757654070854187,0.757654070854187,0.0,91.87403869628906,88.0,45054.90625,0.0,955.6111450195312,1.0,280.3392028808594,283.6719055175781,297.9765014648437,300.9877319335937,293.1499938964844,293.1499938964844,280.6499938964844,44405.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013502359390259,1.0,0.0,0.0,3.215692043304444,3.2157137393951416,6.899891218381526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.4609375,0.0,1156.940185546875,1895.4371337890625,0.0,2483.7763671875,0.8160157203674316,1.0,0.0,3.0,1.0,0.0
18001500,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.851162314414978,0.3162137866020202,0.2856839895248413,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8254663348197937,0.2868743538856506,0.272930383682251,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.84291672706604,0.3068593144416809,0.2155390381813049,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7879267930984497,0.2488791048526764,0.2371321767568588,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.674589216709137,0.1551457196474075,0.706052303314209,285.0021057128906,284.95001220703125,297.2763671875,295.1893920898437,297.26934814453125,297.2644958496094,285.0047302246094,1.0,0.4074950814247131,0.5861027240753174,0.5861027240753174,1.0,1.0,-2.0613584518432617,0.824353814125061,1.237004637718201,0.3588802218437195,0.8470790386199951,0.8470790386199951,0.0,90.87468719482422,88.0,43831.1171875,0.0,960.53955078125,1.0,280.5856018066406,283.8033752441406,297.9562683105469,300.75274658203125,293.1499938964844,293.1499938964844,280.6499938964844,35531.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758960127830505,1.0,0.0,0.0,3.2552261352539062,3.25524640083313,7.070589731483778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.36962890625,0.0,1133.5897216796875,1895.4371337890625,0.0,2253.3720703125,0.8204127550125122,1.0,0.0,3.0,1.0,0.0
18001560,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8573716878890991,0.3171565532684326,0.2864319682121277,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8317893147468567,0.2884000241756439,0.2742514610290527,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8493456840515137,0.3082388639450073,0.2164181172847747,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.79475998878479,0.2503752112388611,0.2384243458509445,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6807977557182312,0.1562455147504806,0.7103863954544067,284.9867248535156,284.95001220703125,297.2763671875,295.2021179199219,297.272705078125,297.2701110839844,284.9896545410156,1.0,0.4068369567394256,0.5985180139541626,0.5985180139541626,1.0,1.0,-2.071655750274658,0.8337563276290894,1.2378994226455688,0.36591836810112,0.8509547114372253,0.8509547114372253,0.0,88.70822143554688,76.0,43865.36328125,0.0,962.2297973632812,1.0,280.6378479003906,283.7902526855469,298.02508544921875,300.8304443359375,293.1499938964844,293.1499938964844,280.95001220703125,34355.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605974078178406,1.0,0.0,0.0,3.3206074237823486,3.320627927780152,7.357467666224693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.90869140625,0.0,1185.460693359375,1895.4371337890625,0.0,2117.81494140625,0.8305873274803162,1.0,0.0,3.0,1.0,0.0
18001620,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.8775681257247925,0.3194211423397064,0.2880698144435882,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.8515337109565735,0.2917809784412384,0.2770431637763977,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.8698712587356567,0.3113415241241455,0.2182827889919281,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.8151598572731018,0.2536806166172027,0.2411525100469589,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.6997255682945251,0.1587260067462921,0.7197065353393555,285.1040344238281,284.95001220703125,297.27593994140625,295.2270202636719,297.2803649902344,297.2833557128906,285.1000366210937,1.0,0.4037837088108063,0.6233486533164978,0.6233486533164978,1.0,1.0,-2.0936827659606934,0.8628279566764832,1.230854868888855,0.3899313509464264,1.0,1.0,0.0,82.01741027832031,64.0,44337.28125,0.0,957.1937255859376,1.0,280.94061279296875,283.89483642578125,298.1561889648437,300.9668273925781,293.1499938964844,293.1499938964844,280.6499938964844,29102.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438023686408997,1.0,0.0,0.0,3.592325210571289,3.592347383499145,8.610821851107175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.34326171875,0.0,1419.152587890625,1895.4371337890625,0.0,1972.0772705078125,0.8871646523475647,1.0,0.0,3.0,1.0,0.0
18001680,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.8775681257247925,0.3194211423397064,0.2880698144435882,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.8515337109565735,0.2917809784412384,0.2770431637763977,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.8698712587356567,0.3113415241241455,0.2182827889919281,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.8151598572731018,0.2536806166172027,0.2411525100469589,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.6997255682945251,0.1587260067462921,0.7197065353393555,285.1040344238281,284.95001220703125,297.27593994140625,295.2270202636719,297.2803649902344,297.2833557128906,285.1000366210937,1.0,0.4037837088108063,0.6233486533164978,0.6233486533164978,1.0,1.0,-2.0936827659606934,0.8628279566764832,1.230854868888855,0.3899313509464264,1.0,1.0,0.0,82.01741027832031,64.0,44337.28125,0.0,957.1937255859376,1.0,280.94061279296875,283.89483642578125,298.1561889648437,300.9668273925781,293.1499938964844,293.1499938964844,280.6499938964844,29102.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438023686408997,1.0,0.0,0.0,3.592325210571289,3.592347383499145,8.610821851107175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.34326171875,0.0,1419.152587890625,1895.4371337890625,0.0,1972.0772705078125,0.8871646523475647,1.0,0.0,3.0,1.0,0.0
18001740,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.902410089969635,0.3202984929084778,0.2889582812786102,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8762325644493103,0.2941360473632812,0.2792078554630279,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8952878713607788,0.3132546544075012,0.2196222841739654,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8377259969711304,0.2560673356056213,0.2433146834373474,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7211257219314575,0.1606351435184478,0.7274430394172668,284.8999938964844,284.95001220703125,297.2753601074219,295.2483825683594,297.28240966796875,297.2875061035156,284.9009094238281,1.0,0.3996807038784027,0.6451995968818665,0.6451995968818665,1.0,1.0,-2.1108527183532715,0.884769856929779,1.2260828018188477,0.4079877138137817,0.8921317458152771,0.8921317458152771,0.0,74.74647521972656,64.0,45809.140625,0.0,944.4441528320312,1.0,280.6621398925781,283.6783447265625,298.3054504394531,301.3116760253906,293.1499938964844,293.1499938964844,280.6499938964844,35591.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75960373878479,1.0,0.0,0.0,3.6292645931243896,3.6292884349823,8.788820196059532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.88525390625,0.0,1507.1796875,1895.4371337890625,0.0,2109.09814453125,0.8994263410568237,1.0,0.0,3.0,1.0,0.0
18001800,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9062263369560242,0.3203817903995514,0.2889821231365204,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8800464272499084,0.2944287657737732,0.2794382274150848,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8991501331329346,0.3134816288948059,0.2197454869747162,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8411456346511841,0.2563677728176117,0.2435531020164489,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7240986824035645,0.1608780175447464,0.7283274531364441,284.90313720703125,284.95001220703125,297.2752990722656,295.2512512207031,297.2824401855469,297.28759765625,284.9051818847656,1.0,0.3990234136581421,0.6481792330741882,0.6481792330741882,1.0,1.0,-2.112654685974121,0.8873382806777954,1.2253164052963257,0.4101361632347107,0.8902692794799805,0.8902692794799805,0.0,73.7182388305664,52.0,45859.57421875,0.0,941.9683227539062,1.0,280.657958984375,283.6825256347656,298.3057556152344,301.3113708496094,293.1499938964844,293.1499938964844,280.95001220703125,35973.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606960535049438,1.0,0.0,0.0,3.622128963470459,3.622152805328369,8.754294071877666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.5380859375,0.0,1502.1881103515625,1895.4371337890625,0.0,2118.6806640625,0.8985586762428284,1.0,0.0,3.0,1.0,0.0
18001860,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9535089135169984,0.3222704231739044,0.2899209260940552,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9248493313789368,0.2976106703281402,0.2817882895469665,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9467398524284364,0.3162733614444732,0.2211733907461166,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.880899965763092,0.2595297396183014,0.2459131926298141,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7571766376495361,0.1633484363555908,0.7367676496505737,285.060302734375,284.95001220703125,297.2748413085937,295.2749938964844,297.28729248046875,297.2962646484375,285.0594787597656,1.0,0.3930858671665191,0.6468644738197327,0.6468644738197327,1.0,1.0,-2.1312854290008545,0.8957442045211792,1.2355412244796753,0.4141852855682373,1.0,1.0,0.0,63.99554061889648,40.0,45695.2578125,0.0,920.0347900390624,1.0,280.94293212890625,283.8367004394531,298.2734069824219,301.2166748046875,293.1499938964844,293.1499938964844,280.6499938964844,32091.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565584182739258,1.0,0.0,0.0,3.77487850189209,3.774903059005737,9.508220273346524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.2666015625,0.0,1646.346435546875,1895.4371337890625,0.0,2082.454833984375,0.930349051952362,1.0,0.0,3.0,1.0,0.0
18001920,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9535089135169984,0.3222704231739044,0.2899209260940552,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9248493313789368,0.2976106703281402,0.2817882895469665,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9467398524284364,0.3162733614444732,0.2211733907461166,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.880899965763092,0.2595297396183014,0.2459131926298141,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7571766376495361,0.1633484363555908,0.7367676496505737,285.060302734375,284.95001220703125,297.2748413085937,295.2749938964844,297.28729248046875,297.2962646484375,285.0594787597656,1.0,0.3930858671665191,0.6468644738197327,0.6468644738197327,1.0,1.0,-2.1312854290008545,0.8957442045211792,1.2355412244796753,0.4141852855682373,1.0,1.0,0.0,63.99554061889648,40.0,45695.2578125,0.0,920.0347900390624,1.0,280.94293212890625,283.8367004394531,298.2734069824219,301.2166748046875,293.1499938964844,293.1499938964844,280.6499938964844,32091.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565584182739258,1.0,0.0,0.0,3.77487850189209,3.774903059005737,9.508220273346524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.2666015625,0.0,1646.346435546875,1895.4371337890625,0.0,2082.454833984375,0.930349051952362,1.0,0.0,3.0,1.0,0.0
18001980,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.3235750496387481,0.2816521823406219,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9893555045127868,0.3004013001918793,0.2841919064521789,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.3185144066810608,0.2190628200769424,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9470050930976868,0.2623676359653473,0.2483366429805755,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8101685643196106,0.165670096874237,0.7456550002098083,284.88397216796875,284.95001220703125,297.27508544921875,295.29840087890625,297.2897644042969,297.3004455566406,284.8864440917969,1.0,0.3864359259605407,0.6455497145652771,0.6455497145652771,1.0,1.0,-2.1492605209350586,0.9034175276756288,1.2458429336547852,0.4172719419002533,0.8991910219192505,0.8991910219192505,0.0,53.74420928955078,58.0,46883.02734375,0.0,888.9020385742188,1.0,280.65704345703125,283.64605712890625,298.34783935546875,301.4345092773437,293.1499938964844,293.1499938964844,280.3500061035156,37591.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709206938743591,1.0,0.0,0.0,3.74554705619812,3.745572328567505,9.361033903587668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.591796875,0.0,1654.3111572265625,1895.4371337890625,0.0,2209.018798828125,0.9272621273994446,1.0,0.0,3.0,1.0,0.0
18002040,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.3235750496387481,0.2816521823406219,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9893555045127868,0.3004013001918793,0.2841919064521789,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.3185144066810608,0.2190628200769424,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9470050930976868,0.2623676359653473,0.2483366429805755,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8101685643196106,0.165670096874237,0.7456550002098083,284.88397216796875,284.95001220703125,297.27508544921875,295.29840087890625,297.2897644042969,297.3004455566406,284.8864440917969,1.0,0.3864359259605407,0.6455497145652771,0.6455497145652771,1.0,1.0,-2.1492605209350586,0.9034175276756288,1.2458429336547852,0.4172719419002533,0.8991910219192505,0.8991910219192505,0.0,53.74420928955078,58.0,46883.02734375,0.0,888.9020385742188,1.0,280.65704345703125,283.64605712890625,298.34783935546875,301.4345092773437,293.1499938964844,293.1499938964844,280.3500061035156,37591.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709206938743591,1.0,0.0,0.0,3.74554705619812,3.745572328567505,9.361033903587668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.591796875,0.0,1654.3111572265625,1895.4371337890625,0.0,2209.018798828125,0.9272621273994446,1.0,0.0,3.0,1.0,0.0
18002100,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.9990000128746032,0.3253408968448639,0.2830942869186401,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.9891147017478944,0.3015858232975006,0.2853886783123016,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.9990000128746032,0.3202752768993377,0.2201844304800033,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.9469459056854248,0.2636056542396545,0.2495664358139038,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.810531735420227,0.1667121201753616,0.7504966855049133,284.7806091308594,284.95001220703125,297.2756042480469,295.3099975585937,297.2913818359375,297.30291748046875,284.7823791503906,1.0,0.3862805068492889,0.6448923349380493,0.6448923349380493,1.0,1.0,-2.1418936252593994,0.8991813659667969,1.2427122592926023,0.417141318321228,0.7916094064712524,0.7916094064712524,0.0,53.87006378173828,58.0,47147.9296875,0.0,889.8136596679688,1.0,280.402587890625,283.5393981933594,298.37188720703125,301.554443359375,293.1499938964844,293.1499938964844,280.3500061035156,44031.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779808640480042,1.0,0.0,0.0,3.587477922439575,3.5875027179718018,8.587599040765781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.419921875,0.0,1523.782958984375,1895.4371337890625,0.0,2272.03076171875,0.8938819169998169,1.0,0.0,3.0,1.0,0.0
18002160,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.3270970582962036,0.2823798954486847,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9908260107040404,0.302933007478714,0.2865196764469147,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.3219218552112579,0.2196288108825683,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9495211839675904,0.2649841904640198,0.2507632970809936,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8128767013549805,0.1678436398506164,0.7552789449691772,284.8728332519531,284.95001220703125,297.2764587402344,295.3215637207031,297.2934875488281,297.3058776855469,284.8812866210937,1.0,0.3883852958679199,0.6446216702461243,0.6446216702461243,1.0,1.0,-2.154581546783448,0.9052965641021729,1.2492848634719849,0.4181076884269714,0.810604989528656,0.810604989528656,0.0,54.01791000366211,76.0,47004.59375,0.0,901.2191772460938,1.0,280.35906982421875,283.640625,298.3406982421875,301.44439697265625,293.1499938964844,293.1499938964844,280.6499938964844,42686.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778684496879578,1.0,0.0,0.0,3.417887687683105,3.4179108142852783,7.79486981627997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.43505859375,0.0,1336.7855224609375,1895.4371337890625,0.0,2271.023681640625,0.8610806465148926,1.0,0.0,3.0,1.0,0.0
18002220,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9990000128746032,0.3299100399017334,0.2937083840370178,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9832391738891602,0.3066234290599823,0.2898257672786712,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9986464381217957,0.3251905441284179,0.2271272391080856,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9401426315307616,0.2686158716678619,0.2540336847305298,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8067426681518555,0.1707199811935424,0.76774662733078,285.043212890625,284.95001220703125,297.2794189453125,295.3446350097656,297.301513671875,297.3176574707031,285.0427551269531,1.0,0.3976760506629944,0.6440803408622742,0.6440803408622742,1.0,1.0,-2.19962215423584,0.9259063005447388,1.2737159729003906,0.4284668266773224,0.9520004987716676,0.9520004987716676,0.0,57.20649719238281,94.0,47444.78515625,0.0,963.1771240234376,1.0,280.6416320800781,283.78887939453125,298.3140563964844,301.3480529785156,293.1499938964844,293.1499938964844,280.3500061035156,31902.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668130397796631,1.0,0.0,0.0,3.60412073135376,3.6041436195373535,8.66746233896265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.349609375,0.0,1452.446533203125,1895.4371337890625,0.0,2172.5908203125,0.8919776082038879,1.0,0.0,3.0,1.0,0.0
18002280,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9990000128746032,0.3299100399017334,0.2937083840370178,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9832391738891602,0.3066234290599823,0.2898257672786712,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9986464381217957,0.3251905441284179,0.2271272391080856,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9401426315307616,0.2686158716678619,0.2540336847305298,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8067426681518555,0.1707199811935424,0.76774662733078,285.043212890625,284.95001220703125,297.2794189453125,295.3446350097656,297.301513671875,297.3176574707031,285.0427551269531,1.0,0.3976760506629944,0.6440803408622742,0.6440803408622742,1.0,1.0,-2.19962215423584,0.9259063005447388,1.2737159729003906,0.4284668266773224,0.9520004987716676,0.9520004987716676,0.0,57.20649719238281,94.0,47444.78515625,0.0,963.1771240234376,1.0,280.6416320800781,283.78887939453125,298.3140563964844,301.3480529785156,293.1499938964844,293.1499938964844,280.3500061035156,31902.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668130397796631,1.0,0.0,0.0,3.60412073135376,3.6041436195373535,8.66746233896265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.349609375,0.0,1452.446533203125,1895.4371337890625,0.0,2172.5908203125,0.8919776082038879,1.0,0.0,3.0,1.0,0.0
18002340,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9571996331214904,0.329657107591629,0.2970765233039856,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9344531893730164,0.3097001314163208,0.2933352589607239,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9539614915847778,0.3269881904125213,0.2288844883441925,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8907729983329773,0.2717169523239136,0.2575421035289764,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7686508297920227,0.1732465475797653,0.781574547290802,284.9130249023437,284.95001220703125,297.28448486328125,295.3677978515625,297.30474853515625,297.3197021484375,284.91796875,1.0,0.4107680916786194,0.6435390114784241,0.6435390114784241,1.0,1.0,-2.2307376861572266,0.9399714469909668,1.290766358375549,0.435882419347763,0.8615121841430664,0.8615121841430664,0.0,67.72095489501953,112.0,48771.90625,0.0,1044.4307861328125,1.0,280.3576354980469,283.64324951171875,298.41070556640625,301.6038818359375,293.1499938964844,293.1499938964844,280.6499938964844,37916.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800409197807312,1.0,0.0,0.0,3.544133424758911,3.544156789779663,8.381339853258396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.2880859375,0.0,1432.4664306640625,1895.4371337890625,0.0,2290.50732421875,0.8833402991294861,1.0,0.0,3.0,1.0,0.0
18002400,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9571996331214904,0.329657107591629,0.2970765233039856,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9344531893730164,0.3097001314163208,0.2933352589607239,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9539614915847778,0.3269881904125213,0.2288844883441925,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8907729983329773,0.2717169523239136,0.2575421035289764,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7686508297920227,0.1732465475797653,0.781574547290802,284.9130249023437,284.95001220703125,297.28448486328125,295.3677978515625,297.30474853515625,297.3197021484375,284.91796875,1.0,0.4107680916786194,0.6435390114784241,0.6435390114784241,1.0,1.0,-2.2307376861572266,0.9399714469909668,1.290766358375549,0.435882419347763,0.8615121841430664,0.8615121841430664,0.0,67.72095489501953,112.0,48771.90625,0.0,1044.4307861328125,1.0,280.3576354980469,283.64324951171875,298.41070556640625,301.6038818359375,293.1499938964844,293.1499938964844,280.6499938964844,37916.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800409197807312,1.0,0.0,0.0,3.544133424758911,3.544156789779663,8.381339853258396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.2880859375,0.0,1432.4664306640625,1895.4371337890625,0.0,2290.50732421875,0.8833402991294861,1.0,0.0,3.0,1.0,0.0
18002460,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9050161838531494,0.3313399255275726,0.2985677421092987,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8874315619468689,0.3132484257221222,0.2969743907451629,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.903283417224884,0.3297647833824157,0.2309500575065612,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8501685857772827,0.2752292454242706,0.2611727714538574,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.7358430624008179,0.1759999990463256,0.7957240343093872,285.0639038085937,284.95001220703125,297.29205322265625,295.39117431640625,297.3124084472656,297.3274230957031,285.0621032714844,1.0,0.4258358180522918,0.6423227787017822,0.6423227787017822,1.0,1.0,-2.260785818099976,0.9532164335250854,1.30756938457489,0.442222386598587,1.0,1.0,0.0,81.22097778320312,130.0,48937.703125,0.0,1140.07666015625,1.0,280.6427001953125,283.7814636230469,298.3837280273437,301.5198059082031,293.1499938964844,293.1499938964844,280.3500061035156,31384.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744823098182678,1.0,0.0,0.0,3.729092836380005,3.729116678237915,9.278967922909942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.5068359375,0.0,1587.6734619140625,1895.4371337890625,0.0,2240.744384765625,0.9197402000427246,1.0,0.0,3.0,1.0,0.0
18002520,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9050161838531494,0.3313399255275726,0.2985677421092987,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8874315619468689,0.3132484257221222,0.2969743907451629,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.903283417224884,0.3297647833824157,0.2309500575065612,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8501685857772827,0.2752292454242706,0.2611727714538574,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.7358430624008179,0.1759999990463256,0.7957240343093872,285.0639038085937,284.95001220703125,297.29205322265625,295.39117431640625,297.3124084472656,297.3274230957031,285.0621032714844,1.0,0.4258358180522918,0.6423227787017822,0.6423227787017822,1.0,1.0,-2.260785818099976,0.9532164335250854,1.30756938457489,0.442222386598587,1.0,1.0,0.0,81.22097778320312,130.0,48937.703125,0.0,1140.07666015625,1.0,280.6427001953125,283.7814636230469,298.3837280273437,301.5198059082031,293.1499938964844,293.1499938964844,280.3500061035156,31384.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744823098182678,1.0,0.0,0.0,3.729092836380005,3.729116678237915,9.278967922909942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.5068359375,0.0,1587.6734619140625,1895.4371337890625,0.0,2240.744384765625,0.9197402000427246,1.0,0.0,3.0,1.0,0.0
18002580,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8661859035491943,0.3323489725589752,0.3003059029579162,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8518170118331909,0.3161705732345581,0.300541877746582,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8655611872673035,0.3319139182567596,0.2330661416053772,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8185217380523682,0.2781918048858642,0.2647546827793121,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7090835571289062,0.1783997416496276,0.8099179863929749,284.9037170410156,284.95001220703125,297.3026123046875,295.4149169921875,297.3179016113281,297.3293151855469,284.9069519042969,1.0,0.4421117901802063,0.6411066055297852,0.6411066055297852,1.0,1.0,-2.291057586669922,0.9665011167526244,1.324556589126587,0.4487590491771698,0.8998573422431946,0.8998573422431946,0.0,96.86099243164062,148.0,50379.37890625,0.0,1248.301513671875,1.0,280.35723876953125,283.6037292480469,298.4627990722656,301.75860595703125,293.1499938964844,293.1499938964844,280.04998779296875,37070.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884942889213562,1.0,0.0,0.0,3.706222295761109,3.706247091293335,9.165501069219316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.1328125,0.0,1604.7557373046875,1895.4371337890625,0.0,2366.730224609375,0.9184954166412354,1.0,0.0,3.0,1.0,0.0
18002640,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8661859035491943,0.3323489725589752,0.3003059029579162,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8518170118331909,0.3161705732345581,0.300541877746582,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8655611872673035,0.3319139182567596,0.2330661416053772,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8185217380523682,0.2781918048858642,0.2647546827793121,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7090835571289062,0.1783997416496276,0.8099179863929749,284.9037170410156,284.95001220703125,297.3026123046875,295.4149169921875,297.3179016113281,297.3293151855469,284.9069519042969,1.0,0.4421117901802063,0.6411066055297852,0.6411066055297852,1.0,1.0,-2.291057586669922,0.9665011167526244,1.324556589126587,0.4487590491771698,0.8998573422431946,0.8998573422431946,0.0,96.86099243164062,148.0,50379.37890625,0.0,1248.301513671875,1.0,280.35723876953125,283.6037292480469,298.4627990722656,301.75860595703125,293.1499938964844,293.1499938964844,280.04998779296875,37070.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884942889213562,1.0,0.0,0.0,3.706222295761109,3.706247091293335,9.165501069219316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.1328125,0.0,1604.7557373046875,1895.4371337890625,0.0,2366.730224609375,0.9184954166412354,1.0,0.0,3.0,1.0,0.0
18002700,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8497083187103271,0.3327209949493408,0.3009784817695617,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.83690345287323,0.317476212978363,0.3021344542503357,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.849567174911499,0.3328331410884857,0.2339735776185989,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8039883375167847,0.27953040599823,0.2663757801055908,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.6959854960441589,0.1794819980859756,0.8164412379264832,284.81207275390625,284.95001220703125,297.30914306640625,295.4269714355469,297.32037353515625,297.328857421875,284.81109619140625,1.0,0.4503846168518066,0.6404985189437866,0.6404985189437866,1.0,1.0,-2.304651975631714,0.9724265933036804,1.3322254419326782,0.4516245424747467,0.8103011250495911,0.8103011250495911,0.0,105.35816192626952,148.0,51134.984375,0.0,1304.60498046875,1.0,280.0994567871094,283.4937438964844,298.4930114746094,301.9123840332031,293.1499938964844,293.1499938964844,280.04998779296875,41803.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961259484291077,1.0,0.0,0.0,3.598605394363404,3.598629951477051,8.64095454744529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.3310546875,0.0,1519.5457763671875,1895.4371337890625,0.0,2436.059814453125,0.8952365517616272,1.0,0.0,3.0,1.0,0.0
18002760,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8353502750396729,0.3332460522651672,0.3016296029090881,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8237618207931519,0.3188496530056,0.3036818206310272,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8356288075447083,0.3338504135608673,0.2348511517047882,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7903062105178833,0.2809256613254547,0.2679549753665924,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6841350197792053,0.1805867999792099,0.8227834701538086,284.8909606933594,284.95001220703125,297.3166198730469,295.43914794921875,297.323486328125,297.32879638671875,284.8973388671875,1.0,0.4586789608001709,0.6398524641990662,0.6398524641990662,1.0,1.0,-2.317861318588257,0.9781491756439208,1.3397122621536257,0.4543538987636566,0.8284012079238892,0.8284012079238892,0.0,114.11957550048828,136.0,51074.01171875,0.0,1362.27001953125,1.0,280.0584716796875,283.57843017578125,298.46783447265625,301.8187561035156,293.1499938964844,293.1499938964844,280.3500061035156,41012.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972692251205444,1.0,0.0,0.0,3.4643685817718506,3.4643919467926025,8.008321401575813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.1552734375,0.0,1371.8846435546875,1895.4371337890625,0.0,2446.48486328125,0.8695468902587891,1.0,0.0,3.0,1.0,0.0
18002820,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8288493752479553,0.3356376886367798,0.3036558628082275,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.818479597568512,0.322529137134552,0.3071104288101196,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8297352194786072,0.3370134532451629,0.2369903326034546,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7851312756538391,0.28455251455307,0.2713590264320373,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6801533699035645,0.1833906471729278,0.8355369567871094,285.034423828125,284.95001220703125,297.33453369140625,295.46405029296875,297.3358459472656,297.3370666503906,285.0328063964844,1.0,0.4659369587898254,0.63856041431427,0.63856041431427,1.0,1.0,-2.346390962600708,0.9905563592910768,1.355834722518921,0.4603046774864197,0.955754578113556,0.955754578113556,0.0,120.16954040527344,124.0,51232.07421875,0.0,1428.41650390625,1.0,280.3417358398437,283.7084350585937,298.4422912597656,301.7197570800781,293.1499938964844,293.1499938964844,280.04998779296875,32164.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884091138839722,1.0,0.0,0.0,3.6391849517822266,3.6392083168029785,8.836933034217509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.701171875,0.0,1492.55615234375,1895.4371337890625,0.0,2365.958984375,0.9000107049942017,1.0,0.0,3.0,1.0,0.0
18002880,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8288493752479553,0.3356376886367798,0.3036558628082275,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.818479597568512,0.322529137134552,0.3071104288101196,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8297352194786072,0.3370134532451629,0.2369903326034546,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7851312756538391,0.28455251455307,0.2713590264320373,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6801533699035645,0.1833906471729278,0.8355369567871094,285.034423828125,284.95001220703125,297.33453369140625,295.46405029296875,297.3358459472656,297.3370666503906,285.0328063964844,1.0,0.4659369587898254,0.63856041431427,0.63856041431427,1.0,1.0,-2.346390962600708,0.9905563592910768,1.355834722518921,0.4603046774864197,0.955754578113556,0.955754578113556,0.0,120.16954040527344,124.0,51232.07421875,0.0,1428.41650390625,1.0,280.3417358398437,283.7084350585937,298.4422912597656,301.7197570800781,293.1499938964844,293.1499938964844,280.04998779296875,32164.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884091138839722,1.0,0.0,0.0,3.6391849517822266,3.6392083168029785,8.836933034217509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.701171875,0.0,1492.55615234375,1895.4371337890625,0.0,2365.958984375,0.9000107049942017,1.0,0.0,3.0,1.0,0.0
18002940,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8325862884521484,0.3370451033115387,0.3051323294639587,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8234425187110901,0.3255786895751953,0.3101039826869964,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8341836929321289,0.339420735836029,0.2387892603874206,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7906936407089233,0.2876268029212951,0.2743541002273559,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6857700943946838,0.1858876049518585,0.8468870520591736,284.9080810546875,284.95001220703125,297.3558349609375,295.4886779785156,297.3466491699219,297.3403015136719,284.9130249023437,1.0,0.4680893123149872,0.6373200416564941,0.6373200416564941,1.0,1.0,-2.3711605072021484,1.001215934753418,1.36994469165802,0.4654538929462433,0.8621152639389038,0.8621152639389038,0.0,119.3272476196289,124.0,52378.625,0.0,1458.058837890625,1.0,280.0586853027344,283.5696105957031,298.525390625,301.9480285644531,293.1499938964844,293.1499938964844,280.04998779296875,38256.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799587070941925,1.0,0.0,0.0,3.561955451965332,3.561979055404663,8.465843848171062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.3251953125,0.0,1453.8792724609375,1895.4371337890625,0.0,2467.650146484375,0.8875959515571594,1.0,0.0,3.0,1.0,0.0
18003000,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8328573703765869,0.3371073007583618,0.3051721453666687,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8237666487693787,0.3257065117359161,0.3102122247219085,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8344877362251282,0.3395219445228576,0.2388496696949005,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7910506725311279,0.2877556681632995,0.2744640409946441,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6861156821250916,0.1859920918941497,0.8473097085952759,284.91168212890625,284.95001220703125,297.3568420410156,295.48974609375,297.3471374511719,297.3404235839844,284.9161376953125,1.0,0.4680996239185333,0.6372683644294739,0.6372683644294739,1.0,1.0,-2.3720507621765137,1.0015945434570312,1.3704562187194824,0.4656305015087127,0.8634307980537415,0.8634307980537415,0.0,119.20361328125,112.0,52399.58984375,0.0,1458.689697265625,1.0,280.0574951171875,283.5720520019531,298.5245666503906,301.9458923339844,293.1499938964844,293.1499938964844,280.3500061035156,38122.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996857762336731,1.0,0.0,0.0,3.5602927207946777,3.560316324234009,8.457942044515221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.90185546875,0.0,1451.1279296875,1895.4371337890625,0.0,2468.552734375,0.8872501850128174,1.0,0.0,3.0,1.0,0.0
18003060,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8448952436447144,0.3396382927894592,0.3068759441375732,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.836737334728241,0.3295837342739105,0.3133714497089386,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8472537994384766,0.3428561985492706,0.240774929523468,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8051326274871826,0.2915927767753601,0.2776101529598236,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6993884444236755,0.1890549659729004,0.8590632081031799,285.0531005859375,284.95001220703125,297.3839416503906,295.516357421875,297.3638000488281,297.3493957519531,285.05108642578125,1.0,0.4671139419078827,0.6358709335327148,0.6358709335327148,1.0,1.0,-2.398099422454834,1.012745976448059,1.3853533267974854,0.4708392024040222,1.0,1.0,0.0,113.66014862060548,100.0,52506.5,0.0,1468.035888671875,1.0,280.3428039550781,283.7037048339844,298.5047302246094,301.86212158203125,293.1499938964844,293.1499938964844,280.04998779296875,31651.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793368935585022,1.0,0.0,0.0,3.736895084381104,3.7369191646575928,9.317836884292774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.990234375,0.0,1598.7022705078125,1895.4371337890625,0.0,2410.96044921875,0.9216687679290771,1.0,0.0,3.0,1.0,0.0
18003120,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8448952436447144,0.3396382927894592,0.3068759441375732,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.836737334728241,0.3295837342739105,0.3133714497089386,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8472537994384766,0.3428561985492706,0.240774929523468,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8051326274871826,0.2915927767753601,0.2776101529598236,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6993884444236755,0.1890549659729004,0.8590632081031799,285.0531005859375,284.95001220703125,297.3839416503906,295.516357421875,297.3638000488281,297.3493957519531,285.05108642578125,1.0,0.4671139419078827,0.6358709335327148,0.6358709335327148,1.0,1.0,-2.398099422454834,1.012745976448059,1.3853533267974854,0.4708392024040222,1.0,1.0,0.0,113.66014862060548,100.0,52506.5,0.0,1468.035888671875,1.0,280.3428039550781,283.7037048339844,298.5047302246094,301.86212158203125,293.1499938964844,293.1499938964844,280.04998779296875,31651.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793368935585022,1.0,0.0,0.0,3.736895084381104,3.7369191646575928,9.317836884292774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.990234375,0.0,1598.7022705078125,1895.4371337890625,0.0,2410.96044921875,0.9216687679290771,1.0,0.0,3.0,1.0,0.0
