time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003180,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8630638122558594,0.3412418067455292,0.3082755804061889,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8557791113853455,0.3329189419746399,0.3163723647594452,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8663649559020996,0.3454852104187011,0.2425380945205688,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8239558339118958,0.2949633598327636,0.280623197555542,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.717424213886261,0.191872239112854,0.8705988526344299,284.9029541015625,284.95001220703125,297.4163818359375,295.5440368652344,297.3795166015625,297.35302734375,284.9061584472656,1.0,0.4642912447452545,0.6344735026359558,0.6344735026359558,1.0,1.0,-2.422987937927246,1.0233081579208374,1.3996797800064087,0.475872665643692,0.8947816491127014,0.8947816491127014,0.0,105.71405792236328,88.0,53847.08984375,0.0,1464.16015625,1.0,280.0573425292969,283.5367126464844,298.58349609375,302.09619140625,293.1499938964844,293.1499938964844,280.3500061035156,37416.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055833578109741,1.0,0.0,0.0,3.69631028175354,3.696334838867188,9.116541264120316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.1865234375,0.0,1596.0374755859375,1895.4371337890625,0.0,2522.5810546875,0.9166197776794434,1.0,0.0,3.0,1.0,0.0
18003240,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8630638122558594,0.3412418067455292,0.3082755804061889,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8557791113853455,0.3329189419746399,0.3163723647594452,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8663649559020996,0.3454852104187011,0.2425380945205688,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8239558339118958,0.2949633598327636,0.280623197555542,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.717424213886261,0.191872239112854,0.8705988526344299,284.9029541015625,284.95001220703125,297.4163818359375,295.5440368652344,297.3795166015625,297.35302734375,284.9061584472656,1.0,0.4642912447452545,0.6344735026359558,0.6344735026359558,1.0,1.0,-2.422987937927246,1.0233081579208374,1.3996797800064087,0.475872665643692,0.8947816491127014,0.8947816491127014,0.0,105.71405792236328,88.0,53847.08984375,0.0,1464.16015625,1.0,280.0573425292969,283.5367126464844,298.58349609375,302.09619140625,293.1499938964844,293.1499938964844,280.3500061035156,37416.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055833578109741,1.0,0.0,0.0,3.69631028175354,3.696334838867188,9.116541264120316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.1865234375,0.0,1596.0374755859375,1895.4371337890625,0.0,2522.5810546875,0.9166197776794434,1.0,0.0,3.0,1.0,0.0
18003300,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8747891187667847,0.3424573242664337,0.3088983297348022,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8679522275924683,0.3348270356655121,0.3177855610847473,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.878581702709198,0.3470838069915771,0.2433403581380844,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8351351022720337,0.2968588769435882,0.2820474207401275,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7274914979934692,0.1934196949005127,0.8760645985603333,285.0472412109375,284.95001220703125,297.4346923828125,295.55828857421875,297.3893127441406,297.35650634765625,285.055419921875,1.0,0.4623697996139526,0.6337747573852539,0.6337747573852539,1.0,1.0,-2.4346706867218018,1.0282405614852903,1.4064302444458008,0.4781289994716644,0.9973178505897522,0.9973178505897522,0.0,101.1178741455078,88.0,53369.95703125,0.0,1458.051025390625,1.0,280.3035888671875,283.6924743652344,298.5382080078125,301.9130554199219,293.1499938964844,293.1499938964844,280.3500061035156,33339.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003562092781067,1.0,0.0,0.0,3.752985715866089,3.753010272979736,9.398252132086782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.8662109375,0.0,1630.3260498046875,1895.4371337890625,0.0,2474.68212890625,0.9283577799797058,1.0,0.0,3.0,1.0,0.0
18003360,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8902188539505005,0.3440111577510834,0.3099747598171234,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8837249875068665,0.3369886875152588,0.3195104897022247,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8944131731987,0.3489668667316437,0.244415745139122,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8494877219200134,0.2989808619022369,0.2837454378604889,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.7399775385856628,0.1951460391283035,0.8824231028556824,285.0677185058594,284.95001220703125,297.4545288085937,295.5728759765625,297.4010314941406,297.3623046875,285.068359375,1.0,0.4603442251682281,0.6330253481864929,0.6330253481864929,1.0,1.0,-2.4490041732788086,1.0343586206436155,1.4146455526351929,0.4809938371181488,1.0,1.0,0.0,95.88143157958984,76.0,53739.890625,0.0,1452.4183349609375,1.0,280.3431091308594,283.6992492675781,298.5617370605469,301.998291015625,293.1499938964844,293.1499938964844,280.04998779296875,32978.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994105815887451,1.0,0.0,0.0,3.8262815475463854,3.826306819915772,9.768933750819997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.0634765625,0.0,1714.5767822265625,1895.4371337890625,0.0,2466.037353515625,0.9426559209823608,1.0,0.0,3.0,1.0,0.0
18003420,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9297669529914856,0.3460270464420318,0.3116451799869537,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.923665165901184,0.3406086266040802,0.3226773142814636,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9355177879333496,0.3518272638320923,0.2462706267833709,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8855152726173401,0.3025873303413391,0.2868838906288147,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7712087631225586,0.1982146948575973,0.8945977687835693,284.9093933105469,284.95001220703125,297.4989318847656,295.6030578613281,297.4224548339844,297.3669738769531,284.9123229980469,1.0,0.4558744132518768,0.6315265893936157,0.6315265893936157,1.0,1.0,-2.475446939468384,1.0455121994018557,1.4299346208572388,0.4862973690032959,0.9284971356391908,0.9284971356391908,0.0,85.203125,64.0,55277.49609375,0.0,1436.70947265625,1.0,280.0557556152344,283.517333984375,298.642333984375,302.2422790527344,293.1499938964844,293.1499938964844,279.75,36824.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111854195594788,1.0,0.0,0.0,3.814082622528076,3.814108371734619,9.70674136624439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.001953125,0.0,1729.9420166015625,1895.4371337890625,0.0,2574.1142578125,0.9424553513526917,1.0,0.0,3.0,1.0,0.0
18003480,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9297669529914856,0.3460270464420318,0.3116451799869537,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.923665165901184,0.3406086266040802,0.3226773142814636,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9355177879333496,0.3518272638320923,0.2462706267833709,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8855152726173401,0.3025873303413391,0.2868838906288147,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7712087631225586,0.1982146948575973,0.8945977687835693,284.9093933105469,284.95001220703125,297.4989318847656,295.6030578613281,297.4224548339844,297.3669738769531,284.9123229980469,1.0,0.4558744132518768,0.6315265893936157,0.6315265893936157,1.0,1.0,-2.475446939468384,1.0455121994018557,1.4299346208572388,0.4862973690032959,0.9284971356391908,0.9284971356391908,0.0,85.203125,64.0,55277.49609375,0.0,1436.70947265625,1.0,280.0557556152344,283.517333984375,298.642333984375,302.2422790527344,293.1499938964844,293.1499938964844,279.75,36824.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111854195594788,1.0,0.0,0.0,3.814082622528076,3.814108371734619,9.70674136624439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.001953125,0.0,1729.9420166015625,1895.4371337890625,0.0,2574.1142578125,0.9424553513526917,1.0,0.0,3.0,1.0,0.0
18003540,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9805461168289183,0.347834438085556,0.3127356171607971,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.976966917514801,0.3439760506153106,0.3253504633903503,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9856524467468262,0.3543618321418762,0.2476624548435211,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9378800988197328,0.3059397935867309,0.2895558774471283,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8140860795974731,0.2010891735553741,0.905242919921875,284.8863830566406,284.95001220703125,297.54998779296875,295.6346435546875,297.44500732421875,297.36865234375,284.8918151855469,1.0,0.4507969319820404,0.6300277709960938,0.6300277709960938,1.0,1.0,-2.4976401329040527,1.0546799898147583,1.442960262298584,0.490501195192337,0.850469172000885,0.850469172000885,0.0,74.37056732177734,82.0,55987.58984375,0.0,1413.824462890625,1.0,279.75732421875,283.4775085449219,298.656982421875,302.3139953613281,293.1499938964844,293.1499938964844,280.04998779296875,40774.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185164332389832,1.0,0.0,0.0,3.5933003425598145,3.593324661254883,8.615496653874288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.373046875,0.0,1506.1668701171875,1895.4371337890625,0.0,2641.830322265625,0.8973608016967773,1.0,0.0,3.0,1.0,0.0
18003600,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9805461168289183,0.347834438085556,0.3127356171607971,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.976966917514801,0.3439760506153106,0.3253504633903503,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9856524467468262,0.3543618321418762,0.2476624548435211,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9378800988197328,0.3059397935867309,0.2895558774471283,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8140860795974731,0.2010891735553741,0.905242919921875,284.8863830566406,284.95001220703125,297.54998779296875,295.6346435546875,297.44500732421875,297.36865234375,284.8918151855469,1.0,0.4507969319820404,0.6300277709960938,0.6300277709960938,1.0,1.0,-2.4976401329040527,1.0546799898147583,1.442960262298584,0.490501195192337,0.850469172000885,0.850469172000885,0.0,74.37056732177734,82.0,55987.58984375,0.0,1413.824462890625,1.0,279.75732421875,283.4775085449219,298.656982421875,302.3139953613281,293.1499938964844,293.1499938964844,280.04998779296875,40774.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185164332389832,1.0,0.0,0.0,3.5933003425598145,3.593324661254883,8.615496653874288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.373046875,0.0,1506.1668701171875,1895.4371337890625,0.0,2641.830322265625,0.8973608016967773,1.0,0.0,3.0,1.0,0.0
18003660,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9902329444885254,0.3508887887001037,0.3151945471763611,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.987915813922882,0.348120778799057,0.3290430903434753,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9951505661010742,0.3578581213951111,0.2499104589223861,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9519059658050536,0.3099425435066223,0.2931458055973053,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8250145316123962,0.204311802983284,0.9191337823867798,285.0426940917969,284.95001220703125,297.6065979003906,295.6686096191406,297.4732666015625,297.37615966796875,285.0416259765625,1.0,0.4552929401397705,0.6283746361732483,0.6283746361732483,1.0,1.0,-2.5287253856658936,1.0678327083587646,1.460892677307129,0.4966117739677429,0.9881076216697692,0.9881076216697692,0.0,73.60969543457031,102.0,56132.765625,0.0,1454.0521240234375,1.0,280.0429382324219,283.62335205078125,298.6460266113281,302.2257080078125,293.1499938964844,293.1499938964844,279.75,32466.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096917271614075,1.0,0.0,0.0,3.7488529682159424,3.74887752532959,9.377565675094955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.6494140625,0.0,1618.7982177734375,1895.4371337890625,0.0,2560.354736328125,0.9249385595321656,1.0,0.0,3.0,1.0,0.0
18003720,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9902329444885254,0.3508887887001037,0.3151945471763611,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.987915813922882,0.348120778799057,0.3290430903434753,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9951505661010742,0.3578581213951111,0.2499104589223861,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9519059658050536,0.3099425435066223,0.2931458055973053,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8250145316123962,0.204311802983284,0.9191337823867798,285.0426940917969,284.95001220703125,297.6065979003906,295.6686096191406,297.4732666015625,297.37615966796875,285.0416259765625,1.0,0.4552929401397705,0.6283746361732483,0.6283746361732483,1.0,1.0,-2.5287253856658936,1.0678327083587646,1.460892677307129,0.4966117739677429,0.9881076216697692,0.9881076216697692,0.0,73.60969543457031,102.0,56132.765625,0.0,1454.0521240234375,1.0,280.0429382324219,283.62335205078125,298.6460266113281,302.2257080078125,293.1499938964844,293.1499938964844,279.75,32466.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096917271614075,1.0,0.0,0.0,3.7488529682159424,3.74887752532959,9.377565675094955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.6494140625,0.0,1618.7982177734375,1895.4371337890625,0.0,2560.354736328125,0.9249385595321656,1.0,0.0,3.0,1.0,0.0
18003780,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9614577293395996,0.3523780703544616,0.3172131180763244,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9599005579948424,0.351120263338089,0.3324867486953735,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.968265175819397,0.3600521087646484,0.2519275844097137,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9192458391189576,0.3128587603569031,0.2964939475059509,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8016374707221985,0.2066153883934021,0.932074010372162,284.9130554199219,284.95001220703125,297.6670837402344,295.7056579589844,297.4966125488281,297.3723449707031,284.9167785644531,1.0,0.4654562175273895,0.6267215609550476,0.6267215609550476,1.0,1.0,-2.5572898387908936,1.079739689826965,1.4775502681732178,0.5022813677787781,0.8956007361412048,0.8956007361412048,0.0,81.81915283203125,122.0,57533.4296875,0.0,1537.4754638671875,1.0,279.7564392089844,283.47332763671875,298.7368469238281,302.4761657714844,293.1499938964844,293.1499938964844,280.04998779296875,37572.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200247883796692,1.0,0.0,0.0,3.696838140487671,3.6968629360198975,9.119146398006706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.505859375,0.0,1597.822265625,1895.4371337890625,0.0,2655.798828125,0.9170002937316896,1.0,0.0,3.0,1.0,0.0
18003840,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9614577293395996,0.3523780703544616,0.3172131180763244,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9599005579948424,0.351120263338089,0.3324867486953735,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.968265175819397,0.3600521087646484,0.2519275844097137,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9192458391189576,0.3128587603569031,0.2964939475059509,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8016374707221985,0.2066153883934021,0.932074010372162,284.9130554199219,284.95001220703125,297.6670837402344,295.7056579589844,297.4966125488281,297.3723449707031,284.9167785644531,1.0,0.4654562175273895,0.6267215609550476,0.6267215609550476,1.0,1.0,-2.5572898387908936,1.079739689826965,1.4775502681732178,0.5022813677787781,0.8956007361412048,0.8956007361412048,0.0,81.81915283203125,122.0,57533.4296875,0.0,1537.4754638671875,1.0,279.7564392089844,283.47332763671875,298.7368469238281,302.4761657714844,293.1499938964844,293.1499938964844,280.04998779296875,37572.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200247883796692,1.0,0.0,0.0,3.696838140487671,3.6968629360198975,9.119146398006706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.505859375,0.0,1597.822265625,1895.4371337890625,0.0,2655.798828125,0.9170002937316896,1.0,0.0,3.0,1.0,0.0
18003900,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9382314682006836,0.3533669710159302,0.3180875778198242,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9372638463974,0.3527025580406189,0.3340644836425781,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.945989429950714,0.3612847030162811,0.2528219521045685,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8980680108070374,0.3143671452999115,0.2980245649814605,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7844544649124146,0.2077159583568573,0.9378194212913512,285.05535888671875,284.95001220703125,297.69873046875,295.7252502441406,297.5090637207031,297.37066650390625,285.0622253417969,1.0,0.4717674553394317,0.6258950233459473,0.6258950233459473,1.0,1.0,-2.570050001144409,1.0849884748458862,1.4850616455078125,0.5046696066856384,1.0,1.0,0.0,88.064208984375,122.0,57096.70703125,0.0,1588.6068115234375,1.0,280.0035400390625,283.62451171875,298.7021179199219,302.3042907714844,293.1499938964844,293.1499938964844,280.04998779296875,33261.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147444725036621,1.0,0.0,0.0,3.759145498275757,3.759170055389404,9.429128340343595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.8251953125,0.0,1636.9169921875,1895.4371337890625,0.0,2606.95166015625,0.9296277165412904,1.0,0.0,3.0,1.0,0.0
18003960,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9157263040542604,0.3545666038990021,0.3193579614162445,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9153218865394592,0.3544302880764007,0.335909754037857,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9235979318618774,0.3626984357833862,0.2539597153663635,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8795794248580933,0.3159987330436706,0.299787163734436,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.7686818242073059,0.2088782340288162,0.944183349609375,285.0726623535156,284.95001220703125,297.731201171875,295.7455139160156,297.5226745605469,297.3704833984375,285.0733642578125,1.0,0.4787527024745941,0.6249436140060425,0.6249436140060425,1.0,1.0,-2.584923028945923,1.0911067724227903,1.4938161373138428,0.507477879524231,1.0,1.0,0.0,94.97346496582033,142.0,57484.484375,0.0,1646.90478515625,1.0,280.0433044433594,283.6302795410156,298.7331848144531,302.4008483886719,293.1499938964844,293.1499938964844,279.75,33046.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137825131416321,1.0,0.0,0.0,3.82949447631836,3.829519748687744,9.78534558271349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.2197265625,0.0,1719.0025634765625,1895.4371337890625,0.0,2598.06884765625,0.9434351921081544,1.0,0.0,3.0,1.0,0.0
18004020,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8758826851844788,0.3555718958377838,0.3212319612503052,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8766527771949768,0.3568971753120422,0.3391514420509338,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8829695582389832,0.3643757402896881,0.2558394372463226,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8446264863014221,0.3183515071868896,0.3029012084007263,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7391067743301392,0.210496723651886,0.9554306268692015,284.9151611328125,284.95001220703125,297.7987060546875,295.7879638671875,297.5458679199219,297.36138916015625,284.91766357421875,1.0,0.4937702417373657,0.6230407953262329,0.6230407953262329,1.0,1.0,-2.610592603683472,1.1013834476470947,1.5092092752456665,0.5122408270835876,0.9338244199752808,0.9338244199752808,0.0,111.5273895263672,160.0,59079.3203125,0.0,1773.267578125,1.0,279.7557373046875,283.4473876953125,298.822509765625,302.65985107421875,293.1499938964844,293.1499938964844,279.45001220703125,36626.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82447749376297,1.0,0.0,0.0,3.822936773300171,3.822962760925293,9.751861398399342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.109375,0.0,1739.121337890625,1895.4371337890625,0.0,2697.09912109375,0.9443437457084656,1.0,0.0,3.0,1.0,0.0
18004080,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8758826851844788,0.3555718958377838,0.3212319612503052,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8766527771949768,0.3568971753120422,0.3391514420509338,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8829695582389832,0.3643757402896881,0.2558394372463226,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8446264863014221,0.3183515071868896,0.3029012084007263,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7391067743301392,0.210496723651886,0.9554306268692015,284.9151611328125,284.95001220703125,297.7987060546875,295.7879638671875,297.5458679199219,297.36138916015625,284.91766357421875,1.0,0.4937702417373657,0.6230407953262329,0.6230407953262329,1.0,1.0,-2.610592603683472,1.1013834476470947,1.5092092752456665,0.5122408270835876,0.9338244199752808,0.9338244199752808,0.0,111.5273895263672,160.0,59079.3203125,0.0,1773.267578125,1.0,279.7557373046875,283.4473876953125,298.822509765625,302.65985107421875,293.1499938964844,293.1499938964844,279.45001220703125,36626.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82447749376297,1.0,0.0,0.0,3.822936773300171,3.822962760925293,9.751861398399342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.109375,0.0,1739.121337890625,1895.4371337890625,0.0,2697.09912109375,0.9443437457084656,1.0,0.0,3.0,1.0,0.0
18004140,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8440315127372742,0.356080561876297,0.3223066031932831,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8458313345909119,0.3588348925113678,0.3416829705238342,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8509249687194824,0.3654979467391968,0.2571321129798889,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8165557980537415,0.3201856613159179,0.3053449690341949,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7147801518440247,0.2115929275751114,0.963883101940155,284.8890686035156,284.95001220703125,297.8692626953125,295.8327331542969,297.5678405761719,297.3480224609375,284.8934936523437,1.0,0.508583664894104,0.6211380362510681,0.6211380362510681,1.0,1.0,-2.6295740604400635,1.108534812927246,1.521039366722107,0.5153539180755615,0.8567965030670166,0.8567965030670166,0.0,129.6864776611328,148.0,59760.01953125,0.0,1899.4669189453125,1.0,279.4572448730469,283.4022521972656,298.8500061035156,302.7440185546875,293.1499938964844,293.1499938964844,279.75,40399.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306409120559692,1.0,0.0,0.0,3.6175997257232666,3.617624044418335,8.732413334655575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.859375,0.0,1530.04638671875,1895.4371337890625,0.0,2754.412841796875,0.9023259878158568,1.0,0.0,3.0,1.0,0.0
18004200,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8440315127372742,0.356080561876297,0.3223066031932831,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8458313345909119,0.3588348925113678,0.3416829705238342,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8509249687194824,0.3654979467391968,0.2571321129798889,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8165557980537415,0.3201856613159179,0.3053449690341949,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7147801518440247,0.2115929275751114,0.963883101940155,284.8890686035156,284.95001220703125,297.8692626953125,295.8327331542969,297.5678405761719,297.3480224609375,284.8934936523437,1.0,0.508583664894104,0.6211380362510681,0.6211380362510681,1.0,1.0,-2.6295740604400635,1.108534812927246,1.521039366722107,0.5153539180755615,0.8567965030670166,0.8567965030670166,0.0,129.6864776611328,148.0,59760.01953125,0.0,1899.4669189453125,1.0,279.4572448730469,283.4022521972656,298.8500061035156,302.7440185546875,293.1499938964844,293.1499938964844,279.75,40399.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306409120559692,1.0,0.0,0.0,3.6175997257232666,3.617624044418335,8.732413334655575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.859375,0.0,1530.04638671875,1895.4371337890625,0.0,2754.412841796875,0.9023259878158568,1.0,0.0,3.0,1.0,0.0
18004260,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8375409841537476,0.3580521941184997,0.3239622712135315,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8400343656539917,0.3617423772811889,0.3443898260593414,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.844516932964325,0.3677979707717895,0.2586782574653625,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8109687566757202,0.3228734731674194,0.3078707754611969,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7095754742622375,0.2132183164358139,0.9714332222938538,285.030029296875,284.95001220703125,297.9426574707031,295.87957763671875,297.5966186523437,297.34442138671875,285.0292358398437,1.0,0.5141773223876953,0.6192268133163452,0.6192268133163452,1.0,1.0,-2.648780345916748,1.115736961364746,1.533043384552002,0.5184943079948425,0.9813548922538756,0.9813548922538756,0.0,135.51315307617188,136.0,59682.3984375,0.0,1962.314697265625,1.0,279.742431640625,283.54022216796875,298.85528564453125,302.6611328125,293.1499938964844,293.1499938964844,279.45001220703125,32906.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216508626937866,1.0,0.0,0.0,3.7571053504943848,3.757129669189453,9.41889652494865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.2724609375,0.0,1631.8011474609375,1895.4371337890625,0.0,2670.870361328125,0.9273234009742736,1.0,0.0,3.0,1.0,0.0
18004320,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8375409841537476,0.3580521941184997,0.3239622712135315,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8400343656539917,0.3617423772811889,0.3443898260593414,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.844516932964325,0.3677979707717895,0.2586782574653625,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8109687566757202,0.3228734731674194,0.3078707754611969,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7095754742622375,0.2132183164358139,0.9714332222938538,285.030029296875,284.95001220703125,297.9426574707031,295.87957763671875,297.5966186523437,297.34442138671875,285.0292358398437,1.0,0.5141773223876953,0.6192268133163452,0.6192268133163452,1.0,1.0,-2.648780345916748,1.115736961364746,1.533043384552002,0.5184943079948425,0.9813548922538756,0.9813548922538756,0.0,135.51315307617188,136.0,59682.3984375,0.0,1962.314697265625,1.0,279.742431640625,283.54022216796875,298.85528564453125,302.6611328125,293.1499938964844,293.1499938964844,279.45001220703125,32906.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216508626937866,1.0,0.0,0.0,3.7571053504943848,3.757129669189453,9.41889652494865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.2724609375,0.0,1631.8011474609375,1895.4371337890625,0.0,2670.870361328125,0.9273234009742736,1.0,0.0,3.0,1.0,0.0
18004380,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8411746621131897,0.3589725494384765,0.3250081539154053,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8445743322372437,0.3639701604843139,0.3466329276561737,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8485856652259827,0.3692797422409057,0.2598463296890259,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8155012726783752,0.3249528706073761,0.3099553883075714,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7135458588600159,0.2144506722688675,0.9772735834121704,284.9084167480469,284.95001220703125,298.0185852050781,295.9282531738281,297.62335205078125,297.33563232421875,284.9116516113281,1.0,0.5148945450782776,0.6173155307769775,0.6173155307769775,1.0,1.0,-2.663668632507324,1.1208847761154177,1.5427837371826172,0.5207191109657288,0.8868480920791626,0.8868480920791626,0.0,134.18026733398438,124.0,60785.8671875,0.0,1980.3607177734373,1.0,279.45672607421875,283.4012145996094,298.9492492675781,302.8984680175781,293.1499938964844,293.1499938964844,279.75,38068.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829774796962738,1.0,0.0,0.0,3.680774450302124,3.680799007415772,9.040067538990116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.6142578125,0.0,1583.283447265625,1895.4371337890625,0.0,2746.34912109375,0.9139567017555236,1.0,0.0,3.0,1.0,0.0
18004440,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8411746621131897,0.3589725494384765,0.3250081539154053,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8445743322372437,0.3639701604843139,0.3466329276561737,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8485856652259827,0.3692797422409057,0.2598463296890259,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8155012726783752,0.3249528706073761,0.3099553883075714,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7135458588600159,0.2144506722688675,0.9772735834121704,284.9084167480469,284.95001220703125,298.0185852050781,295.9282531738281,297.62335205078125,297.33563232421875,284.9116516113281,1.0,0.5148945450782776,0.6173155307769775,0.6173155307769775,1.0,1.0,-2.663668632507324,1.1208847761154177,1.5427837371826172,0.5207191109657288,0.8868480920791626,0.8868480920791626,0.0,134.18026733398438,124.0,60785.8671875,0.0,1980.3607177734373,1.0,279.45672607421875,283.4012145996094,298.9492492675781,302.8984680175781,293.1499938964844,293.1499938964844,279.75,38068.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829774796962738,1.0,0.0,0.0,3.680774450302124,3.680799007415772,9.040067538990116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.6142578125,0.0,1583.283447265625,1895.4371337890625,0.0,2746.34912109375,0.9139567017555236,1.0,0.0,3.0,1.0,0.0
18004500,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8455658555030823,0.3598363995552063,0.3254195749759674,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8494491577148438,0.365323394536972,0.3476207554340362,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8532533645629883,0.3703112006187439,0.2603267729282379,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8201697468757629,0.3262020647525787,0.3108657896518707,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7176207304000854,0.2151934504508972,0.9795941710472108,285.0436706542969,284.95001220703125,298.05743408203125,295.9532165527344,297.6383972167969,297.3335876464844,285.0489807128906,1.0,0.5139948129653931,0.6163599491119385,0.6163599491119385,1.0,1.0,-2.6698060035705566,1.1228582859039309,1.546947717666626,0.5214263796806335,0.9846355319023132,0.9846355319023132,0.0,131.77993774414062,124.0,60243.01171875,0.0,1977.942138671875,1.0,279.7030944824219,283.5465393066406,298.9226989746094,302.7251892089844,293.1499938964844,293.1499938964844,279.75,33592.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238928914070129,1.0,0.0,0.0,3.738506555557251,3.7385311126708975,9.32587511215388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.5654296875,0.0,1615.43603515625,1895.4371337890625,0.0,2691.671630859375,0.9252520203590392,1.0,0.0,3.0,1.0,0.0
18004560,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8524904847145081,0.3609296381473541,0.3262047469615936,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8567948341369629,0.3668555617332458,0.3488644659519195,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8604556322097778,0.3715478479862213,0.2610364258289337,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8269993662834167,0.3276150226593017,0.3120015561580658,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7235288023948669,0.2160645425319671,0.9825964570045472,285.0448913574219,284.95001220703125,298.0968017578125,295.978515625,297.6549072265625,297.3336181640625,285.0438232421875,1.0,0.5126384496688843,0.6154580116271973,0.6154580116271973,1.0,1.0,-2.678067684173584,1.1258403062820437,1.552227258682251,0.5226805806159973,1.0,1.0,0.0,128.25083923339844,112.0,60605.22265625,0.0,1973.0523681640625,1.0,279.7432861328125,283.5379638671875,298.9598693847656,302.8265380859375,293.1499938964844,293.1499938964844,279.45001220703125,32806.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223831653594971,1.0,0.0,0.0,3.8183798789978014,3.818404912948608,9.728627219374175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.62890625,0.0,1703.6968994140625,1895.4371337890625,0.0,2677.661865234375,0.9407345056533812,1.0,0.0,3.0,1.0,0.0
18004620,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8689939379692078,0.3618487119674682,0.3270237743854522,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.874444305896759,0.3690450489521026,0.3508285582065582,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8777156472206116,0.3729799389839172,0.2619934380054474,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8430321216583252,0.3296513855457306,0.3138015568256378,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.737122118473053,0.2172718048095703,0.9871413707733154,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.6838684082031,297.32586669921875,284.9046325683594,1.0,0.5086520314216614,0.6136542558670044,0.6136542558670044,1.0,1.0,-2.690195083618164,1.1297489404678345,1.5604461431503296,0.5242263674736023,0.9080127477645874,0.9080127477645874,0.0,120.12679290771484,100.0,61813.515625,0.0,1949.9080810546875,1.0,279.4568176269531,283.37713623046875,299.0530090332031,303.0690612792969,293.1499938964844,293.1499938964844,279.1499938964844,37635.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308513760566711,1.0,0.0,0.0,3.766455888748169,3.766481399536133,9.465837820243904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.869140625,0.0,1679.259765625,1895.4371337890625,0.0,2756.37255859375,0.9325217008590698,1.0,0.0,3.0,1.0,0.0
18004680,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8689939379692078,0.3618487119674682,0.3270237743854522,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.874444305896759,0.3690450489521026,0.3508285582065582,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8777156472206116,0.3729799389839172,0.2619934380054474,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8430321216583252,0.3296513855457306,0.3138015568256378,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.737122118473053,0.2172718048095703,0.9871413707733154,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.6838684082031,297.32586669921875,284.9046325683594,1.0,0.5086520314216614,0.6136542558670044,0.6136542558670044,1.0,1.0,-2.690195083618164,1.1297489404678345,1.5604461431503296,0.5242263674736023,0.9080127477645874,0.9080127477645874,0.0,120.12679290771484,100.0,61813.515625,0.0,1949.9080810546875,1.0,279.4568176269531,283.37713623046875,299.0530090332031,303.0690612792969,293.1499938964844,293.1499938964844,279.1499938964844,37635.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308513760566711,1.0,0.0,0.0,3.766455888748169,3.766481399536133,9.465837820243904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.869140625,0.0,1679.259765625,1895.4371337890625,0.0,2756.37255859375,0.9325217008590698,1.0,0.0,3.0,1.0,0.0
18004740,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.890293538570404,0.3626638054847717,0.3272918164730072,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8970110416412354,0.3710439503192901,0.3522821366786957,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8997617363929749,0.3742105364799499,0.2625229060649872,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8637015223503113,0.3314944207668304,0.3151197433471679,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7544004917144775,0.2182846069335937,0.9898215532302856,284.89532470703125,284.95001220703125,298.2590026855469,296.0827331542969,297.7128295898437,297.3170166015625,284.8978881835937,1.0,0.5033169388771057,0.6118504405021667,0.6118504405021667,1.0,1.0,-2.697704792022705,1.1315354108810425,1.5661693811416626,0.5244920253753662,0.8425818085670471,0.8425818085670471,0.0,110.83260345458984,88.0,62198.0078125,0.0,1912.396728515625,1.0,279.15789794921875,283.35125732421875,299.08856201171875,303.1404113769531,293.1499938964844,293.1499938964844,279.45001220703125,40418.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345622420310974,1.0,0.0,0.0,3.5440731048583984,3.5440969467163086,8.381054499295715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.0263671875,0.0,1450.5810546875,1895.4371337890625,0.0,2790.955078125,0.8861846923828125,1.0,0.0,3.0,1.0,0.0
18004800,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.890293538570404,0.3626638054847717,0.3272918164730072,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8970110416412354,0.3710439503192901,0.3522821366786957,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8997617363929749,0.3742105364799499,0.2625229060649872,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8637015223503113,0.3314944207668304,0.3151197433471679,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7544004917144775,0.2182846069335937,0.9898215532302856,284.89532470703125,284.95001220703125,298.2590026855469,296.0827331542969,297.7128295898437,297.3170166015625,284.8978881835937,1.0,0.5033169388771057,0.6118504405021667,0.6118504405021667,1.0,1.0,-2.697704792022705,1.1315354108810425,1.5661693811416626,0.5244920253753662,0.8425818085670471,0.8425818085670471,0.0,110.83260345458984,88.0,62198.0078125,0.0,1912.396728515625,1.0,279.15789794921875,283.35125732421875,299.08856201171875,303.1404113769531,293.1499938964844,293.1499938964844,279.45001220703125,40418.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345622420310974,1.0,0.0,0.0,3.5440731048583984,3.5440969467163086,8.381054499295715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.0263671875,0.0,1450.5810546875,1895.4371337890625,0.0,2790.955078125,0.8861846923828125,1.0,0.0,3.0,1.0,0.0
18004860,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9248637557029724,0.3648794889450073,0.3285884857177734,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9335506558418274,0.3740292489528656,0.3544298112392425,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9361533522605896,0.3765949308872223,0.263670265674591,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8957333564758301,0.3342214524745941,0.3170448541641235,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7815155386924744,0.2199129313230514,0.9942780137062072,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.7481689453125,297.3180847167969,285.0142517089844,1.0,0.4975360929965973,0.6101090908050537,0.6101090908050537,1.0,1.0,-2.7108845710754395,1.1359702348709106,1.5749144554138184,0.5259568691253662,0.9494668841362,0.9494668841362,0.0,99.71060943603516,76.0,62068.6484375,0.0,1874.24609375,1.0,279.4416809082031,283.4727478027344,299.1082763671875,303.06793212890625,293.1499938964844,293.1499938964844,279.1499938964844,33192.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250102400779724,1.0,0.0,0.0,3.680349588394165,3.680373430252075,9.037980817083736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.6953125,0.0,1546.0128173828125,1895.4371337890625,0.0,2702.04638671875,0.9099097847938538,1.0,0.0,3.0,1.0,0.0
18004920,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9248637557029724,0.3648794889450073,0.3285884857177734,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9335506558418274,0.3740292489528656,0.3544298112392425,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9361533522605896,0.3765949308872223,0.263670265674591,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8957333564758301,0.3342214524745941,0.3170448541641235,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7815155386924744,0.2199129313230514,0.9942780137062072,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.7481689453125,297.3180847167969,285.0142517089844,1.0,0.4975360929965973,0.6101090908050537,0.6101090908050537,1.0,1.0,-2.7108845710754395,1.1359702348709106,1.5749144554138184,0.5259568691253662,0.9494668841362,0.9494668841362,0.0,99.71060943603516,76.0,62068.6484375,0.0,1874.24609375,1.0,279.4416809082031,283.4727478027344,299.1082763671875,303.06793212890625,293.1499938964844,293.1499938964844,279.1499938964844,33192.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250102400779724,1.0,0.0,0.0,3.680349588394165,3.680373430252075,9.037980817083736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.6953125,0.0,1546.0128173828125,1895.4371337890625,0.0,2702.04638671875,0.9099097847938538,1.0,0.0,3.0,1.0,0.0
18004980,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9697422981262208,0.3660233318805694,0.3294468522071838,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9779377579689026,0.3763105869293213,0.3563234210014343,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.979499876499176,0.3781280219554901,0.2645772397518158,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.940892219543457,0.3363146781921386,0.3187460899353027,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8167104125022888,0.2211368381977081,0.99822336435318,284.9170227050781,284.95001220703125,298.4270935058594,296.19024658203125,297.7802124023437,297.31280517578125,284.9197082519531,1.0,0.4914381802082062,0.6083677411079407,0.6083677411079407,1.0,1.0,-2.722074270248413,1.1394526958465576,1.582621455192566,0.5269948244094849,0.8682973384857178,0.8682973384857178,0.0,88.573486328125,94.0,63027.0,0.0,1832.2828369140625,1.0,279.1573791503906,283.3572082519531,299.2051086425781,303.2992858886719,293.1499938964844,293.1499938964844,279.45001220703125,38142.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317880630493164,1.0,0.0,0.0,3.585550546646118,3.585574150085449,8.57837392231886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.9052734375,0.0,1478.39111328125,1895.4371337890625,0.0,2765.09716796875,0.8930668234825134,1.0,0.0,3.0,1.0,0.0
