time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18005040,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9697422981262208,0.3660233318805694,0.3294468522071838,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9779377579689026,0.3763105869293213,0.3563234210014343,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.979499876499176,0.3781280219554901,0.2645772397518158,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.940892219543457,0.3363146781921386,0.3187460899353027,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8167104125022888,0.2211368381977081,0.99822336435318,284.9170227050781,284.95001220703125,298.4270935058594,296.19024658203125,297.7802124023437,297.31280517578125,284.9197082519531,1.0,0.4914381802082062,0.6083677411079407,0.6083677411079407,1.0,1.0,-2.722074270248413,1.1394526958465576,1.582621455192566,0.5269948244094849,0.8682973384857178,0.8682973384857178,0.0,88.573486328125,94.0,63027.0,0.0,1832.2828369140625,1.0,279.1573791503906,283.3572082519531,299.2051086425781,303.2992858886719,293.1499938964844,293.1499938964844,279.45001220703125,38142.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317880630493164,1.0,0.0,0.0,3.585550546646118,3.585574150085449,8.57837392231886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.9052734375,0.0,1478.39111328125,1895.4371337890625,0.0,2765.09716796875,0.8930668234825134,1.0,0.0,3.0,1.0,0.0
18005100,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.975775957107544,0.3669811189174652,0.3300137519836426,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.983952522277832,0.3776899576187134,0.3573989272117615,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9851640462875366,0.379176527261734,0.2651205956935882,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9483142495155334,0.3375678658485412,0.3197226524353027,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8219528794288635,0.2218697667121887,1.00078547000885,285.0418701171875,284.95001220703125,298.46978759765625,296.2174072265625,297.7975769042969,297.31219482421875,285.0460510253906,1.0,0.4921717643737793,0.6074970364570618,0.6074970364570618,1.0,1.0,-2.7289443016052246,1.141790509223938,1.5871537923812866,0.5276530385017395,0.960385262966156,0.960385262966156,0.0,87.41011810302734,94.0,62574.7734375,0.0,1837.4053955078125,1.0,279.40093994140625,283.49072265625,299.1850891113281,303.1346740722656,293.1499938964844,293.1499938964844,279.45001220703125,33375.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259427547454834,1.0,0.0,0.0,3.6509368419647217,3.6509604454040527,8.894098755263258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.3818359375,0.0,1514.572509765625,1895.4371337890625,0.0,2710.710205078125,0.9054945707321168,1.0,0.0,3.0,1.0,0.0
18005160,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.973569393157959,0.3680820763111114,0.3310166597366333,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9821629524230956,0.3791812062263489,0.3588179647922516,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9831569790840148,0.3803512752056122,0.265949010848999,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9461084604263306,0.3389208912849426,0.3210145235061645,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8202621340751648,0.222674623131752,1.004485011100769,285.03387451171875,284.95001220703125,298.5126953125,296.24462890625,297.8157653808594,297.3128662109375,285.0321350097656,1.0,0.4945011436939239,0.6065855622291565,0.6065855622291565,1.0,1.0,-2.7388458251953125,1.1454594135284424,1.59338641166687,0.5290219783782959,0.985698938369751,0.985698938369751,0.0,88.56413269042969,112.0,63036.85546875,0.0,1860.365234375,1.0,279.4426574707031,283.4731140136719,299.2262268066406,303.2459716796875,293.1499938964844,293.1499938964844,279.1499938964844,32327.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245691657066345,1.0,0.0,0.0,3.740478038787842,3.74050235748291,9.33571300265612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.3359375,0.0,1608.02001953125,1895.4371337890625,0.0,2697.950439453125,0.9229874014854432,1.0,0.0,3.0,1.0,0.0
18005220,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9465807676315308,0.3689227104187011,0.3323753178119659,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.957571268081665,0.3812041580677032,0.3612655997276306,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9580835103988647,0.3815751075744629,0.267233282327652,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9180103540420532,0.340745598077774,0.3232593238353729,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7992832660675049,0.2236423939466476,1.0110570192337036,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,297.84722900390625,297.3056030273437,284.9128723144531,1.0,0.5023416876792908,0.6047624945640564,0.6047624945640564,1.0,1.0,-2.755565404891968,1.1513317823410034,1.6042335033416748,0.5311324596405029,0.8903973698616028,0.8903973698616028,0.0,96.49624633789062,130.0,64247.1953125,0.0,1932.5516357421875,1.0,279.15679931640625,283.3304748535156,299.32086181640625,303.4932556152344,293.1499938964844,293.1499938964844,279.45001220703125,37646.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832700788974762,1.0,0.0,0.0,3.6772115230560303,3.6772360801696777,9.022575682138268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.6552734375,0.0,1576.0665283203125,1895.4371337890625,0.0,2773.6015625,0.9128364324569702,1.0,0.0,3.0,1.0,0.0
18005280,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9465807676315308,0.3689227104187011,0.3323753178119659,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.957571268081665,0.3812041580677032,0.3612655997276306,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9580835103988647,0.3815751075744629,0.267233282327652,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9180103540420532,0.340745598077774,0.3232593238353729,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7992832660675049,0.2236423939466476,1.0110570192337036,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,297.84722900390625,297.3056030273437,284.9128723144531,1.0,0.5023416876792908,0.6047624945640564,0.6047624945640564,1.0,1.0,-2.755565404891968,1.1513317823410034,1.6042335033416748,0.5311324596405029,0.8903973698616028,0.8903973698616028,0.0,96.49624633789062,130.0,64247.1953125,0.0,1932.5516357421875,1.0,279.15679931640625,283.3304748535156,299.32086181640625,303.4932556152344,293.1499938964844,293.1499938964844,279.45001220703125,37646.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832700788974762,1.0,0.0,0.0,3.6772115230560303,3.6772360801696777,9.022575682138268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.6552734375,0.0,1576.0665283203125,1895.4371337890625,0.0,2773.6015625,0.9128364324569702,1.0,0.0,3.0,1.0,0.0
18005340,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9099264740943908,0.370708018541336,0.3341007828712463,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9217411875724792,0.3838124275207519,0.3639544546604156,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9216105937957764,0.3834997117519378,0.2687173783779144,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8858703374862671,0.3430667221546173,0.3257051706314087,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.77213454246521,0.2248614132404327,1.0180829763412476,285.0431213378906,284.95001220703125,298.6855773925781,296.3534240722656,297.8820495605469,297.3038330078125,285.0421447753906,1.0,0.5129348039627075,0.6029394865036011,0.6029394865036011,1.0,1.0,-2.77402925491333,1.1579817533493042,1.616047501564026,0.5334709286689758,1.0,1.0,0.0,108.45612335205078,148.0,64169.765625,0.0,2031.0693359375,1.0,279.44354248046875,283.4634094238281,299.33807373046875,303.4332580566406,293.1499938964844,293.1499938964844,279.1499938964844,32787.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260960578918457,1.0,0.0,0.0,3.816434860229492,3.816459894180298,9.71871827459836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.7001953125,0.0,1701.2099609375,1895.4371337890625,0.0,2712.134765625,0.9401528239250184,1.0,0.0,3.0,1.0,0.0
18005400,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9099264740943908,0.370708018541336,0.3341007828712463,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9217411875724792,0.3838124275207519,0.3639544546604156,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9216105937957764,0.3834997117519378,0.2687173783779144,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8858703374862671,0.3430667221546173,0.3257051706314087,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.77213454246521,0.2248614132404327,1.0180829763412476,285.0431213378906,284.95001220703125,298.6855773925781,296.3534240722656,297.8820495605469,297.3038330078125,285.0421447753906,1.0,0.5129348039627075,0.6029394865036011,0.6029394865036011,1.0,1.0,-2.77402925491333,1.1579817533493042,1.616047501564026,0.5334709286689758,1.0,1.0,0.0,108.45612335205078,148.0,64169.765625,0.0,2031.0693359375,1.0,279.44354248046875,283.4634094238281,299.33807373046875,303.4332580566406,293.1499938964844,293.1499938964844,279.1499938964844,32787.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260960578918457,1.0,0.0,0.0,3.816434860229492,3.816459894180298,9.71871827459836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.7001953125,0.0,1701.2099609375,1895.4371337890625,0.0,2712.134765625,0.9401528239250184,1.0,0.0,3.0,1.0,0.0
18005460,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8771816492080688,0.3713455200195312,0.3355540335178375,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881641030311584,0.3856175541877746,0.3664835095405578,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8874499201774597,0.3844862282276153,0.270048439502716,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556866645812988,0.3446475863456726,0.3280054330825805,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462767958641052,0.2255405783653259,1.024694323539734,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.9126892089844,297.29522705078125,284.9093322753906,1.0,0.5250546336174011,0.6009064316749573,0.6009064316749573,1.0,1.0,-2.791132688522339,1.1637320518493652,1.6274006366729736,0.5354416370391846,0.9135749340057372,0.9135749340057372,0.0,123.4449462890625,166.0,65509.21875,0.0,2145.34716796875,1.0,279.15704345703125,283.305908203125,299.4297790527344,303.68408203125,293.1499938964844,293.1499938964844,278.8500061035156,37347.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343015313148499,1.0,0.0,0.0,3.772632598876953,3.772658109664917,9.496910138295788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.0595703125,0.0,1684.3509521484375,1895.4371337890625,0.0,2788.52392578125,0.9336491227149964,1.0,0.0,3.0,1.0,0.0
18005520,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8771816492080688,0.3713455200195312,0.3355540335178375,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881641030311584,0.3856175541877746,0.3664835095405578,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8874499201774597,0.3844862282276153,0.270048439502716,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556866645812988,0.3446475863456726,0.3280054330825805,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462767958641052,0.2255405783653259,1.024694323539734,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.9126892089844,297.29522705078125,284.9093322753906,1.0,0.5250546336174011,0.6009064316749573,0.6009064316749573,1.0,1.0,-2.791132688522339,1.1637320518493652,1.6274006366729736,0.5354416370391846,0.9135749340057372,0.9135749340057372,0.0,123.4449462890625,166.0,65509.21875,0.0,2145.34716796875,1.0,279.15704345703125,283.305908203125,299.4297790527344,303.68408203125,293.1499938964844,293.1499938964844,278.8500061035156,37347.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343015313148499,1.0,0.0,0.0,3.772632598876953,3.772658109664917,9.496910138295788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.0595703125,0.0,1684.3509521484375,1895.4371337890625,0.0,2788.52392578125,0.9336491227149964,1.0,0.0,3.0,1.0,0.0
18005580,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8487865924835205,0.3717739880084991,0.3364734649658203,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8597280979156494,0.3871660232543945,0.3685543239116668,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8584558367729187,0.3852002620697021,0.2709897458553314,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8298784494400024,0.3459598124027252,0.3298668563365936,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7240211367607117,0.2259286195039749,1.0295515060424805,284.8992614746094,284.95001220703125,298.8590087890625,296.46063232421875,297.94207763671875,297.284912109375,284.9014892578125,1.0,0.5376092791557312,0.5988733172416687,0.5988733172416687,1.0,1.0,-2.803931713104248,1.167480707168579,1.6364511251449585,0.5363083481788635,0.8508819937705994,0.8508819937705994,0.0,140.3508758544922,169.0,66029.4296875,0.0,2263.765625,1.0,278.8577880859375,283.2748413085937,299.46734619140625,303.767333984375,293.1499938964844,293.1499938964844,279.1499938964844,39914.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380268216133118,1.0,0.0,0.0,3.57202410697937,3.5720479488372803,8.513772513651929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.7919921875,0.0,1476.7987060546875,1895.4371337890625,0.0,2823.28515625,0.8918452858924866,1.0,0.0,3.0,1.0,0.0
18005640,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8487865924835205,0.3717739880084991,0.3364734649658203,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8597280979156494,0.3871660232543945,0.3685543239116668,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8584558367729187,0.3852002620697021,0.2709897458553314,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8298784494400024,0.3459598124027252,0.3298668563365936,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7240211367607117,0.2259286195039749,1.0295515060424805,284.8992614746094,284.95001220703125,298.8590087890625,296.46063232421875,297.94207763671875,297.284912109375,284.9014892578125,1.0,0.5376092791557312,0.5988733172416687,0.5988733172416687,1.0,1.0,-2.803931713104248,1.167480707168579,1.6364511251449585,0.5363083481788635,0.8508819937705994,0.8508819937705994,0.0,140.3508758544922,169.0,66029.4296875,0.0,2263.765625,1.0,278.8577880859375,283.2748413085937,299.46734619140625,303.767333984375,293.1499938964844,293.1499938964844,279.1499938964844,39914.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380268216133118,1.0,0.0,0.0,3.57202410697937,3.5720479488372803,8.513772513651929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.7919921875,0.0,1476.7987060546875,1895.4371337890625,0.0,2823.28515625,0.8918452858924866,1.0,0.0,3.0,1.0,0.0
18005700,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8408185243606567,0.3726131021976471,0.3371880352497101,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8517420887947083,0.3883602917194366,0.3697205483913421,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8502447009086609,0.3860515058040619,0.2715901732444763,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8225224614143372,0.3469866216182709,0.3308959603309631,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7173581719398499,0.2263557761907577,1.0320210456848145,285.0282287597656,284.95001220703125,298.9021911621094,296.4869384765625,297.9591369628906,297.2839050292969,285.0312805175781,1.0,0.5421326160430908,0.5978567600250244,0.5978567600250244,1.0,1.0,-2.811115503311157,1.1696972846984863,1.641418218612671,0.5368879437446594,0.940735936164856,0.940735936164856,0.0,146.44488525390625,169.0,65550.0546875,0.0,2311.5517578125,1.0,279.0999450683594,283.41162109375,299.4472351074219,303.59210205078125,293.1499938964844,293.1499938964844,279.1499938964844,34198.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314128518104553,1.0,0.0,0.0,3.628848791122437,3.628872156143189,8.786805665295105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.2724609375,0.0,1496.3592529296875,1895.4371337890625,0.0,2761.601806640625,0.9012800455093384,1.0,0.0,3.0,1.0,0.0
18005760,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8357934355735779,0.3735813796520233,0.3382102251052856,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.846723735332489,0.3896676301956177,0.3711046874523163,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8450321555137634,0.3870289027690887,0.2723839581012726,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8177821636199951,0.3481188118457794,0.3321159780025482,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7128806710243225,0.226872906088829,1.0350475311279297,285.0188903808594,284.95001220703125,298.9452209472656,296.51300048828125,297.9769592285156,297.28436279296875,285.0176086425781,1.0,0.5461074113845825,0.5968446731567383,0.5968446731567383,1.0,1.0,-2.820064306259156,1.172706127166748,1.6473581790924072,0.5378722548484802,0.9599146842956544,0.9599146842956544,0.0,151.0596160888672,157.0,65948.78125,0.0,2354.565673828125,1.0,279.1424865722656,283.3958740234375,299.48895263671875,303.7001342773437,293.1499938964844,293.1499938964844,278.8500061035156,33037.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295900225639343,1.0,0.0,0.0,3.707330465316773,3.7073545455932617,9.170983048534254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.9775390625,0.0,1575.3746337890625,1895.4371337890625,0.0,2744.629638671875,0.9159704446792604,1.0,0.0,3.0,1.0,0.0
18005820,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8349496126174927,0.3743284046649933,0.3391878008842468,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8464680314064026,0.3914462625980377,0.3730295896530151,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8442574739456177,0.387985497713089,0.2732668220996856,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8174796104431152,0.3496121168136596,0.333763062953949,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7121599912643433,0.2273972034454345,1.038251876831055,284.91607666015625,284.95001220703125,299.03076171875,296.56427001953125,298.007568359375,297.2774963378906,284.9183349609375,1.0,0.5479338765144348,0.5948204398155212,0.5948204398155212,1.0,1.0,-2.830455780029297,1.1752439737319946,1.6552118062973022,0.5383439660072327,0.8757078647613525,0.8757078647613525,0.0,152.67633056640625,145.0,66909.2265625,0.0,2383.5849609375,1.0,278.857177734375,283.2746276855469,299.5788879394531,303.9296875,293.1499938964844,293.1499938964844,279.1499938964844,37988.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361927270889282,1.0,0.0,0.0,3.6191699504852295,3.619194030761719,8.739996815165796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.48046875,0.0,1513.888916015625,1895.4371337890625,0.0,2806.1650390625,0.9003528952598572,1.0,0.0,3.0,1.0,0.0
18005880,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8349496126174927,0.3743284046649933,0.3391878008842468,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8464680314064026,0.3914462625980377,0.3730295896530151,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8442574739456177,0.387985497713089,0.2732668220996856,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8174796104431152,0.3496121168136596,0.333763062953949,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7121599912643433,0.2273972034454345,1.038251876831055,284.91607666015625,284.95001220703125,299.03076171875,296.56427001953125,298.007568359375,297.2774963378906,284.9183349609375,1.0,0.5479338765144348,0.5948204398155212,0.5948204398155212,1.0,1.0,-2.830455780029297,1.1752439737319946,1.6552118062973022,0.5383439660072327,0.8757078647613525,0.8757078647613525,0.0,152.67633056640625,145.0,66909.2265625,0.0,2383.5849609375,1.0,278.857177734375,283.2746276855469,299.5788879394531,303.9296875,293.1499938964844,293.1499938964844,279.1499938964844,37988.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361927270889282,1.0,0.0,0.0,3.6191699504852295,3.619194030761719,8.739996815165796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.48046875,0.0,1513.888916015625,1895.4371337890625,0.0,2806.1650390625,0.9003528952598572,1.0,0.0,3.0,1.0,0.0
18005940,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8424851894378662,0.3762062489986419,0.3403787016868591,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8547757863998413,0.3939533531665802,0.3749736249446869,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8519613146781921,0.3897213935852051,0.2741548418998718,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8251429796218872,0.3517025411128998,0.3353501856327057,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7185947895050049,0.2283364087343216,1.0408790111541748,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0419616699219,297.2779235839844,285.0230712890625,1.0,0.5461866855621338,0.592796266078949,0.592796266078949,1.0,1.0,-2.84035062789917,1.1775346994400024,1.6628159284591677,0.5385445356369019,0.9852495193481444,0.9852495193481444,0.0,148.1444549560547,133.0,66753.0859375,0.0,2376.814208984375,1.0,279.1430969238281,283.386474609375,299.5969543457031,303.8647766113281,293.1499938964844,293.1499938964844,278.8500061035156,32657.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293839693069458,1.0,0.0,0.0,3.762375593185425,3.762400150299072,9.445340083402698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.2919921875,0.0,1636.0408935546875,1895.4371337890625,0.0,2742.7119140625,0.927995502948761,1.0,0.0,3.0,1.0,0.0
18006000,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8424851894378662,0.3762062489986419,0.3403787016868591,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8547757863998413,0.3939533531665802,0.3749736249446869,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8519613146781921,0.3897213935852051,0.2741548418998718,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8251429796218872,0.3517025411128998,0.3353501856327057,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7185947895050049,0.2283364087343216,1.0408790111541748,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0419616699219,297.2779235839844,285.0230712890625,1.0,0.5461866855621338,0.592796266078949,0.592796266078949,1.0,1.0,-2.84035062789917,1.1775346994400024,1.6628159284591677,0.5385445356369019,0.9852495193481444,0.9852495193481444,0.0,148.1444549560547,133.0,66753.0859375,0.0,2376.814208984375,1.0,279.1430969238281,283.386474609375,299.5969543457031,303.8647766113281,293.1499938964844,293.1499938964844,278.8500061035156,32657.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293839693069458,1.0,0.0,0.0,3.762375593185425,3.762400150299072,9.445340083402698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.2919921875,0.0,1636.0408935546875,1895.4371337890625,0.0,2742.7119140625,0.927995502948761,1.0,0.0,3.0,1.0,0.0
18006060,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8544376492500305,0.3770747780799866,0.3411503732204437,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8678348660469055,0.395758181810379,0.3765845894813537,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8642654418945312,0.3905898332595825,0.2747268378734588,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368701338768005,0.3531301021575928,0.3365951180458069,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7283347249031067,0.2288685292005539,1.0424883365631104,284.9049072265625,284.95001220703125,299.1987609863281,296.66241455078125,298.07177734375,297.2717590332031,284.9075012207031,1.0,0.5423364639282227,0.5908077955245972,0.5908077955245972,1.0,1.0,-2.847340583801269,1.1784889698028564,1.6688517332077026,0.5382124781608582,0.8869391083717346,0.8869391083717346,0.0,140.80014038085938,121.0,67701.7265625,0.0,2348.31884765625,1.0,278.85675048828125,283.2504272460937,299.6791076660156,304.08575439453125,293.1499938964844,293.1499938964844,279.1499938964844,38025.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363352417945862,1.0,0.0,0.0,3.681110382080078,3.6811351776123047,9.041718840308022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.2158203125,0.0,1583.33740234375,1895.4371337890625,0.0,2807.49560546875,0.9140086770057678,1.0,0.0,3.0,1.0,0.0
18006120,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8544376492500305,0.3770747780799866,0.3411503732204437,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8678348660469055,0.395758181810379,0.3765845894813537,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8642654418945312,0.3905898332595825,0.2747268378734588,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368701338768005,0.3531301021575928,0.3365951180458069,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7283347249031067,0.2288685292005539,1.0424883365631104,284.9049072265625,284.95001220703125,299.1987609863281,296.66241455078125,298.07177734375,297.2717590332031,284.9075012207031,1.0,0.5423364639282227,0.5908077955245972,0.5908077955245972,1.0,1.0,-2.847340583801269,1.1784889698028564,1.6688517332077026,0.5382124781608582,0.8869391083717346,0.8869391083717346,0.0,140.80014038085938,121.0,67701.7265625,0.0,2348.31884765625,1.0,278.85675048828125,283.2504272460937,299.6791076660156,304.08575439453125,293.1499938964844,293.1499938964844,279.1499938964844,38025.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363352417945862,1.0,0.0,0.0,3.681110382080078,3.6811351776123047,9.041718840308022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.2158203125,0.0,1583.33740234375,1895.4371337890625,0.0,2807.49560546875,0.9140086770057678,1.0,0.0,3.0,1.0,0.0
18006180,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8725347518920898,0.3790682852268219,0.342245489358902,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8870877027511597,0.3983227610588074,0.3783676326274872,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8827036023139954,0.3923173546791076,0.2754394710063934,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541361093521118,0.3552173674106598,0.337956428527832,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7423946857452393,0.2298395484685897,1.04426109790802,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.1054992675781,297.2734375,285.0223083496094,1.0,0.5372636914253235,0.5888193249702454,0.5888193249702454,1.0,1.0,-2.8554162979125977,1.179924488067627,1.6754916906356812,0.5379212498664856,0.9997739195823668,0.9997739195823668,0.0,131.18173217773438,109.0,67431.1953125,0.0,2308.728759765625,1.0,279.1435241699219,283.37335205078125,299.6914978027344,304.0063781738281,293.1499938964844,293.1499938964844,278.8500061035156,32881.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294565677642822,1.0,0.0,0.0,3.812500238418579,3.8125252723693848,9.698688927528565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.3310546875,0.0,1697.21533203125,1895.4371337890625,0.0,2743.387451171875,0.9394902586936952,1.0,0.0,3.0,1.0,0.0
18006240,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8725347518920898,0.3790682852268219,0.342245489358902,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8870877027511597,0.3983227610588074,0.3783676326274872,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8827036023139954,0.3923173546791076,0.2754394710063934,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541361093521118,0.3552173674106598,0.337956428527832,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7423946857452393,0.2298395484685897,1.04426109790802,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.1054992675781,297.2734375,285.0223083496094,1.0,0.5372636914253235,0.5888193249702454,0.5888193249702454,1.0,1.0,-2.8554162979125977,1.179924488067627,1.6754916906356812,0.5379212498664856,0.9997739195823668,0.9997739195823668,0.0,131.18173217773438,109.0,67431.1953125,0.0,2308.728759765625,1.0,279.1435241699219,283.37335205078125,299.6914978027344,304.0063781738281,293.1499938964844,293.1499938964844,278.8500061035156,32881.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294565677642822,1.0,0.0,0.0,3.812500238418579,3.8125252723693848,9.698688927528565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.3310546875,0.0,1697.21533203125,1895.4371337890625,0.0,2743.387451171875,0.9394902586936952,1.0,0.0,3.0,1.0,0.0
18006300,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8837724924087524,0.3796494007110595,0.3428369760513305,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8988703489303589,0.3993347585201263,0.3793037533760071,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8940801620483398,0.3928591012954712,0.2758294939994812,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8649111986160278,0.3560188710689544,0.3386760652065277,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7511679530143738,0.2301849126815796,1.0453431606292725,284.88037109375,284.95001220703125,299.3209533691406,296.73126220703125,298.1205139160156,297.2717590332031,284.8750305175781,1.0,0.5345020294189453,0.5878251194953918,0.5878251194953918,1.0,1.0,-2.859891891479492,1.180811047554016,1.679080843925476,0.5379495620727539,0.9061727523803712,0.9061727523803712,0.0,125.9539566040039,109.0,68535.3984375,0.0,2287.267578125,1.0,278.8939208984375,283.2086181640625,299.7611694335937,304.2657165527344,293.1499938964844,293.1499938964844,278.8500061035156,36337.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835085928440094,1.0,0.0,0.0,3.803978443145752,3.804004192352295,9.655381063566892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.052734375,0.0,1713.9552001953125,1895.4371337890625,0.0,2795.83984375,0.9381765127182008,1.0,0.0,3.0,1.0,0.0
18006360,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8950981497764587,0.379998117685318,0.3429864346981048,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.911158561706543,0.400167852640152,0.3799151182174682,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9056043028831482,0.3931915462017059,0.27593794465065,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.876011312007904,0.3566503822803497,0.3391000032424927,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.760229229927063,0.2304017394781112,1.0454931259155271,284.89898681640625,284.95001220703125,299.3607788085937,296.7531433105469,298.1341552734375,297.26806640625,284.9018249511719,1.0,0.531481921672821,0.5868697762489319,0.5868697762489319,1.0,1.0,-2.8616292476654053,1.180499792098999,1.6811294555664062,0.5373628735542297,0.8961811661720276,0.8961811661720276,0.0,120.89656066894533,97.0,68378.8359375,0.0,2261.536865234375,1.0,278.8565979003906,283.2326354980469,299.7694091796875,304.2226867675781,293.1499938964844,293.1499938964844,279.1499938964844,38124.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362512588500977,1.0,0.0,0.0,3.732407331466675,3.73243260383606,9.295470135839424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.3896484375,0.0,1643.0491943359375,1895.4371337890625,0.0,2806.7119140625,0.9254313707351683,1.0,0.0,3.0,1.0,0.0
18006420,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9277997016906738,0.3820456266403198,0.3440578579902649,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9465360641479492,0.4027762115001678,0.3816651105880737,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9397687315940856,0.3949353396892547,0.2766055762767792,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9060799479484558,0.3587509393692016,0.340399831533432,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7852235436439514,0.2313976883888244,1.047051191329956,285.0284423828125,284.95001220703125,299.4389038085937,296.795166015625,298.1666259765625,297.2706298828125,285.0274658203125,1.0,0.5252667665481567,0.5849590301513672,0.5849590301513672,1.0,1.0,-2.869250059127808,1.1817493438720703,1.6875007152557373,0.5369497537612915,1.0,1.0,0.0,109.5923309326172,85.0,67995.2421875,0.0,2210.919921875,1.0,279.1434936523437,283.3671875,299.77783203125,304.1327209472656,293.1499938964844,293.1499938964844,278.8500061035156,33373.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293777108192444,1.0,0.0,0.0,3.848696231842041,3.848721742630005,9.883722213999135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.642578125,0.0,1744.9461669921875,1895.4371337890625,0.0,2742.653564453125,0.9479248523712158,1.0,0.0,3.0,1.0,0.0
18006480,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9277997016906738,0.3820456266403198,0.3440578579902649,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9465360641479492,0.4027762115001678,0.3816651105880737,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9397687315940856,0.3949353396892547,0.2766055762767792,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9060799479484558,0.3587509393692016,0.340399831533432,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7852235436439514,0.2313976883888244,1.047051191329956,285.0284423828125,284.95001220703125,299.4389038085937,296.795166015625,298.1666259765625,297.2706298828125,285.0274658203125,1.0,0.5252667665481567,0.5849590301513672,0.5849590301513672,1.0,1.0,-2.869250059127808,1.1817493438720703,1.6875007152557373,0.5369497537612915,1.0,1.0,0.0,109.5923309326172,85.0,67995.2421875,0.0,2210.919921875,1.0,279.1434936523437,283.3671875,299.77783203125,304.1327209472656,293.1499938964844,293.1499938964844,278.8500061035156,33373.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293777108192444,1.0,0.0,0.0,3.848696231842041,3.848721742630005,9.883722213999135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.642578125,0.0,1744.9461669921875,1895.4371337890625,0.0,2742.653564453125,0.9479248523712158,1.0,0.0,3.0,1.0,0.0
18006540,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9687423706054688,0.3830104470252991,0.3448083102703094,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.984853446483612,0.4046538472175598,0.3832151889801025,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9787610769271852,0.3958202600479126,0.2770910263061523,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9481121897697448,0.3601896464824676,0.3415196537971496,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8167467713356018,0.2319786846637725,1.0482158660888672,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.1935729980469,297.2657775878906,284.9004211425781,1.0,0.518811821937561,0.5830483436584473,0.5830483436584473,1.0,1.0,-2.875352621078491,1.1822580099105835,1.6930946111679075,0.5363060235977173,0.906011998653412,0.906011998653412,0.0,98.33438110351562,103.0,68998.6875,0.0,2157.452880859375,1.0,278.8568420410156,283.2193298339844,299.8504943847656,304.34588623046875,293.1499938964844,293.1499938964844,278.54998779296875,38013.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360870480537415,1.0,0.0,0.0,3.7781553268432617,3.7781808376312256,9.524734423393966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.421875,0.0,1696.0687255859375,1895.4371337890625,0.0,2805.179443359375,0.9353954195976256,1.0,0.0,3.0,1.0,0.0
18006600,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9687423706054688,0.3830104470252991,0.3448083102703094,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.984853446483612,0.4046538472175598,0.3832151889801025,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9787610769271852,0.3958202600479126,0.2770910263061523,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9481121897697448,0.3601896464824676,0.3415196537971496,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8167467713356018,0.2319786846637725,1.0482158660888672,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.1935729980469,297.2657775878906,284.9004211425781,1.0,0.518811821937561,0.5830483436584473,0.5830483436584473,1.0,1.0,-2.875352621078491,1.1822580099105835,1.6930946111679075,0.5363060235977173,0.906011998653412,0.906011998653412,0.0,98.33438110351562,103.0,68998.6875,0.0,2157.452880859375,1.0,278.8568420410156,283.2193298339844,299.8504943847656,304.34588623046875,293.1499938964844,293.1499938964844,278.54998779296875,38013.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360870480537415,1.0,0.0,0.0,3.7781553268432617,3.7781808376312256,9.524734423393966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.421875,0.0,1696.0687255859375,1895.4371337890625,0.0,2805.179443359375,0.9353954195976256,1.0,0.0,3.0,1.0,0.0
18006660,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9671522974967957,0.3838728070259094,0.345511645078659,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9840678572654724,0.406402975320816,0.3848282694816589,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9771960973739624,0.3965542912483215,0.2775722146034241,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9468708634376526,0.361478179693222,0.342714786529541,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.81540846824646,0.2323995381593704,1.0501558780670166,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.2189025878906,297.260009765625,284.9017028808594,1.0,0.5210976004600525,0.5811670422554016,0.5811670422554016,1.0,1.0,-2.8824758529663086,1.183252453804016,1.699223518371582,0.5357030630111694,0.8484197854995728,0.8484197854995728,0.0,99.22663116455078,121.0,69281.890625,0.0,2175.912841796875,1.0,278.55780029296875,283.198486328125,299.8729553222656,304.3959655761719,293.1499938964844,293.1499938964844,278.8500061035156,39995.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386113047599792,1.0,0.0,0.0,3.5678281784057617,3.567852258682251,8.493783525409526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.125,0.0,1472.8746337890625,1895.4371337890625,0.0,2828.7431640625,0.8910210132598877,1.0,0.0,3.0,1.0,0.0
18006720,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9671522974967957,0.3838728070259094,0.345511645078659,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9840678572654724,0.406402975320816,0.3848282694816589,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9771960973739624,0.3965542912483215,0.2775722146034241,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9468708634376526,0.361478179693222,0.342714786529541,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.81540846824646,0.2323995381593704,1.0501558780670166,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.2189025878906,297.260009765625,284.9017028808594,1.0,0.5210976004600525,0.5811670422554016,0.5811670422554016,1.0,1.0,-2.8824758529663086,1.183252453804016,1.699223518371582,0.5357030630111694,0.8484197854995728,0.8484197854995728,0.0,99.22663116455078,121.0,69281.890625,0.0,2175.912841796875,1.0,278.55780029296875,283.198486328125,299.8729553222656,304.3959655761719,293.1499938964844,293.1499938964844,278.8500061035156,39995.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386113047599792,1.0,0.0,0.0,3.5678281784057617,3.567852258682251,8.493783525409526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.125,0.0,1472.8746337890625,1895.4371337890625,0.0,2828.7431640625,0.8910210132598877,1.0,0.0,3.0,1.0,0.0
18006780,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9446677565574646,0.3859740495681762,0.3474480211734772,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9642938375473022,0.4090482890605926,0.3874229192733764,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.955643594264984,0.3983083665370941,0.2788551449775696,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9232680797576904,0.3635561466217041,0.3447950184345245,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7973442077636719,0.2333292365074157,1.0551204681396484,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.24884033203125,297.2637634277344,285.0104675292969,1.0,0.5282532572746277,0.579285740852356,0.579285740852356,1.0,1.0,-2.897923231124878,1.1879442930221558,1.7099789381027222,0.5368945002555847,0.9494643807411194,0.9494643807411194,0.0,106.71255493164062,139.0,69114.1328125,0.0,2248.490478515625,1.0,278.84185791015625,283.3141174316406,299.8832702636719,304.3114013671875,293.1499938964844,293.1499938964844,278.54998779296875,33429.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307798504829407,1.0,0.0,0.0,3.693593978881836,3.693618059158325,9.103147817768332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.90625,0.0,1562.7496337890625,1895.4371337890625,0.0,2755.70654296875,0.91312837600708,1.0,0.0,3.0,1.0,0.0
18006840,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9446677565574646,0.3859740495681762,0.3474480211734772,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9642938375473022,0.4090482890605926,0.3874229192733764,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.955643594264984,0.3983083665370941,0.2788551449775696,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9232680797576904,0.3635561466217041,0.3447950184345245,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7973442077636719,0.2333292365074157,1.0551204681396484,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.24884033203125,297.2637634277344,285.0104675292969,1.0,0.5282532572746277,0.579285740852356,0.579285740852356,1.0,1.0,-2.897923231124878,1.1879442930221558,1.7099789381027222,0.5368945002555847,0.9494643807411194,0.9494643807411194,0.0,106.71255493164062,139.0,69114.1328125,0.0,2248.490478515625,1.0,278.84185791015625,283.3141174316406,299.8832702636719,304.3114013671875,293.1499938964844,293.1499938964844,278.54998779296875,33429.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307798504829407,1.0,0.0,0.0,3.693593978881836,3.693618059158325,9.103147817768332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.90625,0.0,1562.7496337890625,1895.4371337890625,0.0,2755.70654296875,0.91312837600708,1.0,0.0,3.0,1.0,0.0
