time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006900,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9279910922050476,0.3864940404891968,0.3483924567699432,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.948795735836029,0.4100202023983001,0.3887504339218139,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.939213216304779,0.3987781703472137,0.2795104384422302,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9073686003684998,0.3642789721488952,0.3458701372146606,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7847657203674316,0.2335904538631439,1.0578773021697998,284.8857727050781,284.95001220703125,299.6924743652344,296.9204406738281,298.2611083984375,297.2620544433594,284.88299560546875,1.0,0.5329971313476562,0.5783451199531555,0.5783451199531555,1.0,1.0,-2.906052350997925,1.190440654754639,1.7156118154525757,0.5376491546630859,0.8669213652610779,0.8669213652610779,0.0,112.34825897216795,139.0,70126.90625,0.0,2296.86767578125,1.0,278.5965881347656,283.1690368652344,299.9466247558594,304.5629577636719,293.1499938964844,293.1499938964844,278.54998779296875,37235.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360580205917358,1.0,0.0,0.0,3.669349670410156,3.6693739891052246,8.98403584415064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.2412109375,0.0,1564.09814453125,1895.4371337890625,0.0,2804.908447265625,0.9083806276321412,1.0,0.0,3.0,1.0,0.0
18006960,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9092988967895508,0.386812686920166,0.3489412367343902,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9301272630691528,0.4108343720436096,0.3897964358329773,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9200104475021362,0.3990660011768341,0.2799205482006073,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8910776972770691,0.3648478090763092,0.3466902077198028,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7708019018173218,0.2337242215871811,1.0598493814468384,284.9208679199219,284.95001220703125,299.7257385253906,296.9351806640625,298.2718505859375,297.2584533691406,284.92266845703125,1.0,0.5381184220314026,0.577318549156189,0.577318549156189,1.0,1.0,-2.91182017326355,1.1917766332626345,1.720043420791626,0.5377343893051147,0.8737412095069885,0.8737412095069885,0.0,119.16653442382812,157.0,70056.09375,0.0,2347.827880859375,1.0,278.5575866699219,283.2024841308594,299.94970703125,304.5162353515625,293.1499938964844,293.1499938964844,278.8500061035156,37882.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837134599685669,1.0,0.0,0.0,3.60443115234375,3.60445499420166,8.668955047141935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.4970703125,0.0,1496.96875,1895.4371337890625,0.0,2814.95556640625,0.8970240354537964,1.0,0.0,3.0,1.0,0.0
18007020,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8799077272415161,0.388487845659256,0.350742369890213,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8983367085456848,0.4131835103034973,0.3923926055431366,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.889029860496521,0.4004639089107513,0.2811612486839294,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8631007671356201,0.3666145205497741,0.3487615585327148,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.747089684009552,0.2343807518482208,1.0649839639663696,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.2969970703125,297.25927734375,285.0207824707031,1.0,0.5494341850280762,0.5752655267715454,0.5752655267715454,1.0,1.0,-2.927252054214477,1.196156024932861,1.7310960292816162,0.5385938882827759,0.9791056513786316,0.9791056513786316,0.0,133.87887573242188,175.0,69961.078125,0.0,2464.41796875,1.0,278.8429870605469,283.30731201171875,299.9499816894531,304.4361572265625,293.1499938964844,293.1499938964844,278.54998779296875,32686.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315437436103821,1.0,0.0,0.0,3.7478864192962646,3.747910976409912,9.372730573886656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.41796875,0.0,1619.36328125,1895.4371337890625,0.0,2762.8212890625,0.9247298836708068,1.0,0.0,3.0,1.0,0.0
18007080,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8799077272415161,0.388487845659256,0.350742369890213,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8983367085456848,0.4131835103034973,0.3923926055431366,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.889029860496521,0.4004639089107513,0.2811612486839294,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8631007671356201,0.3666145205497741,0.3487615585327148,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.747089684009552,0.2343807518482208,1.0649839639663696,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.2969970703125,297.25927734375,285.0207824707031,1.0,0.5494341850280762,0.5752655267715454,0.5752655267715454,1.0,1.0,-2.927252054214477,1.196156024932861,1.7310960292816162,0.5385938882827759,0.9791056513786316,0.9791056513786316,0.0,133.87887573242188,175.0,69961.078125,0.0,2464.41796875,1.0,278.8429870605469,283.30731201171875,299.9499816894531,304.4361572265625,293.1499938964844,293.1499938964844,278.54998779296875,32686.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315437436103821,1.0,0.0,0.0,3.7478864192962646,3.747910976409912,9.372730573886656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.41796875,0.0,1619.36328125,1895.4371337890625,0.0,2762.8212890625,0.9247298836708068,1.0,0.0,3.0,1.0,0.0
18007140,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535471558570862,0.3889303505420685,0.3520609140396118,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8713964819908142,0.4146617949008941,0.3946657478809356,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8619368076324463,0.4008650481700897,0.2821186184883117,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384206891059875,0.3675811886787414,0.3505387008190155,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7262424826622009,0.2344828099012375,1.069272756576538,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.3151550292969,297.251220703125,284.91217041015625,1.0,0.5614106059074402,0.5732124447822571,0.5732124447822571,1.0,1.0,-2.940019369125366,1.1992719173431396,1.740747570991516,0.5389498472213745,0.8866353631019592,0.8866353631019592,0.0,150.65286254882812,193.0,70932.9375,0.0,2588.9228515625,1.0,278.556884765625,283.1759033203125,300.0045166015625,304.63330078125,293.1499938964844,293.1499938964844,278.8500061035156,37832.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388696908950806,1.0,0.0,0.0,3.669181108474731,3.669205665588379,8.983211046142969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.9267578125,0.0,1568.3978271484375,1895.4371337890625,0.0,2831.15625,0.9112589359283448,1.0,0.0,3.0,1.0,0.0
18007200,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535471558570862,0.3889303505420685,0.3520609140396118,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8713964819908142,0.4146617949008941,0.3946657478809356,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8619368076324463,0.4008650481700897,0.2821186184883117,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384206891059875,0.3675811886787414,0.3505387008190155,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7262424826622009,0.2344828099012375,1.069272756576538,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.3151550292969,297.251220703125,284.91217041015625,1.0,0.5614106059074402,0.5732124447822571,0.5732124447822571,1.0,1.0,-2.940019369125366,1.1992719173431396,1.740747570991516,0.5389498472213745,0.8866353631019592,0.8866353631019592,0.0,150.65286254882812,193.0,70932.9375,0.0,2588.9228515625,1.0,278.556884765625,283.1759033203125,300.0045166015625,304.63330078125,293.1499938964844,293.1499938964844,278.8500061035156,37832.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388696908950806,1.0,0.0,0.0,3.669181108474731,3.669205665588379,8.983211046142969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.9267578125,0.0,1568.3978271484375,1895.4371337890625,0.0,2831.15625,0.9112589359283448,1.0,0.0,3.0,1.0,0.0
18007260,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329256176948547,0.3903790116310119,0.3537010252475738,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8499920964241028,0.4168176054954529,0.3971402943134308,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.840570330619812,0.4020371735095978,0.2832428514957428,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187275528907776,0.3691250085830688,0.3524641990661621,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7082530856132507,0.2349156141281128,1.0737603902816772,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.3369140625,297.2508239746094,285.019775390625,1.0,0.5736393332481384,0.5710811614990234,0.5710811614990234,1.0,1.0,-2.9540183544158936,1.2028131484985352,1.7512050867080688,0.539247989654541,0.994968056678772,0.994968056678772,0.0,167.8841552734375,181.0,70709.1171875,0.0,2719.786865234375,1.0,278.84344482421875,283.2914733886719,299.9947204589844,304.5332946777344,293.1499938964844,293.1499938964844,278.54998779296875,32888.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333505988121033,1.0,0.0,0.0,3.8016433715820312,3.801668405532837,9.643530347602791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.912109375,0.0,1684.264892578125,1895.4371337890625,0.0,2779.657958984375,0.9370284080505372,1.0,0.0,3.0,1.0,0.0
18007320,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329256176948547,0.3903790116310119,0.3537010252475738,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8499920964241028,0.4168176054954529,0.3971402943134308,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.840570330619812,0.4020371735095978,0.2832428514957428,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187275528907776,0.3691250085830688,0.3524641990661621,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7082530856132507,0.2349156141281128,1.0737603902816772,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.3369140625,297.2508239746094,285.019775390625,1.0,0.5736393332481384,0.5710811614990234,0.5710811614990234,1.0,1.0,-2.9540183544158936,1.2028131484985352,1.7512050867080688,0.539247989654541,0.994968056678772,0.994968056678772,0.0,167.8841552734375,181.0,70709.1171875,0.0,2719.786865234375,1.0,278.84344482421875,283.2914733886719,299.9947204589844,304.5332946777344,293.1499938964844,293.1499938964844,278.54998779296875,32888.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333505988121033,1.0,0.0,0.0,3.8016433715820312,3.801668405532837,9.643530347602791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.912109375,0.0,1684.264892578125,1895.4371337890625,0.0,2779.657958984375,0.9370284080505372,1.0,0.0,3.0,1.0,0.0
18007380,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276315331459045,0.3906941413879394,0.3544738590717315,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8449982404708862,0.4181749820709228,0.3988492488861084,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350924849510193,0.4022974669933319,0.2837694585323334,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137118816375732,0.3699405193328857,0.3536488711833954,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.70295649766922,0.2348720133304596,1.0752284526824951,284.900634765625,284.95001220703125,299.9667053222656,297.0271301269531,298.353515625,297.24249267578125,284.9029541015625,1.0,0.5769850015640259,0.568949818611145,0.568949818611145,1.0,1.0,-2.960838079452514,1.203075885772705,1.7577623128890991,0.538133442401886,0.8936172127723694,0.8936172127723694,0.0,173.2986297607422,169.0,71572.40625,0.0,2766.2646484375,1.0,278.5565185546875,283.15386962890625,300.044677734375,304.71942138671875,293.1499938964844,293.1499938964844,278.8500061035156,38094.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840273380279541,1.0,0.0,0.0,3.719250917434693,3.719275951385498,9.230054160980216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.5400390625,0.0,1627.5567626953125,1895.4371337890625,0.0,2844.26953125,0.922518789768219,1.0,0.0,3.0,1.0,0.0
18007440,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276315331459045,0.3906941413879394,0.3544738590717315,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8449982404708862,0.4181749820709228,0.3988492488861084,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350924849510193,0.4022974669933319,0.2837694585323334,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137118816375732,0.3699405193328857,0.3536488711833954,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.70295649766922,0.2348720133304596,1.0752284526824951,284.900634765625,284.95001220703125,299.9667053222656,297.0271301269531,298.353515625,297.24249267578125,284.9029541015625,1.0,0.5769850015640259,0.568949818611145,0.568949818611145,1.0,1.0,-2.960838079452514,1.203075885772705,1.7577623128890991,0.538133442401886,0.8936172127723694,0.8936172127723694,0.0,173.2986297607422,169.0,71572.40625,0.0,2766.2646484375,1.0,278.5565185546875,283.15386962890625,300.044677734375,304.71942138671875,293.1499938964844,293.1499938964844,278.8500061035156,38094.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840273380279541,1.0,0.0,0.0,3.719250917434693,3.719275951385498,9.230054160980216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.5400390625,0.0,1627.5567626953125,1895.4371337890625,0.0,2844.26953125,0.922518789768219,1.0,0.0,3.0,1.0,0.0
18007500,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8284547328948975,0.3913576304912567,0.3547461926937103,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8461351990699768,0.4191886782646179,0.3995616137981415,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8358625769615173,0.4027818143367767,0.2839159667491913,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8146653771400452,0.3706179857254028,0.3540801703929901,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7035576701164246,0.2350254356861114,1.0752156972885132,285.027587890625,284.95001220703125,299.995849609375,297.0375061035156,298.3638610839844,297.2419128417969,285.0306091308594,1.0,0.5768083930015564,0.5678842067718506,0.5678842067718506,1.0,1.0,-2.962696313858032,1.2025219202041626,1.7601743936538696,0.5370838642120361,0.9826002717018129,0.9826002717018129,0.0,172.80392456054688,169.0,70859.8984375,0.0,2767.263916015625,1.0,278.8038330078125,283.2926330566406,300.01129150390625,304.5189208984375,293.1499938964844,293.1499938964844,278.8500061035156,33997.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351958990097046,1.0,0.0,0.0,3.767800092697144,3.767825126647949,9.472595934312268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.6767578125,0.0,1652.7508544921875,1895.4371337890625,0.0,2796.865478515625,0.9319372177124025,1.0,0.0,3.0,1.0,0.0
18007560,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8315938711166382,0.3922624886035919,0.3554178178310394,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8496004343032837,0.4203859865665436,0.400550901889801,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8389004468917847,0.4034494459629059,0.2842834293842315,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8178084492683411,0.3714466392993927,0.3547338545322418,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.706261932849884,0.2353096902370453,1.0758721828460691,285.01641845703125,284.95001220703125,300.02496337890625,297.0477905273437,298.3755798339844,297.2435302734375,285.0146484375,1.0,0.5759237408638,0.5668624639511108,0.5668624639511108,1.0,1.0,-2.966707468032837,1.2029616832733154,1.7637457847595217,0.5365713834762573,1.0,1.0,0.0,170.61032104492188,157.0,71117.7265625,0.0,2762.704345703125,1.0,278.84356689453125,283.2768249511719,300.03326416015625,304.6024169921875,293.1499938964844,293.1499938964844,278.54998779296875,33244.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341442346572876,1.0,0.0,0.0,3.836159467697144,3.836184740066528,9.81943685474107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.642578125,0.0,1728.641845703125,1895.4371337890625,0.0,2787.057373046875,0.9451538920402528,1.0,0.0,3.0,1.0,0.0
18007620,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8397963643074036,0.3928306698799133,0.3559712469577789,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8588533401489258,0.4219127893447876,0.4019453823566437,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8470751643180847,0.4037582874298095,0.2844994366168976,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8260115385055542,0.3722968101501465,0.3554822206497192,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7134690880775452,0.2353855669498443,1.0756080150604248,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.39306640625,297.2373352050781,284.8983764648437,1.0,0.5723469257354736,0.5648190379142761,0.5648190379142761,1.0,1.0,-2.9698994159698486,1.2016608715057373,1.768238544464111,0.5345943570137024,0.895744264125824,0.895744264125824,0.0,164.1925506591797,145.0,71878.9140625,0.0,2731.2216796875,1.0,278.5561218261719,283.1412048339844,300.082763671875,304.7792053222656,293.1499938964844,293.1499938964844,278.8500061035156,38368.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403964638710022,1.0,0.0,0.0,3.7448842525482178,3.7449095249176025,9.35772106913646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.865234375,0.0,1659.4949951171875,1895.4371337890625,0.0,2845.419677734375,0.928384006023407,1.0,0.0,3.0,1.0,0.0
18007680,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8397963643074036,0.3928306698799133,0.3559712469577789,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8588533401489258,0.4219127893447876,0.4019453823566437,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8470751643180847,0.4037582874298095,0.2844994366168976,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8260115385055542,0.3722968101501465,0.3554822206497192,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7134690880775452,0.2353855669498443,1.0756080150604248,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.39306640625,297.2373352050781,284.8983764648437,1.0,0.5723469257354736,0.5648190379142761,0.5648190379142761,1.0,1.0,-2.9698994159698486,1.2016608715057373,1.768238544464111,0.5345943570137024,0.895744264125824,0.895744264125824,0.0,164.1925506591797,145.0,71878.9140625,0.0,2731.2216796875,1.0,278.5561218261719,283.1412048339844,300.082763671875,304.7792053222656,293.1499938964844,293.1499938964844,278.8500061035156,38368.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403964638710022,1.0,0.0,0.0,3.7448842525482178,3.7449095249176025,9.35772106913646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.865234375,0.0,1659.4949951171875,1895.4371337890625,0.0,2845.419677734375,0.928384006023407,1.0,0.0,3.0,1.0,0.0
18007740,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8529158234596252,0.3945779800415039,0.3568534553050995,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8732928037643433,0.4242825806140899,0.4035466611385345,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8602039813995361,0.4049859344959259,0.2848702371120453,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8386013507843018,0.3738710582256317,0.3563658893108368,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.724024772644043,0.2359564453363418,1.075631856918335,285.0169677734375,284.95001220703125,300.1410217285156,297.0884094238281,298.4159240722656,297.24029541015625,285.0153503417969,1.0,0.5673505663871765,0.5627755522727966,0.5627755522727966,1.0,1.0,-2.9744131565093994,1.2009333372116089,1.7734798192977903,0.5326706767082214,1.0,1.0,0.0,154.99229431152344,133.0,71355.1484375,0.0,2685.847900390625,1.0,278.8438720703125,283.2700500488281,300.07208251953125,304.65802001953125,293.1499938964844,293.1499938964844,278.54998779296875,33458.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833892822265625,1.0,0.0,0.0,3.854803562164306,3.854829072952272,9.915115697367582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.716796875,0.0,1753.098876953125,1895.4371337890625,0.0,2784.712890625,0.9493871927261353,1.0,0.0,3.0,1.0,0.0
18007800,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8529158234596252,0.3945779800415039,0.3568534553050995,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8732928037643433,0.4242825806140899,0.4035466611385345,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8602039813995361,0.4049859344959259,0.2848702371120453,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8386013507843018,0.3738710582256317,0.3563658893108368,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.724024772644043,0.2359564453363418,1.075631856918335,285.0169677734375,284.95001220703125,300.1410217285156,297.0884094238281,298.4159240722656,297.24029541015625,285.0153503417969,1.0,0.5673505663871765,0.5627755522727966,0.5627755522727966,1.0,1.0,-2.9744131565093994,1.2009333372116089,1.7734798192977903,0.5326706767082214,1.0,1.0,0.0,154.99229431152344,133.0,71355.1484375,0.0,2685.847900390625,1.0,278.8438720703125,283.2700500488281,300.07208251953125,304.65802001953125,293.1499938964844,293.1499938964844,278.54998779296875,33458.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833892822265625,1.0,0.0,0.0,3.854803562164306,3.854829072952272,9.915115697367582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.716796875,0.0,1753.098876953125,1895.4371337890625,0.0,2784.712890625,0.9493871927261353,1.0,0.0,3.0,1.0,0.0
18007860,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8690279126167297,0.3952136039733886,0.3573502600193023,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8909295201301575,0.4259077906608581,0.4049020707607269,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8764345645904541,0.4053557217121124,0.2850256562232971,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540607690811157,0.3747782707214355,0.3570284843444824,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7364102602005005,0.2361397743225097,1.0752009153366089,284.897216796875,284.95001220703125,300.1988220214844,297.1082458496094,298.4338073730469,297.2352905273437,284.8993530273437,1.0,0.5615516901016235,0.5608468055725098,0.5608468055725098,1.0,1.0,-2.977113008499145,1.1994949579238892,1.7776179313659668,0.5306276679039001,0.9002436399459839,0.9002436399459839,0.0,144.9275360107422,121.0,72122.1640625,0.0,2631.3828125,1.0,278.55682373046875,283.1347045898437,300.1214294433594,304.8341064453125,293.1499938964844,293.1499938964844,278.8500061035156,38355.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399276733398438,1.0,0.0,0.0,3.763605117797852,3.763630628585816,9.45151384712517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.115234375,0.0,1681.4443359375,1895.4371337890625,0.0,2841.039306640625,0.9325301051139832,1.0,0.0,3.0,1.0,0.0
18007920,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8690279126167297,0.3952136039733886,0.3573502600193023,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8909295201301575,0.4259077906608581,0.4049020707607269,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8764345645904541,0.4053557217121124,0.2850256562232971,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540607690811157,0.3747782707214355,0.3570284843444824,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7364102602005005,0.2361397743225097,1.0752009153366089,284.897216796875,284.95001220703125,300.1988220214844,297.1082458496094,298.4338073730469,297.2352905273437,284.8993530273437,1.0,0.5615516901016235,0.5608468055725098,0.5608468055725098,1.0,1.0,-2.977113008499145,1.1994949579238892,1.7776179313659668,0.5306276679039001,0.9002436399459839,0.9002436399459839,0.0,144.9275360107422,121.0,72122.1640625,0.0,2631.3828125,1.0,278.55682373046875,283.1347045898437,300.1214294433594,304.8341064453125,293.1499938964844,293.1499938964844,278.8500061035156,38355.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399276733398438,1.0,0.0,0.0,3.763605117797852,3.763630628585816,9.45151384712517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.115234375,0.0,1681.4443359375,1895.4371337890625,0.0,2841.039306640625,0.9325301051139832,1.0,0.0,3.0,1.0,0.0
18007980,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8907368779182434,0.396981805562973,0.3581856489181518,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9146080017089844,0.4283486604690552,0.4064970016479492,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8981261849403381,0.4066260457038879,0.2853715121746063,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8749164938926697,0.3763940632343292,0.3578761518001556,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7529420852661133,0.2367891520261764,1.0752320289611816,285.0209350585937,284.95001220703125,300.2563781738281,297.1277770996094,298.4568786621094,297.2390441894531,285.0196838378906,1.0,0.5552854537963867,0.5589179992675781,0.5589179992675781,1.0,1.0,-2.981498003005981,1.1987959146499634,1.782702088356018,0.5287273526191711,1.0,1.0,0.0,133.69180297851562,109.0,71556.7734375,0.0,2573.295166015625,1.0,278.84393310546875,283.2672424316406,300.1112365722656,304.7115783691406,293.1499938964844,293.1499938964844,278.54998779296875,33671.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334336280822754,1.0,0.0,0.0,3.86763072013855,3.8676564693450928,9.981212087950553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.994140625,0.0,1770.5826416015625,1895.4371337890625,0.0,2780.431884765625,0.9523533582687378,1.0,0.0,3.0,1.0,0.0
18008040,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8907368779182434,0.396981805562973,0.3581856489181518,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9146080017089844,0.4283486604690552,0.4064970016479492,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8981261849403381,0.4066260457038879,0.2853715121746063,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8749164938926697,0.3763940632343292,0.3578761518001556,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7529420852661133,0.2367891520261764,1.0752320289611816,285.0209350585937,284.95001220703125,300.2563781738281,297.1277770996094,298.4568786621094,297.2390441894531,285.0196838378906,1.0,0.5552854537963867,0.5589179992675781,0.5589179992675781,1.0,1.0,-2.981498003005981,1.1987959146499634,1.782702088356018,0.5287273526191711,1.0,1.0,0.0,133.69180297851562,109.0,71556.7734375,0.0,2573.295166015625,1.0,278.84393310546875,283.2672424316406,300.1112365722656,304.7115783691406,293.1499938964844,293.1499938964844,278.54998779296875,33671.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334336280822754,1.0,0.0,0.0,3.86763072013855,3.8676564693450928,9.981212087950553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.994140625,0.0,1770.5826416015625,1895.4371337890625,0.0,2780.431884765625,0.9523533582687378,1.0,0.0,3.0,1.0,0.0
18008100,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9036068320274352,0.3974210619926452,0.3586497604846954,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.929793119430542,0.429278016090393,0.4073511362075805,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9113198518753052,0.4069316387176513,0.285589724779129,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.887455940246582,0.3769485354423523,0.3583548963069916,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7630408406257629,0.2369739860296249,1.075519561767578,284.879150390625,284.95001220703125,300.2850646972656,297.1374206542969,298.46649169921875,297.2378845214844,284.87457275390625,1.0,0.5521102547645569,0.5579536557197571,0.5579536557197571,1.0,1.0,-2.98427152633667,1.1986740827560425,1.785597562789917,0.5279858708381653,0.9154888391494752,0.9154888391494752,0.0,127.93157958984376,109.0,72599.578125,0.0,2544.515869140625,1.0,278.5937194824219,283.1052551269531,300.1642150878906,304.9512634277344,293.1499938964844,293.1499938964844,278.54998779296875,36751.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385777473449707,1.0,0.0,0.0,3.853076219558716,3.853102207183838,9.906231070999638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.5947265625,0.0,1776.9886474609375,1895.4371337890625,0.0,2828.43017578125,0.949577569961548,1.0,0.0,3.0,1.0,0.0
18008160,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9172412753105164,0.3976072669029236,0.3586490750312805,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9448845982551576,0.4300191402435303,0.4078645408153534,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9255532026290894,0.4070218801498413,0.2855219841003418,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9000683426856995,0.3773244321346283,0.3585278689861297,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7733380794525146,0.2370290905237198,1.0748881101608276,284.8963928222656,284.95001220703125,300.3136901855469,297.1469421386719,298.4746398925781,297.2344970703125,284.8989562988281,1.0,0.5487493276596069,0.5570030808448792,0.5570030808448792,1.0,1.0,-2.98425817489624,1.1973413228988647,1.786916732788086,0.5266251564025879,0.9042500257492064,0.9042500257492064,0.0,122.4943618774414,97.0,72363.0078125,0.0,2511.93359375,1.0,278.55633544921875,283.12701416015625,300.16064453125,304.8901062011719,293.1499938964844,293.1499938964844,278.25,38325.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394800424575806,1.0,0.0,0.0,3.781750679016113,3.781776428222656,9.542872021484072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.244140625,0.0,1702.775390625,1895.4371337890625,0.0,2836.857421875,0.936545193195343,1.0,0.0,3.0,1.0,0.0
18008220,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513702392578124,0.3981893062591553,0.3586403429508209,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9771913290023804,0.4316264688968658,0.4088573157787323,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9591602087020874,0.4073405265808105,0.2853552401065826,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9330887794494628,0.3781651854515075,0.3588166832923889,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7985446453094482,0.2371722757816314,1.0732847452163696,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4919738769531,297.229736328125,284.89898681640625,1.0,0.5417494773864746,0.5551019906997681,0.5551019906997681,1.0,1.0,-2.9836585521698,1.19441819190979,1.7892403602600098,0.5236684083938599,0.8460140228271484,0.8460140228271484,0.0,111.31492614746094,115.0,72386.6875,0.0,2443.7958984375,1.0,278.2577209472656,283.1065368652344,300.1651306152344,304.90673828125,293.1499938964844,293.1499938964844,278.54998779296875,40157.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413993120193481,1.0,0.0,0.0,3.567798852920532,3.5678226947784424,8.49364312216494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.7919921875,0.0,1474.030029296875,1895.4371337890625,0.0,2854.791748046875,0.8910270929336548,1.0,0.0,3.0,1.0,0.0
18008280,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513702392578124,0.3981893062591553,0.3586403429508209,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9771913290023804,0.4316264688968658,0.4088573157787323,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9591602087020874,0.4073405265808105,0.2853552401065826,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9330887794494628,0.3781651854515075,0.3588166832923889,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7985446453094482,0.2371722757816314,1.0732847452163696,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4919738769531,297.229736328125,284.89898681640625,1.0,0.5417494773864746,0.5551019906997681,0.5551019906997681,1.0,1.0,-2.9836585521698,1.19441819190979,1.7892403602600098,0.5236684083938599,0.8460140228271484,0.8460140228271484,0.0,111.31492614746094,115.0,72386.6875,0.0,2443.7958984375,1.0,278.2577209472656,283.1065368652344,300.1651306152344,304.90673828125,293.1499938964844,293.1499938964844,278.54998779296875,40157.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413993120193481,1.0,0.0,0.0,3.567798852920532,3.5678226947784424,8.49364312216494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.7919921875,0.0,1474.030029296875,1895.4371337890625,0.0,2854.791748046875,0.8910270929336548,1.0,0.0,3.0,1.0,0.0
18008340,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539109468460084,0.4000641107559204,0.3601070642471313,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9797698259353638,0.4342131614685058,0.4111040234565735,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.96121484041214,0.4087423086166382,0.2861809432506561,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9357150197029114,0.3798763751983642,0.3602578043937683,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8001169562339783,0.2379038780927658,1.0759587287902832,285.0019226074219,284.95001220703125,300.427490234375,297.1840515136719,298.5157165527344,297.2353515625,285.0018920898437,1.0,0.5439522862434387,0.553200900554657,0.553200900554657,1.0,1.0,-2.9940476417541504,1.1962928771972656,1.7977546453475952,0.5228899717330933,0.9387819766998292,0.9387819766998292,0.0,111.36125946044922,133.0,72028.484375,0.0,2465.10302734375,1.0,278.54180908203125,283.2201232910156,300.1623229980469,304.79327392578125,293.1499938964844,293.1499938964844,278.25,33818.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337018489837646,1.0,0.0,0.0,3.679482698440552,3.679506540298462,9.033724381879438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.765625,0.0,1549.763916015625,1895.4371337890625,0.0,2782.93212890625,0.91025710105896,1.0,0.0,3.0,1.0,0.0
18008400,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539109468460084,0.4000641107559204,0.3601070642471313,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9797698259353638,0.4342131614685058,0.4111040234565735,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.96121484041214,0.4087423086166382,0.2861809432506561,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9357150197029114,0.3798763751983642,0.3602578043937683,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8001169562339783,0.2379038780927658,1.0759587287902832,285.0019226074219,284.95001220703125,300.427490234375,297.1840515136719,298.5157165527344,297.2353515625,285.0018920898437,1.0,0.5439522862434387,0.553200900554657,0.553200900554657,1.0,1.0,-2.9940476417541504,1.1962928771972656,1.7977546453475952,0.5228899717330933,0.9387819766998292,0.9387819766998292,0.0,111.36125946044922,133.0,72028.484375,0.0,2465.10302734375,1.0,278.54180908203125,283.2201232910156,300.1623229980469,304.79327392578125,293.1499938964844,293.1499938964844,278.25,33818.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337018489837646,1.0,0.0,0.0,3.679482698440552,3.679506540298462,9.033724381879438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.765625,0.0,1549.763916015625,1895.4371337890625,0.0,2782.93212890625,0.91025710105896,1.0,0.0,3.0,1.0,0.0
18008460,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.929899513721466,0.4006567001342773,0.3612238466739654,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9592065811157228,0.4359349012374878,0.4132510125637054,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.937469244003296,0.409169465303421,0.2868897318840027,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9119681715965272,0.380811482667923,0.3616511225700378,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7818187475204468,0.2381268441677093,1.079128384590149,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.53350830078125,297.2314758300781,284.9234924316406,1.0,0.5506982803344727,0.5513301491737366,0.5513301491737366,1.0,1.0,-3.004313468933105,1.198082685470581,1.8062307834625244,0.5222794413566589,0.8676910996437073,0.8676910996437073,0.0,119.73332977294922,151.0,72799.8359375,0.0,2536.472412109375,1.0,278.2575378417969,283.1184387207031,300.2128295898437,304.9701538085937,293.1499938964844,293.1499938964844,278.54998779296875,37976.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391646146774292,1.0,0.0,0.0,3.579784154891968,3.579807996749878,8.550804864171369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.919921875,0.0,1470.948974609375,1895.4371337890625,0.0,2833.911376953125,0.8916980028152466,1.0,0.0,3.0,1.0,0.0
18008520,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.929899513721466,0.4006567001342773,0.3612238466739654,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9592065811157228,0.4359349012374878,0.4132510125637054,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.937469244003296,0.409169465303421,0.2868897318840027,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9119681715965272,0.380811482667923,0.3616511225700378,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7818187475204468,0.2381268441677093,1.079128384590149,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.53350830078125,297.2314758300781,284.9234924316406,1.0,0.5506982803344727,0.5513301491737366,0.5513301491737366,1.0,1.0,-3.004313468933105,1.198082685470581,1.8062307834625244,0.5222794413566589,0.8676910996437073,0.8676910996437073,0.0,119.73332977294922,151.0,72799.8359375,0.0,2536.472412109375,1.0,278.2575378417969,283.1184387207031,300.2128295898437,304.9701538085937,293.1499938964844,293.1499938964844,278.54998779296875,37976.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391646146774292,1.0,0.0,0.0,3.579784154891968,3.579807996749878,8.550804864171369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.919921875,0.0,1470.948974609375,1895.4371337890625,0.0,2833.911376953125,0.8916980028152466,1.0,0.0,3.0,1.0,0.0
18008580,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9008023142814636,0.4020404815673828,0.3627063632011413,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9298087358474731,0.4382265508174896,0.4157144725322723,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9071643352508544,0.4102207720279693,0.2878372371196747,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8854684233665466,0.3822217881679535,0.3633083403110504,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7597055435180664,0.238604262471199,1.0830819606781006,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5547790527344,297.23358154296875,285.0114440917969,1.0,0.560032069683075,0.5494593977928162,0.5494593977928162,1.0,1.0,-3.016933917999268,1.200873851776123,1.816059947013855,0.5219799876213074,0.9627165198326112,0.9627165198326112,0.0,132.05136108398438,169.0,72624.40625,0.0,2637.134033203125,1.0,278.5427551269531,283.2159118652344,300.2066955566406,304.8764038085937,293.1499938964844,293.1499938964844,278.25,32931.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335922956466675,1.0,0.0,0.0,3.716458559036255,3.7164828777313232,9.21620028293546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.0400390625,0.0,1584.9954833984375,1895.4371337890625,0.0,2781.910888671875,0.917771816253662,1.0,0.0,3.0,1.0,0.0
18008640,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9008023142814636,0.4020404815673828,0.3627063632011413,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9298087358474731,0.4382265508174896,0.4157144725322723,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9071643352508544,0.4102207720279693,0.2878372371196747,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8854684233665466,0.3822217881679535,0.3633083403110504,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7597055435180664,0.238604262471199,1.0830819606781006,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5547790527344,297.23358154296875,285.0114440917969,1.0,0.560032069683075,0.5494593977928162,0.5494593977928162,1.0,1.0,-3.016933917999268,1.200873851776123,1.816059947013855,0.5219799876213074,0.9627165198326112,0.9627165198326112,0.0,132.05136108398438,169.0,72624.40625,0.0,2637.134033203125,1.0,278.5427551269531,283.2159118652344,300.2066955566406,304.8764038085937,293.1499938964844,293.1499938964844,278.25,32931.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335922956466675,1.0,0.0,0.0,3.716458559036255,3.7164828777313232,9.21620028293546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.0400390625,0.0,1584.9954833984375,1895.4371337890625,0.0,2781.910888671875,0.917771816253662,1.0,0.0,3.0,1.0,0.0
18008700,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8871574401855469,0.4021926522254944,0.3634011447429657,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9143149852752686,0.4389974176883697,0.4169377088546753,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8932055234909058,0.410332590341568,0.2883011102676391,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8723012208938599,0.3825943768024444,0.3641344308853149,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7488318085670471,0.2386257946491241,1.0851222276687622,284.8803100585937,284.95001220703125,300.5677795410156,297.2279357910156,298.56298828125,297.2308654785156,284.8777160644531,1.0,0.56529700756073,0.548524022102356,0.548524022102356,1.0,1.0,-3.0232484340667725,1.202239990234375,1.821008563041687,0.5219062566757202,0.873590886592865,0.873590886592865,0.0,139.3487548828125,169.0,73601.78125,0.0,2694.68212890625,1.0,278.29620361328125,283.0653686523437,300.2576904296875,305.1177673339844,293.1499938964844,293.1499938964844,278.25,37038.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389720320701599,1.0,0.0,0.0,3.6922593116760254,3.692284107208252,9.096570465771948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.19921875,0.0,1588.5533447265625,1895.4371337890625,0.0,2832.1123046875,0.913371443748474,1.0,0.0,3.0,1.0,0.0
