time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008760,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8731100559234619,0.4021716117858886,0.3636828064918518,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8994956016540527,0.4396299421787262,0.4178541004657745,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8789735436439514,0.4102889895439148,0.288510650396347,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8589860796928406,0.3828293085098266,0.3646843731403351,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7379280924797058,0.2385299205780029,1.086296796798706,284.9134216308594,284.95001220703125,300.5955505371094,297.236328125,298.5699462890625,297.2265319824219,284.9150390625,1.0,0.5706680417060852,0.5474796891212463,0.5474796891212463,1.0,1.0,-3.027015209197998,1.2023383378982544,1.8246769905090328,0.5210909843444824,0.8770217299461365,0.8770217299461365,0.0,147.45980834960938,187.0,73449.0234375,0.0,2751.95751953125,1.0,278.2574157714844,283.0969543457031,300.2519226074219,305.05535888671875,293.1499938964844,293.1499938964844,278.54998779296875,37903.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400079011917114,1.0,0.0,0.0,3.62689733505249,3.626921653747559,8.777358289080439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.4130859375,0.0,1521.7716064453125,1895.4371337890625,0.0,2841.788818359375,0.9019299149513244,1.0,0.0,3.0,1.0,0.0
18008820,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503511548042297,0.4032770097255707,0.3650178909301758,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8758453726768494,0.4417246878147125,0.420255035161972,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8556491732597351,0.4111191034317016,0.2893916368484497,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8374054431915283,0.3840194046497345,0.3662607371807098,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197807431221008,0.2387777119874954,1.0898748636245728,285.01202392578125,284.95001220703125,300.6507568359375,297.2527160644531,298.5892639160156,297.2270812988281,285.0101928710937,1.0,0.5819569826126099,0.5453910827636719,0.5453910827636719,1.0,1.0,-3.038754463195801,1.204318284988403,1.834436297416687,0.5201562643051147,0.9743480682373048,0.9743480682373048,0.0,163.85105895996094,205.0,73194.765625,0.0,2877.1640625,1.0,278.5431213378906,283.2021789550781,300.24102783203125,304.9503173828125,293.1499938964844,293.1499938964844,278.25,33039.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345983028411865,1.0,0.0,0.0,3.756885051727295,3.7569096088409424,9.417791488885996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.1259765625,0.0,1632.5633544921875,1895.4371337890625,0.0,2791.291748046875,0.9269805550575256,1.0,0.0,3.0,1.0,0.0
18008880,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503511548042297,0.4032770097255707,0.3650178909301758,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8758453726768494,0.4417246878147125,0.420255035161972,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8556491732597351,0.4111191034317016,0.2893916368484497,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8374054431915283,0.3840194046497345,0.3662607371807098,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197807431221008,0.2387777119874954,1.0898748636245728,285.01202392578125,284.95001220703125,300.6507568359375,297.2527160644531,298.5892639160156,297.2270812988281,285.0101928710937,1.0,0.5819569826126099,0.5453910827636719,0.5453910827636719,1.0,1.0,-3.038754463195801,1.204318284988403,1.834436297416687,0.5201562643051147,0.9743480682373048,0.9743480682373048,0.0,163.85105895996094,205.0,73194.765625,0.0,2877.1640625,1.0,278.5431213378906,283.2021789550781,300.24102783203125,304.9503173828125,293.1499938964844,293.1499938964844,278.25,33039.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345983028411865,1.0,0.0,0.0,3.756885051727295,3.7569096088409424,9.417791488885996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.1259765625,0.0,1632.5633544921875,1895.4371337890625,0.0,2791.291748046875,0.9269805550575256,1.0,0.0,3.0,1.0,0.0
18008940,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8304390907287598,0.4031998515129089,0.3658931255340576,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8549748063087463,0.4429841339588165,0.4223484098911285,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.835350751876831,0.4110321998596191,0.2900219559669494,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183320164680481,0.3844629526138305,0.367570012807846,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7017935514450073,0.2385265082120895,1.0927021503448486,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6031188964844,297.21929931640625,284.91046142578125,1.0,0.5934677124023438,0.5433024764060974,0.5433024764060974,1.0,1.0,-3.0480616092681885,1.2051656246185305,1.8428959846496584,0.5188144445419312,0.8839360475540161,0.8839360475540161,0.0,181.55807495117188,193.0,74006.3359375,0.0,3005.918212890625,1.0,278.25689697265625,283.08013916015625,300.2839050292969,305.12518310546875,293.1499938964844,293.1499938964844,278.54998779296875,38018.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409345746040344,1.0,0.0,0.0,3.6663663387298575,3.666390895843506,8.969433338279487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.220703125,0.0,1566.621337890625,1895.4371337890625,0.0,2850.4482421875,0.910805344581604,1.0,0.0,3.0,1.0,0.0
18009000,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8304390907287598,0.4031998515129089,0.3658931255340576,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8549748063087463,0.4429841339588165,0.4223484098911285,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.835350751876831,0.4110321998596191,0.2900219559669494,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183320164680481,0.3844629526138305,0.367570012807846,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7017935514450073,0.2385265082120895,1.0927021503448486,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6031188964844,297.21929931640625,284.91046142578125,1.0,0.5934677124023438,0.5433024764060974,0.5433024764060974,1.0,1.0,-3.0480616092681885,1.2051656246185305,1.8428959846496584,0.5188144445419312,0.8839360475540161,0.8839360475540161,0.0,181.55807495117188,193.0,74006.3359375,0.0,3005.918212890625,1.0,278.25689697265625,283.08013916015625,300.2839050292969,305.12518310546875,293.1499938964844,293.1499938964844,278.54998779296875,38018.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409345746040344,1.0,0.0,0.0,3.6663663387298575,3.666390895843506,8.969433338279487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.220703125,0.0,1566.621337890625,1895.4371337890625,0.0,2850.4482421875,0.910805344581604,1.0,0.0,3.0,1.0,0.0
18009060,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8263190388679504,0.4042067229747772,0.3666728138923645,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8511726260185242,0.445019781589508,0.4242114126682281,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310686349868774,0.4117985963821411,0.2905003428459167,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143463730812073,0.3855709135532379,0.3685875236988067,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6974889039993286,0.2386754751205444,1.093557596206665,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6217041015625,297.2200012207031,285.0073547363281,1.0,0.5962440967559814,0.5412573218345642,0.5412573218345642,1.0,1.0,-3.054064512252808,1.2046105861663818,1.8494539260864256,0.5166974663734436,0.9805939793586732,0.9805939793586732,0.0,186.25054931640625,181.0,73590.015625,0.0,3048.14501953125,1.0,278.5433654785156,283.1893615722656,300.2710876464844,305.0098876953125,293.1499938964844,293.1499938964844,278.25,33252.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353342413902283,1.0,0.0,0.0,3.787856578826904,3.787881374359131,9.573711849952815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.5380859375,0.0,1670.6844482421875,1895.4371337890625,0.0,2798.156005859375,0.9341126084327698,1.0,0.0,3.0,1.0,0.0
18009120,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8263190388679504,0.4042067229747772,0.3666728138923645,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8511726260185242,0.445019781589508,0.4242114126682281,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310686349868774,0.4117985963821411,0.2905003428459167,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143463730812073,0.3855709135532379,0.3685875236988067,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6974889039993286,0.2386754751205444,1.093557596206665,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6217041015625,297.2200012207031,285.0073547363281,1.0,0.5962440967559814,0.5412573218345642,0.5412573218345642,1.0,1.0,-3.054064512252808,1.2046105861663818,1.8494539260864256,0.5166974663734436,0.9805939793586732,0.9805939793586732,0.0,186.25054931640625,181.0,73590.015625,0.0,3048.14501953125,1.0,278.5433654785156,283.1893615722656,300.2710876464844,305.0098876953125,293.1499938964844,293.1499938964844,278.25,33252.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353342413902283,1.0,0.0,0.0,3.787856578826904,3.787881374359131,9.573711849952815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.5380859375,0.0,1670.6844482421875,1895.4371337890625,0.0,2798.156005859375,0.9341126084327698,1.0,0.0,3.0,1.0,0.0
18009180,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290669322013855,0.4041659832000732,0.3668079078197479,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8548936247825623,0.4463253021240234,0.4255398213863373,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.833806037902832,0.4117673337459564,0.290570467710495,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8173965215682983,0.3860445618629455,0.3691151440143585,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998445391654968,0.2384580373764038,1.0926636457443235,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.6354064941406,297.2135925292969,284.9040832519531,1.0,0.5947410464286804,0.539212167263031,0.539212167263031,1.0,1.0,-3.0554769039154053,1.202018976211548,1.8534579277038568,0.5136914849281311,0.8842288255691528,0.8842288255691528,0.0,183.7415771484375,169.0,74215.703125,0.0,3035.954833984375,1.0,278.2567138671875,283.0667724609375,300.3114318847656,305.1708984375,293.1499938964844,293.1499938964844,278.54998779296875,38357.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411989212036133,1.0,0.0,0.0,3.686557054519653,3.68658185005188,9.068494932762404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.478515625,0.0,1592.03564453125,1895.4371337890625,0.0,2852.918701171875,0.9155198335647584,1.0,0.0,3.0,1.0,0.0
18009240,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290669322013855,0.4041659832000732,0.3668079078197479,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8548936247825623,0.4463253021240234,0.4255398213863373,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.833806037902832,0.4117673337459564,0.290570467710495,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8173965215682983,0.3860445618629455,0.3691151440143585,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998445391654968,0.2384580373764038,1.0926636457443235,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.6354064941406,297.2135925292969,284.9040832519531,1.0,0.5947410464286804,0.539212167263031,0.539212167263031,1.0,1.0,-3.0554769039154053,1.202018976211548,1.8534579277038568,0.5136914849281311,0.8842288255691528,0.8842288255691528,0.0,183.7415771484375,169.0,74215.703125,0.0,3035.954833984375,1.0,278.2567138671875,283.0667724609375,300.3114318847656,305.1708984375,293.1499938964844,293.1499938964844,278.54998779296875,38357.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411989212036133,1.0,0.0,0.0,3.686557054519653,3.68658185005188,9.068494932762404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.478515625,0.0,1592.03564453125,1895.4371337890625,0.0,2852.918701171875,0.9155198335647584,1.0,0.0,3.0,1.0,0.0
18009300,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8323056101799011,0.4046531915664673,0.3668473064899444,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8587874174118042,0.4473447203636169,0.4261596500873565,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8370524048805237,0.4121467173099518,0.2905706763267517,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8207424879074097,0.3865940570831299,0.3693217933177948,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7027567028999329,0.2385461032390594,1.091900110244751,285.02294921875,284.95001220703125,300.840087890625,297.3054504394531,298.6444091796875,297.2141418457031,285.0250549316406,1.0,0.5929549336433411,0.5381895899772644,0.5381895899772644,1.0,1.0,-3.0555944442749023,1.2004694938659668,1.8551249504089355,0.5119427442550659,0.968760311603546,0.968760311603546,0.0,180.7226104736328,169.0,73469.640625,0.0,3017.721435546875,1.0,278.5030517578125,283.1999206542969,300.2779541015625,304.9645690917969,293.1499938964844,293.1499938964844,278.54998779296875,34111.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361541628837585,1.0,0.0,0.0,3.734498977661133,3.73452353477478,9.305891808253364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.3515625,0.0,1614.7713623046875,1895.4371337890625,0.0,2805.8056640625,0.9245485663414,1.0,0.0,3.0,1.0,0.0
18009360,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8372387290000916,0.4053183794021606,0.3672641217708587,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8644601702690125,0.4485158324241638,0.4270676970481872,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8419668078422546,0.4126920700073242,0.2908057868480682,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8256242275238037,0.387286514043808,0.3697795867919922,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7071723937988281,0.2387512028217315,1.091889500617981,285.00665283203125,284.95001220703125,300.8666076660156,297.3123779296875,298.65460205078125,297.2164611816406,285.0049133300781,1.0,0.5908476710319519,0.537255585193634,0.537255585193634,1.0,1.0,-3.0580053329467773,1.2000253200531006,1.8579801321029663,0.5108253955841064,0.9803261756896972,0.9803261756896972,0.0,176.62722778320312,157.0,73681.0,0.0,2998.0107421875,1.0,278.5433349609375,283.18145751953125,300.2972717285156,305.043701171875,293.1499938964844,293.1499938964844,278.25,33464.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351017832756042,1.0,0.0,0.0,3.79868221282959,3.798707246780396,9.628512316339766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.9423828125,0.0,1685.218994140625,1895.4371337890625,0.0,2795.9873046875,0.936796247959137,1.0,0.0,3.0,1.0,0.0
18009420,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8479854464530945,0.4054106175899505,0.3672854006290436,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8770634531974792,0.4499837458133697,0.4282989799976349,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528719544410706,0.4128190577030182,0.2908028066158294,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8363078832626343,0.3879006206989288,0.3701900541782379,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7165066599845886,0.2386869341135025,1.0904972553253174,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.66900634765625,297.2120361328125,284.9039001464844,1.0,0.5856097936630249,0.5353875756263733,0.5353875756263733,1.0,1.0,-3.058335065841675,1.1971803903579712,1.861154556274414,0.5077919363975525,0.8846442103385925,0.8846442103385925,0.0,167.7081298828125,145.0,74267.90625,0.0,2944.015380859375,1.0,278.25665283203125,283.0614624023437,300.33721923828125,305.2008361816406,293.1499938964844,293.1499938964844,278.54998779296875,38460.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840657114982605,1.0,0.0,0.0,3.69313645362854,3.6931614875793457,9.100893407776312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.1982421875,0.0,1600.3165283203125,1895.4371337890625,0.0,2847.855224609375,0.9170790910720824,1.0,0.0,3.0,1.0,0.0
18009480,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8479854464530945,0.4054106175899505,0.3672854006290436,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8770634531974792,0.4499837458133697,0.4282989799976349,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528719544410706,0.4128190577030182,0.2908028066158294,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8363078832626343,0.3879006206989288,0.3701900541782379,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7165066599845886,0.2386869341135025,1.0904972553253174,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.66900634765625,297.2120361328125,284.9039001464844,1.0,0.5856097936630249,0.5353875756263733,0.5353875756263733,1.0,1.0,-3.058335065841675,1.1971803903579712,1.861154556274414,0.5077919363975525,0.8846442103385925,0.8846442103385925,0.0,167.7081298828125,145.0,74267.90625,0.0,2944.015380859375,1.0,278.25665283203125,283.0614624023437,300.33721923828125,305.2008361816406,293.1499938964844,293.1499938964844,278.54998779296875,38460.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840657114982605,1.0,0.0,0.0,3.69313645362854,3.6931614875793457,9.100893407776312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.1982421875,0.0,1600.3165283203125,1895.4371337890625,0.0,2847.855224609375,0.9170790910720824,1.0,0.0,3.0,1.0,0.0
18009540,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8631269335746765,0.4066616296768188,0.3677052855491638,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8942223787307739,0.4523240327835083,0.4298316538333893,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681631684303284,0.4138752222061157,0.2910313904285431,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510048985481262,0.3892638385295868,0.370834082365036,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283559441566467,0.2391064763069152,1.0896605253219604,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.6885681152344,297.2164306640625,285.0054931640625,1.0,0.5796496272087097,0.5335195064544678,0.5335195064544678,1.0,1.0,-3.0607171058654785,1.1952060461044312,1.8655109405517576,0.5049779415130615,0.98168683052063,0.98168683052063,0.0,157.04164123535156,133.0,73721.59375,0.0,2883.813720703125,1.0,278.54351806640625,283.1769714355469,300.32275390625,305.0727844238281,293.1499938964844,293.1499938964844,278.25,33499.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344720602035522,1.0,0.0,0.0,3.804659605026245,3.80468487739563,9.658839417170384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.21484375,0.0,1692.6396484375,1895.4371337890625,0.0,2790.11376953125,0.9380834698677064,1.0,0.0,3.0,1.0,0.0
18009600,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8631269335746765,0.4066616296768188,0.3677052855491638,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8942223787307739,0.4523240327835083,0.4298316538333893,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681631684303284,0.4138752222061157,0.2910313904285431,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510048985481262,0.3892638385295868,0.370834082365036,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283559441566467,0.2391064763069152,1.0896605253219604,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.6885681152344,297.2164306640625,285.0054931640625,1.0,0.5796496272087097,0.5335195064544678,0.5335195064544678,1.0,1.0,-3.0607171058654785,1.1952060461044312,1.8655109405517576,0.5049779415130615,0.98168683052063,0.98168683052063,0.0,157.04164123535156,133.0,73721.59375,0.0,2883.813720703125,1.0,278.54351806640625,283.1769714355469,300.32275390625,305.0727844238281,293.1499938964844,293.1499938964844,278.25,33499.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344720602035522,1.0,0.0,0.0,3.804659605026245,3.80468487739563,9.658839417170384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.21484375,0.0,1692.6396484375,1895.4371337890625,0.0,2790.11376953125,0.9380834698677064,1.0,0.0,3.0,1.0,0.0
18009660,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808012008666992,0.4068109095096588,0.3677130937576294,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145092964172364,0.4539084732532501,0.431102991104126,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860749006271362,0.4140982329845428,0.2910442352294922,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8683627247810364,0.3899669945240021,0.3712589144706726,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.741791307926178,0.2391340434551239,1.0883537530899048,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7029113769531,297.2129821777344,284.9039611816406,1.0,0.5732553005218506,0.5316994190216064,0.5316994190216064,1.0,1.0,-3.0612175464630127,1.19244647026062,1.868770956993103,0.5020021796226501,0.8859015703201294,0.8859015703201294,0.0,146.17774963378906,121.0,74314.0703125,0.0,2818.18310546875,1.0,278.2566223144531,283.0563659667969,300.3617553710937,305.2291259765625,293.1499938964844,293.1499938964844,278.54998779296875,38461.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840045154094696,1.0,0.0,0.0,3.69929575920105,3.699320554733277,9.131274509854848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.78125,0.0,1607.3699951171875,1895.4371337890625,0.0,2842.13720703125,0.9184464812278748,1.0,0.0,3.0,1.0,0.0
18009720,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808012008666992,0.4068109095096588,0.3677130937576294,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145092964172364,0.4539084732532501,0.431102991104126,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860749006271362,0.4140982329845428,0.2910442352294922,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8683627247810364,0.3899669945240021,0.3712589144706726,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.741791307926178,0.2391340434551239,1.0883537530899048,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7029113769531,297.2129821777344,284.9039611816406,1.0,0.5732553005218506,0.5316994190216064,0.5316994190216064,1.0,1.0,-3.0612175464630127,1.19244647026062,1.868770956993103,0.5020021796226501,0.8859015703201294,0.8859015703201294,0.0,146.17774963378906,121.0,74314.0703125,0.0,2818.18310546875,1.0,278.2566223144531,283.0563659667969,300.3617553710937,305.2291259765625,293.1499938964844,293.1499938964844,278.54998779296875,38461.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840045154094696,1.0,0.0,0.0,3.69929575920105,3.699320554733277,9.131274509854848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.78125,0.0,1607.3699951171875,1895.4371337890625,0.0,2842.13720703125,0.9184464812278748,1.0,0.0,3.0,1.0,0.0
18009780,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9040845036506652,0.4081067740917206,0.368133008480072,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9427070021629332,0.4563592970371246,0.4326962828636169,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9097033739089966,0.4152367711067199,0.2912993133068084,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.89130038022995,0.3914065361022949,0.3719332814216614,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596787214279175,0.2396198213100433,1.087633728981018,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.72222900390625,297.2181091308594,285.0063781738281,1.0,0.566636323928833,0.5298793315887451,0.5298793315887451,1.0,1.0,-3.063880920410156,1.1906042098999023,1.873276710510254,0.4992721378803253,0.983850598335266,0.983850598335266,0.0,134.44210815429688,109.0,73763.8046875,0.0,2751.85791015625,1.0,278.5435485839844,283.172607421875,300.345947265625,305.0994567871094,293.1499938964844,293.1499938964844,278.25,33501.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339056968688965,1.0,0.0,0.0,3.810468196868897,3.810493469238281,9.688353657111293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.5703125,0.0,1699.613525390625,1895.4371337890625,0.0,2784.832763671875,0.9394006729125975,1.0,0.0,3.0,1.0,0.0
18009840,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9040845036506652,0.4081067740917206,0.368133008480072,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9427070021629332,0.4563592970371246,0.4326962828636169,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9097033739089966,0.4152367711067199,0.2912993133068084,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.89130038022995,0.3914065361022949,0.3719332814216614,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596787214279175,0.2396198213100433,1.087633728981018,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.72222900390625,297.2181091308594,285.0063781738281,1.0,0.566636323928833,0.5298793315887451,0.5298793315887451,1.0,1.0,-3.063880920410156,1.1906042098999023,1.873276710510254,0.4992721378803253,0.983850598335266,0.983850598335266,0.0,134.44210815429688,109.0,73763.8046875,0.0,2751.85791015625,1.0,278.5435485839844,283.172607421875,300.345947265625,305.0994567871094,293.1499938964844,293.1499938964844,278.25,33501.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339056968688965,1.0,0.0,0.0,3.810468196868897,3.810493469238281,9.688353657111293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.5703125,0.0,1699.613525390625,1895.4371337890625,0.0,2784.832763671875,0.9394006729125975,1.0,0.0,3.0,1.0,0.0
18009900,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9186423420906068,0.4082821309566498,0.3683553040027618,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9581972360610962,0.4572637379169464,0.4335277080535888,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.924770176410675,0.4154575169086456,0.2914533317089081,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9047375321388244,0.3918529748916626,0.3723074793815613,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.770450234413147,0.2397073656320572,1.0874695777893066,284.8707275390625,284.95001220703125,301.09814453125,297.36651611328125,298.729736328125,297.21746826171875,284.8676452636719,1.0,0.5633267164230347,0.5289692878723145,0.5289692878723145,1.0,1.0,-3.065591096878052,1.189818263053894,1.875772714614868,0.4980810284614563,0.8894256353378296,0.8894256353378296,0.0,128.55152893066406,109.0,74671.5625,0.0,2719.31640625,1.0,278.294189453125,283.01812744140625,300.3926086425781,305.3310852050781,293.1499938964844,293.1499938964844,278.25,37340.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388651013374329,1.0,0.0,0.0,3.78231143951416,3.782337188720703,9.545701686874963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.7236328125,0.0,1695.8035888671875,1895.4371337890625,0.0,2831.11376953125,0.9338322281837464,1.0,0.0,3.0,1.0,0.0
18009960,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9338698387145996,0.4082895815372467,0.3681523203849792,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9724898338317872,0.4580406546592712,0.4340390861034393,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9401278495788574,0.4155312776565552,0.2913471162319183,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9193798899650574,0.3921733796596527,0.3723982274532318,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7814790606498718,0.2396959662437439,1.086453557014465,284.9012145996094,284.95001220703125,301.1230163574219,297.37158203125,298.7361145019531,297.2152099609375,284.9032287597656,1.0,0.5598585605621338,0.5280763506889343,0.5280763506889343,1.0,1.0,-3.064723491668701,1.1879568099975586,1.8767666816711424,0.4963521361351013,0.8871027231216431,0.8871027231216431,0.0,122.9933853149414,97.0,74363.640625,0.0,2683.272216796875,1.0,278.2567749023437,283.0503234863281,300.383544921875,305.2554016113281,293.1499938964844,293.1499938964844,278.54998779296875,38469.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395326137542725,1.0,0.0,0.0,3.706418037414551,3.706442832946777,9.166469112642516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.1474609375,0.0,1615.609375,1895.4371337890625,0.0,2837.348876953125,0.9199779629707336,1.0,0.0,3.0,1.0,0.0
18010020,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9703088998794556,0.409611314535141,0.3686051964759826,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.460635781288147,0.4325045943260193,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9756051898002625,0.4167326092720032,0.2916537821292877,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9573758244514464,0.393667995929718,0.3731354176998138,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8098111152648926,0.2402113229036331,1.085931658744812,285.0078125,284.95001220703125,301.1722106933594,297.381103515625,298.7549133300781,297.2208251953125,285.0055236816406,1.0,0.5528825521469116,0.5262904763221741,0.5262904763221741,1.0,1.0,-3.065398931503296,1.1852397918701172,1.8801591396331787,0.4933990836143493,0.9854133129119872,0.9854133129119872,0.0,111.3582763671875,117.0,73778.296875,0.0,2612.006591796875,1.0,278.5436096191406,283.16668701171875,300.3661193847656,305.12310791015625,293.1499938964844,293.1499938964844,278.25,33516.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334582448005676,1.0,0.0,0.0,3.8166770935058594,3.816702127456665,9.71995177678764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.1474609375,0.0,1707.2008056640625,1895.4371337890625,0.0,2780.6611328125,0.9408140182495116,1.0,0.0,3.0,1.0,0.0
18010080,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9703088998794556,0.409611314535141,0.3686051964759826,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.460635781288147,0.4325045943260193,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9756051898002625,0.4167326092720032,0.2916537821292877,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9573758244514464,0.393667995929718,0.3731354176998138,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8098111152648926,0.2402113229036331,1.085931658744812,285.0078125,284.95001220703125,301.1722106933594,297.381103515625,298.7549133300781,297.2208251953125,285.0055236816406,1.0,0.5528825521469116,0.5262904763221741,0.5262904763221741,1.0,1.0,-3.065398931503296,1.1852397918701172,1.8801591396331787,0.4933990836143493,0.9854133129119872,0.9854133129119872,0.0,111.3582763671875,117.0,73778.296875,0.0,2612.006591796875,1.0,278.5436096191406,283.16668701171875,300.3661193847656,305.12310791015625,293.1499938964844,293.1499938964844,278.25,33516.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334582448005676,1.0,0.0,0.0,3.8166770935058594,3.816702127456665,9.71995177678764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.1474609375,0.0,1707.2008056640625,1895.4371337890625,0.0,2780.6611328125,0.9408140182495116,1.0,0.0,3.0,1.0,0.0
18010140,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9665989279747008,0.4098003506660461,0.3690386116504669,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.4652156233787536,0.4378652274608612,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9722092747688292,0.417273610830307,0.2921608686447143,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9538033604621888,0.3943853676319122,0.3740244507789612,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8065540194511414,0.2402388155460357,1.0867431163787842,284.890625,284.95001220703125,301.2206115722656,297.3897705078125,298.77557373046875,297.230224609375,284.9018859863281,1.0,0.5544766187667847,0.524504542350769,0.524504542350769,1.0,1.0,-3.0632543563842773,1.181124925613403,1.882129430770874,0.4912625551223755,0.8746210336685181,0.8746210336685181,0.0,112.6477508544922,137.0,74119.625,0.0,2625.451416015625,1.0,278.2569580078125,283.0484924316406,300.39727783203125,305.2424621582031,293.1499938964844,293.1499938964844,278.54998779296875,39010.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382372856140137,1.0,0.0,0.0,3.68731689453125,3.687341928482056,9.07223352442088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.775390625,0.0,1597.837158203125,1895.4371337890625,0.0,2825.250244140625,0.9156869053840636,1.0,0.0,3.0,1.0,0.0
18010200,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9665989279747008,0.4098003506660461,0.3690386116504669,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.4652156233787536,0.4378652274608612,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9722092747688292,0.417273610830307,0.2921608686447143,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9538033604621888,0.3943853676319122,0.3740244507789612,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8065540194511414,0.2402388155460357,1.0867431163787842,284.890625,284.95001220703125,301.2206115722656,297.3897705078125,298.77557373046875,297.230224609375,284.9018859863281,1.0,0.5544766187667847,0.524504542350769,0.524504542350769,1.0,1.0,-3.0632543563842773,1.181124925613403,1.882129430770874,0.4912625551223755,0.8746210336685181,0.8746210336685181,0.0,112.6477508544922,137.0,74119.625,0.0,2625.451416015625,1.0,278.2569580078125,283.0484924316406,300.39727783203125,305.2424621582031,293.1499938964844,293.1499938964844,278.54998779296875,39010.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382372856140137,1.0,0.0,0.0,3.68731689453125,3.687341928482056,9.07223352442088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.775390625,0.0,1597.837158203125,1895.4371337890625,0.0,2825.250244140625,0.9156869053840636,1.0,0.0,3.0,1.0,0.0
18010260,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9439796209335328,0.4111221730709076,0.3703207969665527,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.984274685382843,0.4663172364234924,0.4417896866798401,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9501677751541138,0.4184274673461914,0.293114572763443,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9305046200752258,0.3959726393222809,0.3756583631038666,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7883745431900024,0.2407724261283874,1.090215086936951,285.0260925292969,284.95001220703125,301.2682189941406,297.3975830078125,298.7899780273437,297.22821044921875,285.02520751953125,1.0,0.5627737045288086,0.5228203535079956,0.5228203535079956,1.0,1.0,-3.086864233016968,1.188410401344299,1.8984538316726685,0.4915719330310821,1.0,1.0,0.0,121.18805694580078,157.0,74114.984375,0.0,2720.10302734375,1.0,278.542724609375,283.17437744140625,300.3876037597656,305.15936279296875,293.1499938964844,293.1499938964844,278.25,33112.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330770134925842,1.0,0.0,0.0,3.826084613800049,3.8261098861694336,9.76792762230616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.3427734375,0.0,1715.3885498046875,1895.4371337890625,0.0,2777.10791015625,0.942968487739563,1.0,0.0,3.0,1.0,0.0
18010320,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9439796209335328,0.4111221730709076,0.3703207969665527,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.984274685382843,0.4663172364234924,0.4417896866798401,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9501677751541138,0.4184274673461914,0.293114572763443,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9305046200752258,0.3959726393222809,0.3756583631038666,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7883745431900024,0.2407724261283874,1.090215086936951,285.0260925292969,284.95001220703125,301.2682189941406,297.3975830078125,298.7899780273437,297.22821044921875,285.02520751953125,1.0,0.5627737045288086,0.5228203535079956,0.5228203535079956,1.0,1.0,-3.086864233016968,1.188410401344299,1.8984538316726685,0.4915719330310821,1.0,1.0,0.0,121.18805694580078,157.0,74114.984375,0.0,2720.10302734375,1.0,278.542724609375,283.17437744140625,300.3876037597656,305.15936279296875,293.1499938964844,293.1499938964844,278.25,33112.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330770134925842,1.0,0.0,0.0,3.826084613800049,3.8261098861694336,9.76792762230616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.3427734375,0.0,1715.3885498046875,1895.4371337890625,0.0,2777.10791015625,0.942968487739563,1.0,0.0,3.0,1.0,0.0
18010380,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.905489981174469,0.4110074341297149,0.3711093068122864,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9500311613082886,0.4673206806182861,0.4433507323265075,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.911378026008606,0.4185226559638977,0.2938154637813568,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8944006562232971,0.3966100811958313,0.3770855069160461,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7600395679473877,0.2406256645917892,1.0931811332702637,284.90386962890625,284.95001220703125,301.31500244140625,297.4045104980469,298.799560546875,297.21990966796875,284.9056091308594,1.0,0.573112428188324,0.5211361646652222,0.5211361646652222,1.0,1.0,-3.096153497695923,1.18944251537323,1.9067109823226929,0.4901281297206878,0.9029749035835266,0.9029749035835266,0.0,136.2361297607422,177.0,75020.9765625,0.0,2833.4775390625,1.0,278.2569274902344,283.03271484375,300.4219970703125,305.33526611328125,293.1499938964844,293.1499938964844,278.1499938964844,37898.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83985835313797,1.0,0.0,0.0,3.753178834915161,3.753204107284546,9.399219607075792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.59765625,0.0,1665.623291015625,1895.4371337890625,0.0,2840.39208984375,0.9298661351203918,1.0,0.0,3.0,1.0,0.0
18010440,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.905489981174469,0.4110074341297149,0.3711093068122864,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9500311613082886,0.4673206806182861,0.4433507323265075,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.911378026008606,0.4185226559638977,0.2938154637813568,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8944006562232971,0.3966100811958313,0.3770855069160461,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7600395679473877,0.2406256645917892,1.0931811332702637,284.90386962890625,284.95001220703125,301.31500244140625,297.4045104980469,298.799560546875,297.21990966796875,284.9056091308594,1.0,0.573112428188324,0.5211361646652222,0.5211361646652222,1.0,1.0,-3.096153497695923,1.18944251537323,1.9067109823226929,0.4901281297206878,0.9029749035835266,0.9029749035835266,0.0,136.2361297607422,177.0,75020.9765625,0.0,2833.4775390625,1.0,278.2569274902344,283.03271484375,300.4219970703125,305.33526611328125,293.1499938964844,293.1499938964844,278.1499938964844,37898.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83985835313797,1.0,0.0,0.0,3.753178834915161,3.753204107284546,9.399219607075792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.59765625,0.0,1665.623291015625,1895.4371337890625,0.0,2840.39208984375,0.9298661351203918,1.0,0.0,3.0,1.0,0.0
18010500,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8889362215995789,0.4109954237937927,0.3713695406913757,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.931332528591156,0.4680209755897522,0.4442659318447113,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8944395780563354,0.4185945093631744,0.2940849363803863,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8784324526786804,0.3969185948371887,0.3776875138282776,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7470409870147705,0.240499809384346,1.0941925048828125,284.8898010253906,284.95001220703125,301.33807373046875,297.4076538085937,298.8049011230469,297.217041015625,284.8918151855469,1.0,0.5786990523338318,0.5202940106391907,0.5202940106391907,1.0,1.0,-3.099828720092773,1.1895208358764648,1.910307765007019,0.4893099069595337,0.8757889866828918,0.8757889866828918,0.0,144.83079528808594,177.0,75131.4296875,0.0,2895.0732421875,1.0,278.1665344238281,283.0114440917969,300.419677734375,305.355712890625,293.1499938964844,293.1499938964844,278.1499938964844,38761.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407684564590454,1.0,0.0,0.0,3.703993320465088,3.7040183544158936,9.154480267170584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.888671875,0.0,1615.0386962890625,1895.4371337890625,0.0,2848.8955078125,0.918748378753662,1.0,0.0,3.0,1.0,0.0
18010560,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8740292191505432,0.4111238420009613,0.3717330694198608,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9141088128089904,0.4688811302185058,0.4453307688236236,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8794207572937012,0.4187813997268677,0.2944193184375763,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8641143441200256,0.3973101675510406,0.3783500492572784,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7355272769927979,0.2404088973999023,1.0953103303909302,284.9242248535156,284.95001220703125,301.36090087890625,297.4105224609375,298.8106384277344,297.2155456542969,284.9261474609375,1.0,0.5845077633857727,0.519267737865448,0.519267737865448,1.0,1.0,-3.104086399078369,1.189529538154602,1.914556860923767,0.4882950484752655,0.8847703337669373,0.8847703337669373,0.0,153.7539825439453,197.0,75009.6171875,0.0,2960.172607421875,1.0,278.1523742675781,283.0415954589844,300.4110412597656,305.3081970214844,293.1499938964844,293.1499938964844,278.45001220703125,37959.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402140140533447,1.0,0.0,0.0,3.665195941925049,3.665220260620117,8.963706932263449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.7509765625,0.0,1564.8646240234375,1895.4371337890625,0.0,2843.715087890625,0.9105322360992432,1.0,0.0,3.0,1.0,0.0
