time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010620,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8500087857246399,0.4122816026210785,0.3732325136661529,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8881306052207947,0.4714035987854004,0.4481987357139587,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8550062775611877,0.4199286103248596,0.295592188835144,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8410739302635193,0.3987207114696502,0.3802185356616974,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7163196206092834,0.2406201213598251,1.0990782976150513,285.02392578125,284.95001220703125,301.4059143066406,297.41558837890625,298.8266296386719,297.22021484375,285.02197265625,1.0,0.5967780351638794,0.5172151327133179,0.5172151327133179,1.0,1.0,-3.11751675605774,1.191531777381897,1.9259848594665527,0.4871261417865753,0.9912177920341492,0.9912177920341492,0.0,171.86346435546875,215.0,74715.5,0.0,3103.852783203125,1.0,278.4432983398437,283.1483459472656,300.4026184082031,305.2154541015625,293.1499938964844,293.1499938964844,278.1499938964844,32975.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348236083984375,1.0,0.0,0.0,3.797720193862915,3.7977452278137207,9.623636287869886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12791.50390625,0.0,1680.2650146484375,1895.4371337890625,0.0,2793.392822265625,0.9361918568611144,1.0,0.0,3.0,1.0,0.0
18010680,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8500087857246399,0.4122816026210785,0.3732325136661529,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8881306052207947,0.4714035987854004,0.4481987357139587,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8550062775611877,0.4199286103248596,0.295592188835144,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8410739302635193,0.3987207114696502,0.3802185356616974,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7163196206092834,0.2406201213598251,1.0990782976150513,285.02392578125,284.95001220703125,301.4059143066406,297.41558837890625,298.8266296386719,297.22021484375,285.02197265625,1.0,0.5967780351638794,0.5172151327133179,0.5172151327133179,1.0,1.0,-3.11751675605774,1.191531777381897,1.9259848594665527,0.4871261417865753,0.9912177920341492,0.9912177920341492,0.0,171.86346435546875,215.0,74715.5,0.0,3103.852783203125,1.0,278.4432983398437,283.1483459472656,300.4026184082031,305.2154541015625,293.1499938964844,293.1499938964844,278.1499938964844,32975.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348236083984375,1.0,0.0,0.0,3.797720193862915,3.7977452278137207,9.623636287869886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12791.50390625,0.0,1680.2650146484375,1895.4371337890625,0.0,2793.392822265625,0.9361918568611144,1.0,0.0,3.0,1.0,0.0
18010740,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8298007249832153,0.4120358526706695,0.3740429878234863,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8664289116859436,0.4729613363742828,0.4506455957889557,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8346256613731384,0.4199991226196289,0.2963911592960357,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8217189908027649,0.3992490470409393,0.3816827535629272,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6977514028549194,0.2402571588754654,1.101705551147461,284.9071655273437,284.95001220703125,301.45001220703125,297.419677734375,298.8356018066406,297.2147216796875,284.908935546875,1.0,0.6086857914924622,0.515162467956543,0.515162467956543,1.0,1.0,-3.1273224353790283,1.19192636013031,1.9353960752487185,0.4853801131248474,0.8954882621765137,0.8954882621765137,0.0,190.6974639892578,203.0,75566.484375,0.0,3244.742431640625,1.0,278.15655517578125,283.01239013671875,300.4362487792969,305.38800048828125,293.1499938964844,293.1499938964844,278.45001220703125,37900.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414185047149658,1.0,0.0,0.0,3.718375205993652,3.718400239944458,9.225708481608308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.5576171875,0.0,1625.0635986328125,1895.4371337890625,0.0,2854.971435546875,0.9222099781036376,1.0,0.0,3.0,1.0,0.0
18010800,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8298007249832153,0.4120358526706695,0.3740429878234863,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8664289116859436,0.4729613363742828,0.4506455957889557,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8346256613731384,0.4199991226196289,0.2963911592960357,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8217189908027649,0.3992490470409393,0.3816827535629272,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6977514028549194,0.2402571588754654,1.101705551147461,284.9071655273437,284.95001220703125,301.45001220703125,297.419677734375,298.8356018066406,297.2147216796875,284.908935546875,1.0,0.6086857914924622,0.515162467956543,0.515162467956543,1.0,1.0,-3.1273224353790283,1.19192636013031,1.9353960752487185,0.4853801131248474,0.8954882621765137,0.8954882621765137,0.0,190.6974639892578,203.0,75566.484375,0.0,3244.742431640625,1.0,278.15655517578125,283.01239013671875,300.4362487792969,305.38800048828125,293.1499938964844,293.1499938964844,278.45001220703125,37900.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414185047149658,1.0,0.0,0.0,3.718375205993652,3.718400239944458,9.225708481608308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.5576171875,0.0,1625.0635986328125,1895.4371337890625,0.0,2854.971435546875,0.9222099781036376,1.0,0.0,3.0,1.0,0.0
18010860,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8253636956214905,0.4129022061824798,0.3746896982192993,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8623747825622559,0.4753756523132324,0.4528484642505646,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8302263617515564,0.4209402501583099,0.2969886362552643,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8175869584083557,0.4004672169685364,0.3828019499778747,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6931354403495789,0.2402817457914352,1.1020612716674805,285.01104736328125,284.95001220703125,301.493408203125,297.4230041503906,298.8496398925781,297.21795654296875,285.0091552734375,1.0,0.6116365194320679,0.5132043361663818,0.5132043361663818,1.0,1.0,-3.1332390308380127,1.1908198595046997,1.942419171333313,0.482869952917099,0.9946054220199584,0.9946054220199584,0.0,195.8470764160156,191.0,75038.515625,0.0,3291.10400390625,1.0,278.4436950683594,283.1261901855469,300.4119567871094,305.25372314453125,293.1499938964844,293.1499938964844,278.1499938964844,33381.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362169861793518,1.0,0.0,0.0,3.8323001861572266,3.8323256969451904,9.799689451028826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.1591796875,0.0,1725.03076171875,1895.4371337890625,0.0,2806.391845703125,0.944261372089386,1.0,0.0,3.0,1.0,0.0
18010920,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8253636956214905,0.4129022061824798,0.3746896982192993,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8623747825622559,0.4753756523132324,0.4528484642505646,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8302263617515564,0.4209402501583099,0.2969886362552643,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8175869584083557,0.4004672169685364,0.3828019499778747,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6931354403495789,0.2402817457914352,1.1020612716674805,285.01104736328125,284.95001220703125,301.493408203125,297.4230041503906,298.8496398925781,297.21795654296875,285.0091552734375,1.0,0.6116365194320679,0.5132043361663818,0.5132043361663818,1.0,1.0,-3.1332390308380127,1.1908198595046997,1.942419171333313,0.482869952917099,0.9946054220199584,0.9946054220199584,0.0,195.8470764160156,191.0,75038.515625,0.0,3291.10400390625,1.0,278.4436950683594,283.1261901855469,300.4119567871094,305.25372314453125,293.1499938964844,293.1499938964844,278.1499938964844,33381.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362169861793518,1.0,0.0,0.0,3.8323001861572266,3.8323256969451904,9.799689451028826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.1591796875,0.0,1725.03076171875,1895.4371337890625,0.0,2806.391845703125,0.944261372089386,1.0,0.0,3.0,1.0,0.0
18010980,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8277592658996582,0.4127277731895447,0.3747179210186004,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8660999536514282,0.4770486354827881,0.4545354843139648,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8327986598014832,0.4210908412933349,0.2971937656402588,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.820401132106781,0.4010483622550964,0.3834428489208221,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6951082944869995,0.239942193031311,1.1006646156311035,284.8976135253906,284.95001220703125,301.536376953125,297.42584228515625,298.8584289550781,297.213623046875,284.8995361328125,1.0,0.6102522015571594,0.5112462043762207,0.5112462043762207,1.0,1.0,-3.13464903831482,1.1877825260162354,1.946866631507873,0.4795500934123993,0.8930833339691162,0.8930833339691162,0.0,193.48866271972656,179.0,75647.78125,0.0,3279.62548828125,1.0,278.1564025878906,282.996826171875,300.4396667480469,305.4014892578125,293.1499938964844,293.1499938964844,278.45001220703125,38405.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421568274497986,1.0,0.0,0.0,3.7338578701019287,3.7338829040527344,9.302696071245008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.0048828125,0.0,1646.8955078125,1895.4371337890625,0.0,2861.873046875,0.9260241985321044,1.0,0.0,3.0,1.0,0.0
18011040,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8277592658996582,0.4127277731895447,0.3747179210186004,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8660999536514282,0.4770486354827881,0.4545354843139648,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8327986598014832,0.4210908412933349,0.2971937656402588,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.820401132106781,0.4010483622550964,0.3834428489208221,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6951082944869995,0.239942193031311,1.1006646156311035,284.8976135253906,284.95001220703125,301.536376953125,297.42584228515625,298.8584289550781,297.213623046875,284.8995361328125,1.0,0.6102522015571594,0.5112462043762207,0.5112462043762207,1.0,1.0,-3.13464903831482,1.1877825260162354,1.946866631507873,0.4795500934123993,0.8930833339691162,0.8930833339691162,0.0,193.48866271972656,179.0,75647.78125,0.0,3279.62548828125,1.0,278.1564025878906,282.996826171875,300.4396667480469,305.4014892578125,293.1499938964844,293.1499938964844,278.45001220703125,38405.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421568274497986,1.0,0.0,0.0,3.7338578701019287,3.7338829040527344,9.302696071245008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.0048828125,0.0,1646.8955078125,1895.4371337890625,0.0,2861.873046875,0.9260241985321044,1.0,0.0,3.0,1.0,0.0
18011100,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8307707905769348,0.4131741225719452,0.3747052252292633,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.870021402835846,0.4782947599887848,0.4553442299365997,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8359103202819824,0.4215823113918304,0.2972615361213684,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8235868811607361,0.4016751050949096,0.3837078511714935,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6977772116661072,0.2399740070104599,1.099629521369934,285.0210266113281,284.95001220703125,301.5577087402344,297.42706298828125,298.865234375,297.2154846191406,285.0231018066406,1.0,0.6085201501846313,0.5102671384811401,0.5102671384811401,1.0,1.0,-3.1347556114196777,1.186015248298645,1.9487403631210327,0.477634459733963,0.9784454703330994,0.9784454703330994,0.0,190.4872283935547,179.0,74825.890625,0.0,3261.0107421875,1.0,278.4040832519531,283.1333923339844,300.4010009765625,305.1839294433594,293.1499938964844,293.1499938964844,278.45001220703125,34300.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372882008552551,1.0,0.0,0.0,3.7771363258361816,3.777161121368408,9.519597483631514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.8955078125,0.0,1666.1072998046875,1895.4371337890625,0.0,2816.389892578125,0.9342056512832642,1.0,0.0,3.0,1.0,0.0
18011160,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8354508280754089,0.4138204455375671,0.3750953674316406,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.875752329826355,0.4797157943248749,0.4564768075942993,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8406654596328735,0.4222612082958221,0.2975816428661346,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8283080458641052,0.402463287115097,0.3842468559741974,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7019349932670593,0.2401325851678848,1.0993833541870115,285.0066223144531,284.95001220703125,301.57891845703125,297.4281616210937,298.8735046386719,297.2193603515625,285.0050048828125,1.0,0.6064797043800354,0.5093875527381897,0.5093875527381897,1.0,1.0,-3.1373209953308105,1.1854337453842163,1.9518872499465945,0.4763894379138946,0.9909751415252686,0.9909751415252686,0.0,186.36512756347656,167.0,75001.109375,0.0,3241.130859375,1.0,278.4436340332031,283.11724853515625,300.4142150878906,305.254638671875,293.1499938964844,293.1499938964844,278.1499938964844,33640.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363455533981323,1.0,0.0,0.0,3.837302684783936,3.8373281955718994,9.825290590015356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12852.181640625,0.0,1733.149169921875,1895.4371337890625,0.0,2807.591552734375,0.945649027824402,1.0,0.0,3.0,1.0,0.0
18011220,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8455666303634644,0.4138511717319488,0.3750671148300171,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.888340413570404,0.4816399812698364,0.4581425487995147,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8511418700218201,0.4226389229297638,0.2977551817893982,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8386343717575073,0.4032478332519531,0.3848206102848053,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7109795808792114,0.239975020289421,1.097567796707153,284.8985290527344,284.95001220703125,301.6210327148437,297.429931640625,298.8834533691406,297.21710205078125,284.90045166015625,1.0,0.6013956665992737,0.5076284408569336,0.5076284408569336,1.0,1.0,-3.1380136013031006,1.1824101209640503,1.9556034803390503,0.4731725454330444,0.8919277787208557,0.8919277787208557,0.0,177.39703369140625,155.0,75569.7734375,0.0,3186.28955078125,1.0,278.1564025878906,282.9930725097656,300.4421081542969,305.39874267578125,293.1499938964844,293.1499938964844,278.45001220703125,38518.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419548869132996,1.0,0.0,0.0,3.732909202575684,3.732934474945069,9.29797067783511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.2744140625,0.0,1646.6522216796875,1895.4371337890625,0.0,2859.9853515625,0.9259306192398072,1.0,0.0,3.0,1.0,0.0
18011280,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8455666303634644,0.4138511717319488,0.3750671148300171,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.888340413570404,0.4816399812698364,0.4581425487995147,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8511418700218201,0.4226389229297638,0.2977551817893982,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8386343717575073,0.4032478332519531,0.3848206102848053,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7109795808792114,0.239975020289421,1.097567796707153,284.8985290527344,284.95001220703125,301.6210327148437,297.429931640625,298.8834533691406,297.21710205078125,284.90045166015625,1.0,0.6013956665992737,0.5076284408569336,0.5076284408569336,1.0,1.0,-3.1380136013031006,1.1824101209640503,1.9556034803390503,0.4731725454330444,0.8919277787208557,0.8919277787208557,0.0,177.39703369140625,155.0,75569.7734375,0.0,3186.28955078125,1.0,278.1564025878906,282.9930725097656,300.4421081542969,305.39874267578125,293.1499938964844,293.1499938964844,278.45001220703125,38518.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419548869132996,1.0,0.0,0.0,3.732909202575684,3.732934474945069,9.29797067783511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.2744140625,0.0,1646.6522216796875,1895.4371337890625,0.0,2859.9853515625,0.9259306192398072,1.0,0.0,3.0,1.0,0.0
18011340,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8597714900970459,0.4150862395763397,0.375453233718872,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9052455425262452,0.4845248162746429,0.4601563811302185,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8657329678535461,0.4239914715290069,0.2981739938259125,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8528077602386475,0.4048323333263397,0.385652095079422,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7223911881446838,0.2403160631656646,1.0963298082351685,285.007568359375,284.95001220703125,301.6627197265625,297.43121337890625,298.89923095703125,297.2243957519531,285.0058898925781,1.0,0.5956230163574219,0.5058692693710327,0.5058692693710327,1.0,1.0,-3.140904664993286,1.1802928447723389,1.960611820220948,0.4701318442821502,0.9906102418899536,0.9906102418899536,0.0,166.65127563476562,143.0,74930.9921875,0.0,3125.34375,1.0,278.4437561035156,283.11334228515625,300.4169311523437,305.2529602050781,293.1499938964844,293.1499938964844,278.1499938964844,33652.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360645174980164,1.0,0.0,0.0,3.837031602859497,3.837057113647461,9.823902473726775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12841.306640625,0.0,1732.9151611328125,1895.4371337890625,0.0,2804.968994140625,0.945518672466278,1.0,0.0,3.0,1.0,0.0
18011400,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8597714900970459,0.4150862395763397,0.375453233718872,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9052455425262452,0.4845248162746429,0.4601563811302185,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8657329678535461,0.4239914715290069,0.2981739938259125,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8528077602386475,0.4048323333263397,0.385652095079422,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7223911881446838,0.2403160631656646,1.0963298082351685,285.007568359375,284.95001220703125,301.6627197265625,297.43121337890625,298.89923095703125,297.2243957519531,285.0058898925781,1.0,0.5956230163574219,0.5058692693710327,0.5058692693710327,1.0,1.0,-3.140904664993286,1.1802928447723389,1.960611820220948,0.4701318442821502,0.9906102418899536,0.9906102418899536,0.0,166.65127563476562,143.0,74930.9921875,0.0,3125.34375,1.0,278.4437561035156,283.11334228515625,300.4169311523437,305.2529602050781,293.1499938964844,293.1499938964844,278.1499938964844,33652.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360645174980164,1.0,0.0,0.0,3.837031602859497,3.837057113647461,9.823902473726775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12841.306640625,0.0,1732.9151611328125,1895.4371337890625,0.0,2804.968994140625,0.945518672466278,1.0,0.0,3.0,1.0,0.0
18011460,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8684185147285461,0.4152216613292694,0.3756586611270904,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9160011410713196,0.4856684505939483,0.4612345099449157,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8746137619018555,0.4243237972259521,0.2984173595905304,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8614488244056702,0.4053620994091034,0.3861199021339416,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7289509773254395,0.2403367012739181,1.0958958864212036,284.86846923828125,284.95001220703125,301.6842041015625,297.4316711425781,298.90496826171875,297.2243957519531,284.8666076660156,1.0,0.5925140976905823,0.5049726963043213,0.5049726963043213,1.0,1.0,-3.142787456512451,1.1793566942214966,1.9634307622909544,0.4687510132789612,0.8937085270881653,0.8937085270881653,0.0,160.84786987304688,143.0,75821.5390625,0.0,3093.113525390625,1.0,278.1903686523437,282.9577941894531,300.4581604003906,305.47705078125,293.1499938964844,293.1499938964844,278.1499938964844,37594.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411219716072083,1.0,0.0,0.0,3.8040502071380615,3.804075956344605,9.655744861447602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.6015625,0.0,1723.837158203125,1895.4371337890625,0.0,2852.19970703125,0.93898206949234,1.0,0.0,3.0,1.0,0.0
18011520,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8761930465698242,0.4151975512504577,0.3754347264766693,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9261637330055236,0.4866130650043487,0.4619092345237732,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.882659375667572,0.4244989454746246,0.29838827252388,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8693588972091675,0.4057398736476898,0.3862735629081726,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7348068952560425,0.2402698695659637,1.094685673713684,284.8994445800781,284.95001220703125,301.7039489746094,297.4319763183594,298.9091796875,297.2228698730469,284.9013366699219,1.0,0.5894494652748108,0.5041451454162598,0.5041451454162598,1.0,1.0,-3.142025947570801,1.1774587631225586,1.9645670652389529,0.4669485092163086,0.8923094272613525,0.8923094272613525,0.0,155.7317657470703,131.0,75513.9609375,0.0,3059.09423828125,1.0,278.1564025878906,282.9889831542969,300.4443359375,305.3973388671875,293.1499938964844,293.1499938964844,278.45001220703125,38492.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417239189147949,1.0,0.0,0.0,3.733317613601685,3.733342885971069,9.300005103796138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.8623046875,0.0,1646.9320068359375,1895.4371337890625,0.0,2857.826171875,0.9260040521621704,1.0,0.0,3.0,1.0,0.0
18011580,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8977051973342896,0.4164812564849853,0.3758297562599182,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9527975916862488,0.4896395802497864,0.4640178084373474,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.904575526714325,0.4259531199932098,0.2988501489162445,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8909514546394348,0.4074218869209289,0.3871593773365021,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7509031891822815,0.2406912446022033,1.0936378240585327,285.00848388671875,284.95001220703125,301.7447204589844,297.43218994140625,298.9248046875,297.23065185546875,285.0068054199219,1.0,0.5830769538879395,0.502420961856842,0.502420961856842,1.0,1.0,-3.1453871726989746,1.1755458116531372,1.9698413610458367,0.4639503061771393,0.9915702939033508,0.9915702939033508,0.0,143.93226623535156,119.0,74885.0390625,0.0,2992.370361328125,1.0,278.4437561035156,283.1091613769531,300.418212890625,305.2513122558594,293.1499938964844,293.1499938964844,278.1499938964844,33631.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358933925628662,1.0,0.0,0.0,3.838145256042481,3.838170766830444,9.829605005506892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.126953125,0.0,1734.1009521484375,1895.4371337890625,0.0,2803.37255859375,0.9457588791847228,1.0,0.0,3.0,1.0,0.0
18011640,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8977051973342896,0.4164812564849853,0.3758297562599182,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9527975916862488,0.4896395802497864,0.4640178084373474,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.904575526714325,0.4259531199932098,0.2988501489162445,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8909514546394348,0.4074218869209289,0.3871593773365021,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7509031891822815,0.2406912446022033,1.0936378240585327,285.00848388671875,284.95001220703125,301.7447204589844,297.43218994140625,298.9248046875,297.23065185546875,285.0068054199219,1.0,0.5830769538879395,0.502420961856842,0.502420961856842,1.0,1.0,-3.1453871726989746,1.1755458116531372,1.9698413610458367,0.4639503061771393,0.9915702939033508,0.9915702939033508,0.0,143.93226623535156,119.0,74885.0390625,0.0,2992.370361328125,1.0,278.4437561035156,283.1091613769531,300.418212890625,305.2513122558594,293.1499938964844,293.1499938964844,278.1499938964844,33631.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358933925628662,1.0,0.0,0.0,3.838145256042481,3.838170766830444,9.829605005506892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.126953125,0.0,1734.1009521484375,1895.4371337890625,0.0,2803.37255859375,0.9457588791847228,1.0,0.0,3.0,1.0,0.0
18011700,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9103906750679016,0.4166408777236938,0.3760437071323395,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9667410254478456,0.4908089935779571,0.4651106894016266,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9181545972824096,0.4263263046741485,0.299113392829895,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9034423828125,0.4079803824424743,0.3876445293426513,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7604868412017822,0.2407494485378265,1.0933352708816528,284.87066650390625,284.95001220703125,301.76495361328125,297.4320983886719,298.9302062988281,297.2308349609375,284.8676452636719,1.0,0.579901933670044,0.5015588998794556,0.5015588998794556,1.0,1.0,-3.147500276565552,1.1747437715530396,1.972756624221801,0.4626265168190002,0.8968489766120911,0.8968489766120911,0.0,138.01507568359375,119.0,75808.1640625,0.0,2959.817138671875,1.0,278.1935729980469,282.9537048339844,300.458740234375,305.4778747558594,293.1499938964844,293.1499938964844,278.1499938964844,37315.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840864896774292,1.0,0.0,0.0,3.81091046333313,3.810936450958252,9.690602382761426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.3388671875,0.0,1729.94091796875,1895.4371337890625,0.0,2849.796875,0.9403102993965148,1.0,0.0,3.0,1.0,0.0
18011760,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9239209294319152,0.4166197180747986,0.3758198916912079,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9793156385421752,0.491841971874237,0.4658620059490204,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9322372078895568,0.4265413880348205,0.2991080284118652,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9167270064353944,0.4084053337574005,0.3878349959850311,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7702032327651978,0.2407059520483017,1.0921800136566162,284.8992004394531,284.95001220703125,301.7850646972656,297.431884765625,298.934326171875,297.2292175292969,284.9012756347656,1.0,0.5765674710273743,0.5007114410400391,0.5007114410400391,1.0,1.0,-3.14697003364563,1.1728769540786743,1.974093079566956,0.4607806205749511,0.8928432464599609,0.8928432464599609,0.0,132.44961547851562,107.0,75480.4375,0.0,2923.464599609375,1.0,278.1565246582031,282.98370361328125,300.4447631835937,305.3960876464844,293.1499938964844,293.1499938964844,278.45001220703125,38495.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416336178779602,1.0,0.0,0.0,3.735594511032105,3.735619783401489,9.311352187069132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.5654296875,0.0,1649.606689453125,1895.4371337890625,0.0,2856.982177734375,0.9264974594116212,1.0,0.0,3.0,1.0,0.0
18011820,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9529466032981871,0.4178825318813324,0.3762948513031006,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.4951625168323517,0.4652355909347534,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9609811305999756,0.4280320405960083,0.299670934677124,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9463371634483336,0.4101203083992004,0.3888539373874664,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7913095355033875,0.2411415725946426,1.0916823148727417,285.005126953125,284.95001220703125,301.824951171875,297.4310607910156,298.9490051269531,297.2372131347656,285.0014038085937,1.0,0.5694593191146851,0.4990164637565613,0.4990164637565613,1.0,1.0,-3.1396677494049072,1.1664443016052246,1.973223328590393,0.457036018371582,0.9899939894676208,0.9899939894676208,0.0,122.18177795410156,125.0,74719.109375,0.0,2849.91845703125,1.0,278.4437866210937,283.1000061035156,300.41729736328125,305.2475280761719,293.1499938964844,293.1499938964844,278.1499938964844,33661.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358553647994995,1.0,0.0,0.0,3.840117692947388,3.840143203735352,9.839710628511966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.658203125,0.0,1736.7420654296875,1895.4371337890625,0.0,2803.017578125,0.9462046027183532,1.0,0.0,3.0,1.0,0.0
18011880,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9529466032981871,0.4178825318813324,0.3762948513031006,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.4951625168323517,0.4652355909347534,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9609811305999756,0.4280320405960083,0.299670934677124,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9463371634483336,0.4101203083992004,0.3888539373874664,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7913095355033875,0.2411415725946426,1.0916823148727417,285.005126953125,284.95001220703125,301.824951171875,297.4310607910156,298.9490051269531,297.2372131347656,285.0014038085937,1.0,0.5694593191146851,0.4990164637565613,0.4990164637565613,1.0,1.0,-3.1396677494049072,1.1664443016052246,1.973223328590393,0.457036018371582,0.9899939894676208,0.9899939894676208,0.0,122.18177795410156,125.0,74719.109375,0.0,2849.91845703125,1.0,278.4437866210937,283.1000061035156,300.41729736328125,305.2475280761719,293.1499938964844,293.1499938964844,278.1499938964844,33661.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358553647994995,1.0,0.0,0.0,3.840117692947388,3.840143203735352,9.839710628511966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.658203125,0.0,1736.7420654296875,1895.4371337890625,0.0,2803.017578125,0.9462046027183532,1.0,0.0,3.0,1.0,0.0
18011940,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.95464026927948,0.4179507493972778,0.3766130805015564,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.4988875985145569,0.4634062647819519,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9629517793655396,0.4286229014396667,0.3002346456050873,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9487639665603638,0.4111113548278808,0.3899487257003784,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.792547345161438,0.2411640584468841,1.0922187566757202,284.9034423828125,284.95001220703125,301.8643798828125,297.4296875,298.9623718261719,297.2420349121094,284.9054260253906,1.0,0.5714333653450012,0.4973215162754059,0.4973215162754059,1.0,1.0,-3.148892402648926,1.1670533418655396,1.9818390607833865,0.4537439942359924,0.8931270837783813,0.8931270837783813,0.0,121.9942855834961,143.0,75346.34375,0.0,2861.7919921875,1.0,278.1569519042969,282.9838256835937,300.4405517578125,305.3782043457031,293.1499938964844,293.1499938964844,278.45001220703125,38388.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411914110183716,1.0,0.0,0.0,3.729504346847534,3.729529619216919,9.281015991291496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.841796875,0.0,1641.6915283203125,1895.4371337890625,0.0,2852.8486328125,0.9252346158027648,1.0,0.0,3.0,1.0,0.0
18012000,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.95464026927948,0.4179507493972778,0.3766130805015564,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.4988875985145569,0.4634062647819519,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9629517793655396,0.4286229014396667,0.3002346456050873,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9487639665603638,0.4111113548278808,0.3899487257003784,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.792547345161438,0.2411640584468841,1.0922187566757202,284.9034423828125,284.95001220703125,301.8643798828125,297.4296875,298.9623718261719,297.2420349121094,284.9054260253906,1.0,0.5714333653450012,0.4973215162754059,0.4973215162754059,1.0,1.0,-3.148892402648926,1.1670533418655396,1.9818390607833865,0.4537439942359924,0.8931270837783813,0.8931270837783813,0.0,121.9942855834961,143.0,75346.34375,0.0,2861.7919921875,1.0,278.1569519042969,282.9838256835937,300.4405517578125,305.3782043457031,293.1499938964844,293.1499938964844,278.45001220703125,38388.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411914110183716,1.0,0.0,0.0,3.729504346847534,3.729529619216919,9.281015991291496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.841796875,0.0,1641.6915283203125,1895.4371337890625,0.0,2852.8486328125,0.9252346158027648,1.0,0.0,3.0,1.0,0.0
18012060,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.937632381916046,0.4192070364952087,0.3776818215847015,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9934832453727722,0.5014953017234802,0.4747102558612823,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.946718156337738,0.4301792681217193,0.3013065755367279,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9320743680000304,0.4128881096839905,0.3916537761688232,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.779491662979126,0.2416169047355651,1.094831943511963,285.0247802734375,284.95001220703125,301.9033203125,297.4277648925781,298.97607421875,297.2463684082031,285.0230407714844,1.0,0.5786049962043762,0.4957244992256164,0.4957244992256164,1.0,1.0,-3.1697726249694824,1.1724096536636353,1.9973629713058472,0.4542650282382965,1.0,1.0,0.0,129.0037841796875,161.0,75065.5390625,0.0,2953.964111328125,1.0,278.4437561035156,283.1094665527344,300.416748046875,305.256591796875,293.1499938964844,293.1499938964844,278.1499938964844,33332.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359453678131104,1.0,0.0,0.0,3.8473658561706543,3.847391366958618,9.876890771920444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12867.5361328125,0.0,1742.99609375,1895.4371337890625,0.0,2803.857421875,0.9475855231285096,1.0,0.0,3.0,1.0,0.0
18012120,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.937632381916046,0.4192070364952087,0.3776818215847015,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9934832453727722,0.5014953017234802,0.4747102558612823,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.946718156337738,0.4301792681217193,0.3013065755367279,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9320743680000304,0.4128881096839905,0.3916537761688232,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.779491662979126,0.2416169047355651,1.094831943511963,285.0247802734375,284.95001220703125,301.9033203125,297.4277648925781,298.97607421875,297.2463684082031,285.0230407714844,1.0,0.5786049962043762,0.4957244992256164,0.4957244992256164,1.0,1.0,-3.1697726249694824,1.1724096536636353,1.9973629713058472,0.4542650282382965,1.0,1.0,0.0,129.0037841796875,161.0,75065.5390625,0.0,2953.964111328125,1.0,278.4437561035156,283.1094665527344,300.416748046875,305.256591796875,293.1499938964844,293.1499938964844,278.1499938964844,33332.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359453678131104,1.0,0.0,0.0,3.8473658561706543,3.847391366958618,9.876890771920444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12867.5361328125,0.0,1742.99609375,1895.4371337890625,0.0,2803.857421875,0.9475855231285096,1.0,0.0,3.0,1.0,0.0
18012180,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9054487943649292,0.4190497696399688,0.3783974051475525,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.967954158782959,0.5031105279922485,0.4768854081630707,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9143625497817992,0.4306415617465973,0.3022385537624359,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9013063311576844,0.4137545526027679,0.3932444155216217,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7561418414115906,0.2414536029100418,1.0974206924438477,284.9033203125,284.95001220703125,301.9418029785156,297.4253234863281,298.98175048828125,297.2393798828125,284.9049987792969,1.0,0.5878443121910095,0.494127482175827,0.494127482175827,1.0,1.0,-3.179880857467652,1.173319697380066,2.006561040878296,0.4527320265769958,0.9062317609786988,0.9062317609786988,0.0,142.47190856933594,179.0,75960.09375,0.0,3062.65625,1.0,278.15679931640625,282.9684143066406,300.44268798828125,305.422607421875,293.1499938964844,293.1499938964844,278.1499938964844,37934.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426786065101624,1.0,0.0,0.0,3.7717959880828857,3.7718214988708496,9.492698609392392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.7626953125,0.0,1687.897705078125,1895.4371337890625,0.0,2866.751220703125,0.934019148349762,1.0,0.0,3.0,1.0,0.0
18012240,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9054487943649292,0.4190497696399688,0.3783974051475525,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.967954158782959,0.5031105279922485,0.4768854081630707,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9143625497817992,0.4306415617465973,0.3022385537624359,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9013063311576844,0.4137545526027679,0.3932444155216217,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7561418414115906,0.2414536029100418,1.0974206924438477,284.9033203125,284.95001220703125,301.9418029785156,297.4253234863281,298.98175048828125,297.2393798828125,284.9049987792969,1.0,0.5878443121910095,0.494127482175827,0.494127482175827,1.0,1.0,-3.179880857467652,1.173319697380066,2.006561040878296,0.4527320265769958,0.9062317609786988,0.9062317609786988,0.0,142.47190856933594,179.0,75960.09375,0.0,3062.65625,1.0,278.15679931640625,282.9684143066406,300.44268798828125,305.422607421875,293.1499938964844,293.1499938964844,278.1499938964844,37934.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426786065101624,1.0,0.0,0.0,3.7717959880828857,3.7718214988708496,9.492698609392392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.7626953125,0.0,1687.897705078125,1895.4371337890625,0.0,2866.751220703125,0.934019148349762,1.0,0.0,3.0,1.0,0.0
18012300,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8910640478134155,0.4190998375415802,0.3786335289478302,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9530723094940186,0.5041812062263489,0.4780757129192352,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8994383811950684,0.4309575259685516,0.3026228249073028,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8873925805091858,0.414245069026947,0.3939454257488251,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.7449980974197388,0.2413627058267593,1.0983086824417114,284.92266845703125,284.95001220703125,301.9608764648437,297.42388916015625,298.9857177734375,297.2378845214844,284.92413330078125,1.0,0.5928614735603333,0.4933289885520935,0.4933289885520935,1.0,1.0,-3.1839656829833984,1.1733700037002563,2.0105955600738525,0.451721042394638,0.9074346423149108,0.9074346423149108,0.0,150.20387268066406,179.0,75881.0234375,0.0,3121.5947265625,1.0,278.1513671875,282.98468017578125,300.4286193847656,305.38311767578125,293.1499938964844,293.1499938964844,278.1499938964844,37381.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842328667640686,1.0,0.0,0.0,3.750619649887085,3.75064468383789,9.386405395162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.5595703125,0.0,1658.6400146484375,1895.4371337890625,0.0,2863.4794921875,0.92890065908432,1.0,0.0,3.0,1.0,0.0
18012360,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8780377507209778,0.4192512035369873,0.3790109157562256,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9384536147117616,0.5053787231445312,0.4794409871101379,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8864005208015442,0.4313619434833526,0.3030968010425567,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8747653961181641,0.4148045182228088,0.3947426378726959,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.7350438833236694,0.2413058131933212,1.0994272232055664,284.9383239746094,284.95001220703125,301.9798278808594,297.4223022460937,298.98992919921875,297.2375793457031,284.9393310546875,1.0,0.5980902910232544,0.4923580288887024,0.4923580288887024,1.0,1.0,-3.188932418823242,1.173437476158142,2.0154948234558105,0.4505471885204315,0.9118906855583192,0.9118906855583192,0.0,158.1706085205078,197.0,75852.4609375,0.0,3184.273681640625,1.0,278.1502380371094,282.9971008300781,300.4218444824219,305.3646850585937,293.1499938964844,293.1499938964844,278.1499938964844,36829.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419485688209534,1.0,0.0,0.0,3.739351511001587,3.7393765449523926,9.330091188530788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.9775390625,0.0,1641.2259521484375,1895.4371337890625,0.0,2859.926025390625,0.9260107278823853,1.0,0.0,3.0,1.0,0.0
18012420,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8553117513656616,0.4195979237556457,0.3799173235893249,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9117193818092346,0.507900059223175,0.4824078679084778,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.863490104675293,0.4322399497032165,0.3041636347770691,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8527982831001282,0.4159744381904602,0.396466463804245,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7172673940658569,0.2412125915288925,1.1020159721374512,284.9534912109375,284.95001220703125,302.01739501953125,297.41876220703125,298.99871826171875,297.23797607421875,284.953857421875,1.0,0.6089752912521362,0.4904161393642425,0.4904161393642425,1.0,1.0,-3.200056314468384,1.173959732055664,2.0260963439941406,0.4483697414398193,0.9204711318016052,0.9204711318016052,0.0,174.8098602294922,215.0,75923.953125,0.0,3317.6123046875,1.0,278.1499938964844,283.0057983398437,300.41802978515625,305.35943603515625,293.1499938964844,293.1499938964844,278.1499938964844,36081.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417204022407532,1.0,0.0,0.0,3.7368862628936768,3.7369110584259033,9.317792546426062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.560546875,0.0,1632.6229248046875,1895.4371337890625,0.0,2857.79296875,0.9248799085617064,1.0,0.0,3.0,1.0,0.0
