time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012480,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8553117513656616,0.4195979237556457,0.3799173235893249,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9117193818092346,0.507900059223175,0.4824078679084778,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.863490104675293,0.4322399497032165,0.3041636347770691,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8527982831001282,0.4159744381904602,0.396466463804245,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7172673940658569,0.2412125915288925,1.1020159721374512,284.9534912109375,284.95001220703125,302.01739501953125,297.41876220703125,298.99871826171875,297.23797607421875,284.953857421875,1.0,0.6089752912521362,0.4904161393642425,0.4904161393642425,1.0,1.0,-3.200056314468384,1.173959732055664,2.0260963439941406,0.4483697414398193,0.9204711318016052,0.9204711318016052,0.0,174.8098602294922,215.0,75923.953125,0.0,3317.6123046875,1.0,278.1499938964844,283.0057983398437,300.41802978515625,305.35943603515625,293.1499938964844,293.1499938964844,278.1499938964844,36081.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417204022407532,1.0,0.0,0.0,3.7368862628936768,3.7369110584259033,9.317792546426062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.560546875,0.0,1632.6229248046875,1895.4371337890625,0.0,2857.79296875,0.9248799085617064,1.0,0.0,3.0,1.0,0.0
18012540,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8362993597984314,0.4198376834392547,0.380794495344162,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8907201290130615,0.5104070901870728,0.4854361712932586,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8442900776863098,0.433067262172699,0.3052432239055633,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8344758152961731,0.417096346616745,0.3982035517692566,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7001818418502808,0.2410764992237091,1.1046384572982788,284.9569396972656,284.95001220703125,302.054443359375,297.4146728515625,299.0069580078125,297.2380065917969,284.95703125,1.0,0.6201280355453491,0.4884742200374603,0.4884742200374603,1.0,1.0,-3.211294412612915,1.1744661331176758,2.03682827949524,0.4461952149868011,0.9266782402992249,0.9266782402992249,0.0,192.21424865722656,203.0,76067.2265625,0.0,3457.0712890625,1.0,278.1499938964844,283.0033264160156,300.4161376953125,305.36651611328125,293.1499938964844,293.1499938964844,278.1499938964844,35767.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84205561876297,1.0,0.0,0.0,3.7462007999420166,3.746225595474243,9.364301263303788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.6513671875,0.0,1641.071044921875,1895.4371337890625,0.0,2860.927001953125,0.9267116189002992,1.0,0.0,3.0,1.0,0.0
18012600,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8362993597984314,0.4198376834392547,0.380794495344162,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8907201290130615,0.5104070901870728,0.4854361712932586,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8442900776863098,0.433067262172699,0.3052432239055633,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8344758152961731,0.417096346616745,0.3982035517692566,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7001818418502808,0.2410764992237091,1.1046384572982788,284.9569396972656,284.95001220703125,302.054443359375,297.4146728515625,299.0069580078125,297.2380065917969,284.95703125,1.0,0.6201280355453491,0.4884742200374603,0.4884742200374603,1.0,1.0,-3.211294412612915,1.1744661331176758,2.03682827949524,0.4461952149868011,0.9266782402992249,0.9266782402992249,0.0,192.21424865722656,203.0,76067.2265625,0.0,3457.0712890625,1.0,278.1499938964844,283.0033264160156,300.4161376953125,305.36651611328125,293.1499938964844,293.1499938964844,278.1499938964844,35767.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84205561876297,1.0,0.0,0.0,3.7462007999420166,3.746225595474243,9.364301263303788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.6513671875,0.0,1641.071044921875,1895.4371337890625,0.0,2860.927001953125,0.9267116189002992,1.0,0.0,3.0,1.0,0.0
18012660,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8328266739845276,0.4199323058128357,0.381021648645401,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8874362707138062,0.5118869543075562,0.4869683086872101,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.840949296951294,0.4335329532623291,0.3056739866733551,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.831351101398468,0.4177406132221222,0.3989544808864593,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6967796087265015,0.2409739196300506,1.1048595905303955,284.9549865722656,284.95001220703125,302.0764465332031,297.41192626953125,299.0115966796875,297.2377624511719,284.954833984375,1.0,0.6220828294754028,0.4873772263526916,0.4873772263526916,1.0,1.0,-3.2151010036468506,1.173686385154724,2.041414499282837,0.4445498585700989,0.9277681708335876,0.9277681708335876,0.0,195.9071044921875,203.0,76112.5390625,0.0,3490.313232421875,1.0,278.1499938964844,282.998779296875,300.41412353515625,305.3692932128906,293.1499938964844,293.1499938964844,278.1499938964844,35758.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423632383346558,1.0,0.0,0.0,3.752107620239258,3.752132654190064,9.393855293637898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.291015625,0.0,1647.9027099609375,1895.4371337890625,0.0,2863.802490234375,0.9279905557632446,1.0,0.0,3.0,1.0,0.0
18012720,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8324448466300964,0.4199961423873901,0.3810945153236389,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8875188231468201,0.5128770470619202,0.4879116714000702,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8407066464424133,0.4338471889495849,0.3059031069278717,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8311941027641296,0.4181730449199676,0.3993761837482452,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6963207125663757,0.2409126013517379,1.1046500205993652,284.95330810546875,284.95001220703125,302.0910339355469,297.4100036621094,299.0146484375,297.2376708984375,284.9531555175781,1.0,0.6224605441093445,0.48664590716362,0.48664590716362,1.0,1.0,-3.2168543338775635,1.172850489616394,2.04400372505188,0.4432786405086517,0.9276763200759888,0.9276763200759888,0.0,196.4070739746093,191.0,76120.40625,0.0,3497.898681640625,1.0,278.1499938964844,282.99591064453125,300.4122314453125,305.3689270019531,293.1499938964844,293.1499938964844,278.1499938964844,35801.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425437211990356,1.0,0.0,0.0,3.754664182662964,3.7546892166137695,9.40666154747305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.810546875,0.0,1651.2349853515625,1895.4371337890625,0.0,2865.490478515625,0.9285832643508912,1.0,0.0,3.0,1.0,0.0
18012780,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8358591794967651,0.4201867282390594,0.381130039691925,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8928770422935486,0.5153911709785461,0.490124374628067,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8445901870727539,0.4346730709075928,0.3063690662384033,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8351647257804871,0.4192904829978943,0.4002824127674103,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6992873549461365,0.240809217095375,1.103487253189087,284.95025634765625,284.95001220703125,302.12713623046875,297.40478515625,299.0222473144531,297.23785400390625,284.9501647949219,1.0,0.6208716630935669,0.4848175942897796,0.4848175942897796,1.0,1.0,-3.219810962677002,1.170161485671997,2.049649477005005,0.4398151040077209,0.9265835881233216,0.9265835881233216,0.0,193.205078125,179.0,76094.328125,0.0,3484.568115234375,1.0,278.1499938964844,282.9906005859375,300.4063415527344,305.36260986328125,293.1499938964844,293.1499938964844,278.1499938964844,35925.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428435325622559,1.0,0.0,0.0,3.75737977027893,3.757404804229736,9.42027270411927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.9345703125,0.0,1655.3714599609375,1895.4371337890625,0.0,2868.29345703125,0.9292753338813782,1.0,0.0,3.0,1.0,0.0
18012840,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8358591794967651,0.4201867282390594,0.381130039691925,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8928770422935486,0.5153911709785461,0.490124374628067,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8445901870727539,0.4346730709075928,0.3063690662384033,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8351647257804871,0.4192904829978943,0.4002824127674103,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6992873549461365,0.240809217095375,1.103487253189087,284.95025634765625,284.95001220703125,302.12713623046875,297.40478515625,299.0222473144531,297.23785400390625,284.9501647949219,1.0,0.6208716630935669,0.4848175942897796,0.4848175942897796,1.0,1.0,-3.219810962677002,1.170161485671997,2.049649477005005,0.4398151040077209,0.9265835881233216,0.9265835881233216,0.0,193.205078125,179.0,76094.328125,0.0,3484.568115234375,1.0,278.1499938964844,282.9906005859375,300.4063415527344,305.36260986328125,293.1499938964844,293.1499938964844,278.1499938964844,35925.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428435325622559,1.0,0.0,0.0,3.75737977027893,3.757404804229736,9.42027270411927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.9345703125,0.0,1655.3714599609375,1895.4371337890625,0.0,2868.29345703125,0.9292753338813782,1.0,0.0,3.0,1.0,0.0
18012900,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8393756151199341,0.4203026294708252,0.3811022937297821,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8976827263832092,0.5166744589805603,0.491187572479248,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8484079241752625,0.4351124763488769,0.3065705001354217,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8389622569084167,0.4198739230632782,0.4006910324096679,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.702455997467041,0.2407893687486648,1.1027277708053589,284.949462890625,284.95001220703125,302.1449890136719,297.4019775390625,299.02606201171875,297.2381896972656,284.94940185546875,1.0,0.6191243529319763,0.4839034378528595,0.4839034378528595,1.0,1.0,-3.220876693725586,1.1686383485794067,2.0522382259368896,0.437995582818985,0.9259166121482848,0.9259166121482848,0.0,189.9065856933593,179.0,76065.671875,0.0,3465.89453125,1.0,278.1499938964844,282.98883056640625,300.4031066894531,305.35772705078125,293.1499938964844,293.1499938964844,278.1499938964844,35972.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429217338562012,1.0,0.0,0.0,3.757292747497559,3.757317781448364,9.41983614666242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.7880859375,0.0,1655.634033203125,1895.4371337890625,0.0,2869.024658203125,0.9292904138565063,1.0,0.0,3.0,1.0,0.0
18012960,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8437851071357727,0.4204303324222564,0.3810601532459259,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9035128951072692,0.5179739594459534,0.4922394156455993,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8531624674797058,0.4355678558349609,0.3067635297775268,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8436601161956787,0.4204727113246918,0.4010875523090362,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7064207792282104,0.2407891750335693,1.1019303798675537,284.9490966796875,284.95001220703125,302.1627197265625,297.3990173339844,299.0301513671875,297.2386779785156,284.9490661621094,1.0,0.616997241973877,0.4830789566040039,0.4830789566040039,1.0,1.0,-3.221841096878052,1.1672484874725342,2.0545926094055176,0.4363203942775726,0.9253865480422974,0.9253865480422974,0.0,185.9245758056641,167.0,76035.25,0.0,3442.535888671875,1.0,278.1499938964844,282.9875183105469,300.3998107910156,305.3524780273437,293.1499938964844,293.1499938964844,278.1499938964844,36004.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842974066734314,1.0,0.0,0.0,3.756767749786377,3.756792783737183,9.417204296369164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.357421875,0.0,1655.26171875,1895.4371337890625,0.0,2869.514404296875,0.9291980266571044,1.0,0.0,3.0,1.0,0.0
18013020,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8548750281333923,0.420708030462265,0.3809515237808227,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9187250733375548,0.5206094980239868,0.4943298995494842,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.86505526304245,0.436513751745224,0.3071391582489013,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8553647398948669,0.4217052757740021,0.4018657803535461,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.71592116355896,0.2408356219530105,1.1003189086914062,284.94891357421875,284.95001220703125,302.1978454589844,297.3927001953125,299.038330078125,297.23992919921875,284.94891357421875,1.0,0.6120389103889465,0.4814300239086151,0.4814300239086151,1.0,1.0,-3.223672866821289,1.164434790611267,2.0592381954193115,0.4329374134540558,0.924557089805603,0.924557089805603,0.0,176.69569396972656,155.0,75970.3359375,0.0,3387.353271484375,1.0,278.1499938964844,282.9853820800781,300.39312744140625,305.3415222167969,293.1499938964844,293.1499938964844,278.1499938964844,36038.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430487513542175,1.0,0.0,0.0,3.7551777362823486,3.7552027702331534,9.4092337121765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.9580078125,0.0,1653.659423828125,1895.4371337890625,0.0,2870.212646484375,0.9288695454597472,1.0,0.0,3.0,1.0,0.0
18013080,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8548750281333923,0.420708030462265,0.3809515237808227,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9187250733375548,0.5206094980239868,0.4943298995494842,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.86505526304245,0.436513751745224,0.3071391582489013,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8553647398948669,0.4217052757740021,0.4018657803535461,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.71592116355896,0.2408356219530105,1.1003189086914062,284.94891357421875,284.95001220703125,302.1978454589844,297.3927001953125,299.038330078125,297.23992919921875,284.94891357421875,1.0,0.6120389103889465,0.4814300239086151,0.4814300239086151,1.0,1.0,-3.223672866821289,1.164434790611267,2.0592381954193115,0.4329374134540558,0.924557089805603,0.924557089805603,0.0,176.69569396972656,155.0,75970.3359375,0.0,3387.353271484375,1.0,278.1499938964844,282.9853820800781,300.39312744140625,305.3415222167969,293.1499938964844,293.1499938964844,278.1499938964844,36038.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430487513542175,1.0,0.0,0.0,3.7551777362823486,3.7552027702331534,9.4092337121765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.9580078125,0.0,1653.659423828125,1895.4371337890625,0.0,2870.212646484375,0.9288695454597472,1.0,0.0,3.0,1.0,0.0
18013140,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8693156838417053,0.4210045933723449,0.3808159530162811,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.93861985206604,0.5232884883880615,0.4964143633842468,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8804060816764832,0.4375,0.3075084984302521,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8704920411109924,0.4229798018932342,0.4026364982128143,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7271671295166016,0.2409434020519256,1.0987590551376345,284.9490051269531,284.95001220703125,302.232421875,297.3857727050781,299.04638671875,297.24139404296875,284.94903564453125,1.0,0.606367826461792,0.4797810614109039,0.4797810614109039,1.0,1.0,-3.2255115509033203,1.1615867614746094,2.063924551010132,0.4296374917030334,0.9239491820335388,0.9239491820335388,0.0,166.18959045410156,143.0,75902.8671875,0.0,3323.851318359375,1.0,278.1499938964844,282.9835510253906,300.3861083984375,305.3300476074219,293.1499938964844,293.1499938964844,278.1499938964844,36048.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431043028831482,1.0,0.0,0.0,3.753256320953369,3.753281354904175,9.399607847626612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.1162109375,0.0,1651.4853515625,1895.4371337890625,0.0,2870.731689453125,0.9284474849700928,1.0,0.0,3.0,1.0,0.0
18013200,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8693156838417053,0.4210045933723449,0.3808159530162811,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.93861985206604,0.5232884883880615,0.4964143633842468,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8804060816764832,0.4375,0.3075084984302521,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8704920411109924,0.4229798018932342,0.4026364982128143,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7271671295166016,0.2409434020519256,1.0987590551376345,284.9490051269531,284.95001220703125,302.232421875,297.3857727050781,299.04638671875,297.24139404296875,284.94903564453125,1.0,0.606367826461792,0.4797810614109039,0.4797810614109039,1.0,1.0,-3.2255115509033203,1.1615867614746094,2.063924551010132,0.4296374917030334,0.9239491820335388,0.9239491820335388,0.0,166.18959045410156,143.0,75902.8671875,0.0,3323.851318359375,1.0,278.1499938964844,282.9835510253906,300.3861083984375,305.3300476074219,293.1499938964844,293.1499938964844,278.1499938964844,36048.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431043028831482,1.0,0.0,0.0,3.753256320953369,3.753281354904175,9.399607847626612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.1162109375,0.0,1651.4853515625,1895.4371337890625,0.0,2870.731689453125,0.9284474849700928,1.0,0.0,3.0,1.0,0.0
18013260,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8872102499008179,0.4213038682937622,0.3806614577770233,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9611758589744568,0.5259926319122314,0.498500108718872,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8991991281509399,0.4385085105895996,0.3078769147396087,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8891422748565674,0.4242792427539825,0.4034081995487213,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.740584135055542,0.2410940378904342,1.0972856283187866,284.94921875,284.95001220703125,302.2665405273437,297.3783264160156,299.0544128417969,297.242919921875,284.94921875,1.0,0.6003340482711792,0.4782233834266662,0.4782233834266662,1.0,1.0,-3.227434158325196,1.1589279174804688,2.0685062408447266,0.4266434013843536,0.923530638217926,0.923530638217926,0.0,155.0553436279297,131.0,75839.1015625,0.0,3256.40625,1.0,278.1499938964844,282.9817810058594,300.3786315917969,305.3182983398437,293.1499938964844,293.1499938964844,278.1499938964844,36047.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431731462478638,1.0,0.0,0.0,3.751475811004639,3.751500844955444,9.390691957378294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.80078125,0.0,1649.3907470703125,1895.4371337890625,0.0,2871.375732421875,0.928048610687256,1.0,0.0,3.0,1.0,0.0
18013320,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8872102499008179,0.4213038682937622,0.3806614577770233,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9611758589744568,0.5259926319122314,0.498500108718872,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8991991281509399,0.4385085105895996,0.3078769147396087,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8891422748565674,0.4242792427539825,0.4034081995487213,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.740584135055542,0.2410940378904342,1.0972856283187866,284.94921875,284.95001220703125,302.2665405273437,297.3783264160156,299.0544128417969,297.242919921875,284.94921875,1.0,0.6003340482711792,0.4782233834266662,0.4782233834266662,1.0,1.0,-3.227434158325196,1.1589279174804688,2.0685062408447266,0.4266434013843536,0.923530638217926,0.923530638217926,0.0,155.0553436279297,131.0,75839.1015625,0.0,3256.40625,1.0,278.1499938964844,282.9817810058594,300.3786315917969,305.3182983398437,293.1499938964844,293.1499938964844,278.1499938964844,36047.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431731462478638,1.0,0.0,0.0,3.751475811004639,3.751500844955444,9.390691957378294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.80078125,0.0,1649.3907470703125,1895.4371337890625,0.0,2871.375732421875,0.928048610687256,1.0,0.0,3.0,1.0,0.0
18013380,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.909249782562256,0.4215970933437347,0.380489706993103,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.98434716463089,0.5287110805511475,0.5005871653556824,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.923473596572876,0.439529150724411,0.3082447648048401,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.91219824552536,0.425593614578247,0.4041818082332611,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7572988271713257,0.2412773370742797,1.0959018468856812,284.9493103027344,284.95001220703125,302.30010986328125,297.3702697753906,299.0621337890625,297.244384765625,284.9493103027344,1.0,0.5940842032432556,0.4766657054424286,0.4766657054424286,1.0,1.0,-3.229447603225708,1.1562806367874146,2.073167085647583,0.423717737197876,0.9231419563293456,0.9231419563293456,0.0,143.568603515625,119.0,75776.1640625,0.0,3186.810791015625,1.0,278.1499938964844,282.9799194335937,300.3706359863281,305.30615234375,293.1499938964844,293.1499938964844,278.1499938964844,36045.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432623147964478,1.0,0.0,0.0,3.749819040298462,3.749844074249268,9.382399071000692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.484375,0.0,1647.43310546875,1895.4371337890625,0.0,2872.209716796875,0.9276753664016724,1.0,0.0,3.0,1.0,0.0
18013440,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.909249782562256,0.4215970933437347,0.380489706993103,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.98434716463089,0.5287110805511475,0.5005871653556824,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.923473596572876,0.439529150724411,0.3082447648048401,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.91219824552536,0.425593614578247,0.4041818082332611,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7572988271713257,0.2412773370742797,1.0959018468856812,284.9493103027344,284.95001220703125,302.30010986328125,297.3702697753906,299.0621337890625,297.244384765625,284.9493103027344,1.0,0.5940842032432556,0.4766657054424286,0.4766657054424286,1.0,1.0,-3.229447603225708,1.1562806367874146,2.073167085647583,0.423717737197876,0.9231419563293456,0.9231419563293456,0.0,143.568603515625,119.0,75776.1640625,0.0,3186.810791015625,1.0,278.1499938964844,282.9799194335937,300.3706359863281,305.30615234375,293.1499938964844,293.1499938964844,278.1499938964844,36045.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432623147964478,1.0,0.0,0.0,3.749819040298462,3.749844074249268,9.382399071000692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.484375,0.0,1647.43310546875,1895.4371337890625,0.0,2872.209716796875,0.9276753664016724,1.0,0.0,3.0,1.0,0.0
18013500,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9230872988700868,0.421741247177124,0.380401611328125,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9954236149787904,0.5300775170326233,0.5016343593597412,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9381144642829896,0.4400403499603271,0.3084293007850647,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9266552925109864,0.4262523353099823,0.4045699834823608,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.76720130443573,0.2413738220930099,1.095231294631958,284.94927978515625,284.95001220703125,302.31671142578125,297.36602783203125,299.0659484863281,297.2451171875,284.94927978515625,1.0,0.590918242931366,0.4758868813514709,0.4758868813514709,1.0,1.0,-3.2303481101989746,1.1549054384231567,2.0754425525665283,0.4222331643104553,0.9228838086128236,0.9228838086128236,0.0,137.80282592773438,119.0,75742.640625,0.0,3151.71435546875,1.0,278.1499938964844,282.9789123535156,300.36651611328125,305.2998962402344,293.1499938964844,293.1499938964844,278.1499938964844,36046.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433199524879456,1.0,0.0,0.0,3.748955249786377,3.748980283737183,9.378077265864704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.484375,0.0,1646.4315185546875,1895.4371337890625,0.0,2872.74853515625,0.927481174468994,1.0,0.0,3.0,1.0,0.0
18013560,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9344768524169922,0.4218432009220123,0.3803530633449554,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9990000128746032,0.5318167805671692,0.4953657686710357,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9496409893035888,0.4405156970024109,0.3086481094360351,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9384921789169312,0.4268779456615448,0.4050060212612152,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7753188610076904,0.2414454519748687,1.094811201095581,284.9444274902344,284.95001220703125,302.33319091796875,297.3616638183594,299.06988525390625,297.2469787597656,284.9436340332031,1.0,0.5872480273246765,0.4751224517822265,0.4751224517822265,1.0,1.0,-3.2231996059417725,1.1503381729125977,2.072861433029175,0.4196877777576446,0.918531894683838,0.918531894683838,0.0,133.23660278320312,107.0,75576.3515625,0.0,3105.038818359375,1.0,278.1499938964844,282.9745483398437,300.3617858886719,305.289306640625,293.1499938964844,293.1499938964844,278.1499938964844,36190.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433166742324829,1.0,0.0,0.0,3.744762420654297,3.744787454605103,9.35711227612046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.09375,0.0,1642.6361083984375,1895.4371337890625,0.0,2872.71826171875,0.9265686869621276,1.0,0.0,3.0,1.0,0.0
18013620,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9535806179046632,0.4219016432762146,0.3801948428153991,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9990000128746032,0.5381456017494202,0.4692542552947998,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9682773351669312,0.4413424432277679,0.3090533912181854,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9582304954528807,0.4280198812484741,0.4058464765548706,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7895853519439697,0.2415312826633453,1.0939993858337402,284.9297790527344,284.95001220703125,302.3657531738281,297.3524475097656,299.0843200683594,297.2626953125,284.9294128417969,1.0,0.5782999992370605,0.4735935926437378,0.4735935926437378,1.0,1.0,-3.1921443939208984,1.1346360445022583,2.0575084686279297,0.4110954999923706,0.8990746140480042,0.8990746140480042,0.0,125.20584869384766,127.0,74801.9296875,0.0,2980.884033203125,1.0,278.1499938964844,282.9700927734375,300.347900390625,305.2342224121094,293.1499938964844,293.1499938964844,278.1499938964844,37016.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424745798110962,1.0,0.0,0.0,3.708839178085327,3.7088639736175537,9.178448863167432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.537109375,0.0,1607.34912109375,1895.4371337890625,0.0,2864.843994140625,0.9190468192100524,1.0,0.0,3.0,1.0,0.0
18013680,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9535806179046632,0.4219016432762146,0.3801948428153991,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9990000128746032,0.5381456017494202,0.4692542552947998,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9682773351669312,0.4413424432277679,0.3090533912181854,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9582304954528807,0.4280198812484741,0.4058464765548706,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7895853519439697,0.2415312826633453,1.0939993858337402,284.9297790527344,284.95001220703125,302.3657531738281,297.3524475097656,299.0843200683594,297.2626953125,284.9294128417969,1.0,0.5782999992370605,0.4735935926437378,0.4735935926437378,1.0,1.0,-3.1921443939208984,1.1346360445022583,2.0575084686279297,0.4110954999923706,0.8990746140480042,0.8990746140480042,0.0,125.20584869384766,127.0,74801.9296875,0.0,2980.884033203125,1.0,278.1499938964844,282.9700927734375,300.347900390625,305.2342224121094,293.1499938964844,293.1499938964844,278.1499938964844,37016.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424745798110962,1.0,0.0,0.0,3.708839178085327,3.7088639736175537,9.178448863167432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.537109375,0.0,1607.34912109375,1895.4371337890625,0.0,2864.843994140625,0.9190468192100524,1.0,0.0,3.0,1.0,0.0
18013740,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9538318514823914,0.422123908996582,0.380333811044693,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.5455654859542847,0.4690842628479004,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9690505266189576,0.4423277676105499,0.3096927404403686,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9593156576156616,0.4293155372142792,0.4070069193840027,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7899202704429626,0.2418075501918792,1.0949561595916748,284.9497375488281,284.95001220703125,302.3977966308594,297.3426818847656,299.1047058105469,297.2848205566406,284.9506530761719,1.0,0.5796865820884705,0.4720647037029266,0.4720647037029266,1.0,1.0,-3.195362091064453,1.1325640678405762,2.062797784805298,0.4076815247535705,0.9047833681106568,0.9047833681106568,0.0,125.26323699951172,147.0,74627.8828125,0.0,2988.753662109375,1.0,278.1499938964844,282.98895263671875,300.336669921875,305.1933898925781,293.1499938964844,293.1499938964844,278.1499938964844,36411.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410764336585999,1.0,0.0,0.0,3.68532133102417,3.6853458881378174,9.06241666598362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.142578125,0.0,1575.93115234375,1895.4371337890625,0.0,2851.77392578125,0.9136496782302856,1.0,0.0,3.0,1.0,0.0
18013800,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9538318514823914,0.422123908996582,0.380333811044693,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.5455654859542847,0.4690842628479004,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9690505266189576,0.4423277676105499,0.3096927404403686,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9593156576156616,0.4293155372142792,0.4070069193840027,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7899202704429626,0.2418075501918792,1.0949561595916748,284.9497375488281,284.95001220703125,302.3977966308594,297.3426818847656,299.1047058105469,297.2848205566406,284.9506530761719,1.0,0.5796865820884705,0.4720647037029266,0.4720647037029266,1.0,1.0,-3.195362091064453,1.1325640678405762,2.062797784805298,0.4076815247535705,0.9047833681106568,0.9047833681106568,0.0,125.26323699951172,147.0,74627.8828125,0.0,2988.753662109375,1.0,278.1499938964844,282.98895263671875,300.336669921875,305.1933898925781,293.1499938964844,293.1499938964844,278.1499938964844,36411.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410764336585999,1.0,0.0,0.0,3.68532133102417,3.6853458881378174,9.06241666598362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.142578125,0.0,1575.93115234375,1895.4371337890625,0.0,2851.77392578125,0.9136496782302856,1.0,0.0,3.0,1.0,0.0
18013860,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9451993107795716,0.4223353862762451,0.3806300163269043,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9990000128746032,0.5485213398933411,0.4811535477638244,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9614090919494628,0.4430640339851379,0.3102843761444092,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9514508843421936,0.4302590191364288,0.4080029129981994,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7834669947624207,0.2420407682657241,1.096554160118103,284.96295166015625,284.95001220703125,302.4192810058594,297.335693359375,299.1134338378906,297.2890014648437,284.9637451171875,1.0,0.5846980214118958,0.4713184237480163,0.4713184237480163,1.0,1.0,-3.2140443325042725,1.1382439136505127,2.07580041885376,0.4090584814548492,0.917240023612976,0.917240023612976,0.0,129.10606384277344,147.0,74945.7890625,0.0,3056.945556640625,1.0,278.1499938964844,282.9940795898437,300.3346862792969,305.2041931152344,293.1499938964844,293.1499938964844,278.1499938964844,35691.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411633372306824,1.0,0.0,0.0,3.697539806365967,3.6975643634796143,9.122608162215328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.2998046875,0.0,1584.3631591796875,1895.4371337890625,0.0,2852.586181640625,0.9158710837364196,1.0,0.0,3.0,1.0,0.0
18013920,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9395981431007384,0.4224270284175873,0.3807892501354217,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9990000128746032,0.5493096113204956,0.4889492690563202,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9563137888908386,0.4434069991111755,0.3105807304382324,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9462263584136964,0.4307000637054443,0.4084961712360382,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.7793853282928467,0.2421400994062423,1.0973957777023315,284.9682006835937,284.95001220703125,302.4292907714844,297.3323059082031,299.1156921386719,297.287841796875,284.96893310546875,1.0,0.5877975821495056,0.4709672331809997,0.4709672331809997,1.0,1.0,-3.225563764572144,1.1419942378997805,2.083569526672364,0.4101912677288055,0.9241544008255004,0.9241544008255004,0.0,131.6111602783203,167.0,75164.15625,0.0,3100.237548828125,1.0,278.1499938964844,282.99462890625,300.3340759277344,305.21514892578125,293.1499938964844,293.1499938964844,278.1499938964844,35385.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414860367774963,1.0,0.0,0.0,3.708109140396118,3.7081334590911865,9.174835327030452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.5986328125,0.0,1594.11474609375,1895.4371337890625,0.0,2855.6025390625,0.9180209040641784,1.0,0.0,3.0,1.0,0.0
18013980,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.91672945022583,0.4226365089416504,0.3813292980194092,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.5489819049835205,0.5200150609016418,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9344114661216736,0.4444234669208526,0.3115542829036712,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9242257475852966,0.4320261776447296,0.4101044535636902,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7631682753562927,0.24235300719738,1.1001635789871216,284.9794616699219,284.95001220703125,302.4602966308594,297.3213806152344,299.1141967773437,297.2704162597656,284.9798889160156,1.0,0.6001778841018677,0.4698697328567505,0.4698697328567505,1.0,1.0,-3.27036452293396,1.1571030616760254,2.1132614612579346,0.4152608513832092,0.9482856392860411,0.9482856392860411,0.0,142.38975524902344,187.0,76064.5859375,0.0,3277.781982421875,1.0,278.1499938964844,282.9886474609375,300.33135986328125,305.2669982910156,293.1499938964844,293.1499938964844,278.1499938964844,34671.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435955047607422,1.0,0.0,0.0,3.757720232009888,3.757745027542114,9.42197971198766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.0517578125,0.0,1646.1156005859375,1895.4371337890625,0.0,2875.32568359375,0.9286332726478576,1.0,0.0,3.0,1.0,0.0
18014040,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.91672945022583,0.4226365089416504,0.3813292980194092,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.5489819049835205,0.5200150609016418,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9344114661216736,0.4444234669208526,0.3115542829036712,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9242257475852966,0.4320261776447296,0.4101044535636902,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7631682753562927,0.24235300719738,1.1001635789871216,284.9794616699219,284.95001220703125,302.4602966308594,297.3213806152344,299.1141967773437,297.2704162597656,284.9798889160156,1.0,0.6001778841018677,0.4698697328567505,0.4698697328567505,1.0,1.0,-3.27036452293396,1.1571030616760254,2.1132614612579346,0.4152608513832092,0.9482856392860411,0.9482856392860411,0.0,142.38975524902344,187.0,76064.5859375,0.0,3277.781982421875,1.0,278.1499938964844,282.9886474609375,300.33135986328125,305.2669982910156,293.1499938964844,293.1499938964844,278.1499938964844,34671.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435955047607422,1.0,0.0,0.0,3.757720232009888,3.757745027542114,9.42197971198766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.0517578125,0.0,1646.1156005859375,1895.4371337890625,0.0,2875.32568359375,0.9286332726478576,1.0,0.0,3.0,1.0,0.0
18014100,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.896764874458313,0.4225763082504272,0.3817082643508911,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9831438064575196,0.5484272837638855,0.5201903581619263,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.9128469824790956,0.4447863101959228,0.3121361136436462,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9036829471588136,0.4325510561466217,0.4110405743122101,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7482926845550537,0.2423085868358612,1.102074384689331,284.96710205078125,284.95001220703125,302.4755859375,297.315673828125,299.1103210449219,297.2587585449219,284.96600341796875,1.0,0.6062236428260803,0.4693209826946258,0.4693209826946258,1.0,1.0,-3.274825096130371,1.1575443744659424,2.1172807216644287,0.4152761101722717,0.9480873346328736,0.9480873346328736,0.0,152.26846313476562,187.0,76239.1015625,0.0,3353.987548828125,1.0,278.1499938964844,282.97216796875,300.3277893066406,305.28692626953125,293.1499938964844,293.1499938964844,278.1499938964844,34837.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449480533599854,1.0,0.0,0.0,3.7802693843841553,3.780294418334961,9.535397111903876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.2392578125,0.0,1673.9810791015625,1895.4371337890625,0.0,2887.97802734375,0.9335983991622924,1.0,0.0,3.0,1.0,0.0
18014160,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8799588680267334,0.4224098026752472,0.3819657564163208,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9663103222846984,0.5486061573028564,0.5204566121101379,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8954616189002991,0.4450573325157165,0.3126357495784759,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8871065974235535,0.4329924285411834,0.4118740558624267,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.7355853319168091,0.2421911209821701,1.1035212278366089,284.95733642578125,284.95001220703125,302.49072265625,297.309814453125,299.10723876953125,297.2513122558594,284.956787109375,1.0,0.612284243106842,0.4682050049304962,0.4682050049304962,1.0,1.0,-3.2787976264953613,1.1566118001937866,2.1221859455108643,0.4134629666805267,0.9449979662895204,0.9449979662895204,0.0,162.1997833251953,207.0,76293.703125,0.0,3429.20556640625,1.0,278.1499938964844,282.9617004394531,300.320556640625,305.2880554199219,293.1499938964844,293.1499938964844,278.1499938964844,35239.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459423780441284,1.0,0.0,0.0,3.790513753890991,3.790539026260376,9.587147360434756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.7412109375,0.0,1689.2763671875,1895.4371337890625,0.0,2897.28173828125,0.9361841678619384,1.0,0.0,3.0,1.0,0.0
18014220,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8524478673934937,0.422007292509079,0.3823632597923279,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9339465498924256,0.5498943328857422,0.5221397280693054,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8674271702766418,0.4455290138721466,0.3135510385036468,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8598403334617615,0.4338023960590362,0.413431853055954,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7142044305801392,0.2418864518404007,1.1059386730194092,284.9494323730469,284.95001220703125,302.5206298828125,297.2976989746094,299.10406494140625,297.2421264648437,284.9493408203125,1.0,0.6243955492973328,0.4659730792045593,0.4659730792045593,1.0,1.0,-3.287179470062256,1.1547038555145264,2.1324753761291504,0.4096670150756836,0.9411581754684448,0.9411581754684448,0.0,182.1820068359375,227.0,76341.6953125,0.0,3582.086669921875,1.0,278.1499938964844,282.951171875,300.3041381835937,305.2765197753906,293.1499938964844,293.1499938964844,278.1499938964844,35706.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471593260765076,1.0,0.0,0.0,3.800624847412109,3.800650358200073,9.638363280828344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.3388671875,0.0,1705.0054931640625,1895.4371337890625,0.0,2908.671875,0.9388195872306824,1.0,0.0,3.0,1.0,0.0
18014280,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8524478673934937,0.422007292509079,0.3823632597923279,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9339465498924256,0.5498943328857422,0.5221397280693054,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8674271702766418,0.4455290138721466,0.3135510385036468,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8598403334617615,0.4338023960590362,0.413431853055954,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7142044305801392,0.2418864518404007,1.1059386730194092,284.9494323730469,284.95001220703125,302.5206298828125,297.2976989746094,299.10406494140625,297.2421264648437,284.9493408203125,1.0,0.6243955492973328,0.4659730792045593,0.4659730792045593,1.0,1.0,-3.287179470062256,1.1547038555145264,2.1324753761291504,0.4096670150756836,0.9411581754684448,0.9411581754684448,0.0,182.1820068359375,227.0,76341.6953125,0.0,3582.086669921875,1.0,278.1499938964844,282.951171875,300.3041381835937,305.2765197753906,293.1499938964844,293.1499938964844,278.1499938964844,35706.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471593260765076,1.0,0.0,0.0,3.800624847412109,3.800650358200073,9.638363280828344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.3388671875,0.0,1705.0054931640625,1895.4371337890625,0.0,2908.671875,0.9388195872306824,1.0,0.0,3.0,1.0,0.0
