time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014340,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.831078052520752,0.4215932190418243,0.3827311396598816,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9069859981536864,0.5517401695251465,0.5245519280433655,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8455074429512024,0.4459828436374664,0.3144400119781494,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8386714458465576,0.434578537940979,0.4149426221847534,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6947335600852966,0.2415473163127899,1.1081353425979614,284.9488220214844,284.95001220703125,302.54998779296875,297.28497314453125,299.1029968261719,297.2366943359375,284.9488830566406,1.0,0.6364525556564331,0.4637411832809448,0.4637411832809448,1.0,1.0,-3.2960541248321533,1.152925729751587,2.1431283950805664,0.4058586359024048,0.9400025010108948,0.9400025010108948,0.0,202.2791442871093,215.0,76358.0078125,0.0,3737.77490234375,1.0,278.1499938964844,282.9471130371094,300.2889099121094,305.26171875,293.1499938964844,293.1499938964844,278.1499938964844,35877.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478686213493347,1.0,0.0,0.0,3.8044819831848153,3.8045074939727774,9.657936743678874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.4287109375,0.0,1710.966064453125,1895.4371337890625,0.0,2915.311767578125,0.939830720424652,1.0,0.0,3.0,1.0,0.0
18014400,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.831078052520752,0.4215932190418243,0.3827311396598816,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9069859981536864,0.5517401695251465,0.5245519280433655,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8455074429512024,0.4459828436374664,0.3144400119781494,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8386714458465576,0.434578537940979,0.4149426221847534,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6947335600852966,0.2415473163127899,1.1081353425979614,284.9488220214844,284.95001220703125,302.54998779296875,297.28497314453125,299.1029968261719,297.2366943359375,284.9488830566406,1.0,0.6364525556564331,0.4637411832809448,0.4637411832809448,1.0,1.0,-3.2960541248321533,1.152925729751587,2.1431283950805664,0.4058586359024048,0.9400025010108948,0.9400025010108948,0.0,202.2791442871093,215.0,76358.0078125,0.0,3737.77490234375,1.0,278.1499938964844,282.9471130371094,300.2889099121094,305.26171875,293.1499938964844,293.1499938964844,278.1499938964844,35877.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478686213493347,1.0,0.0,0.0,3.8044819831848153,3.8045074939727774,9.657936743678874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.4287109375,0.0,1710.966064453125,1895.4371337890625,0.0,2915.311767578125,0.939830720424652,1.0,0.0,3.0,1.0,0.0
18014460,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8222903609275818,0.4192028939723968,0.3812817633152008,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8978316783905029,0.5516351461410522,0.5251895785331726,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8369558453559875,0.4443760216236114,0.3138790130615234,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8304275870323181,0.4331988096237182,0.4144286811351776,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.6855107545852661,0.2389100044965744,1.100277304649353,284.93487548828125,284.95001220703125,302.57879638671875,297.27362060546875,299.09051513671875,297.2126770019531,284.93438720703125,1.0,0.6383285522460938,0.4621531367301941,0.4621531367301941,1.0,1.0,-3.284363269805908,1.144575834274292,2.139787435531616,0.4003872275352478,0.9257141351699828,0.9257141351699828,0.0,210.0366973876953,203.0,75937.65625,0.0,3758.656494140625,1.0,278.1499938964844,282.9369812011719,300.27374267578125,305.2288818359375,293.1499938964844,293.1499938964844,278.1499938964844,36474.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479632139205933,1.0,0.0,0.0,3.791505098342896,3.7915306091308594,9.59216436058341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.009765625,0.0,1700.0635986328125,1895.4371337890625,0.0,2916.197265625,0.9371885061264038,1.0,0.0,3.0,1.0,0.0
18014520,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8222903609275818,0.4192028939723968,0.3812817633152008,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8978316783905029,0.5516351461410522,0.5251895785331726,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8369558453559875,0.4443760216236114,0.3138790130615234,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8304275870323181,0.4331988096237182,0.4144286811351776,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.6855107545852661,0.2389100044965744,1.100277304649353,284.93487548828125,284.95001220703125,302.57879638671875,297.27362060546875,299.09051513671875,297.2126770019531,284.93438720703125,1.0,0.6383285522460938,0.4621531367301941,0.4621531367301941,1.0,1.0,-3.284363269805908,1.144575834274292,2.139787435531616,0.4003872275352478,0.9257141351699828,0.9257141351699828,0.0,210.0366973876953,203.0,75937.65625,0.0,3758.656494140625,1.0,278.1499938964844,282.9369812011719,300.27374267578125,305.2288818359375,293.1499938964844,293.1499938964844,278.1499938964844,36474.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479632139205933,1.0,0.0,0.0,3.791505098342896,3.7915306091308594,9.59216436058341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.009765625,0.0,1700.0635986328125,1895.4371337890625,0.0,2916.197265625,0.9371885061264038,1.0,0.0,3.0,1.0,0.0
18014580,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8228206038475037,0.4180349707603454,0.3799411356449127,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8999372124671936,0.5526373982429504,0.5258339047431946,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8379683494567871,0.4439186453819275,0.3133352994918823,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8314945101737976,0.4328630268573761,0.4138239622116089,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.6849210858345032,0.2372585982084274,1.0915042161941528,284.93475341796875,284.95001220703125,302.6069641113281,297.2654724121094,299.0865478515625,297.2021789550781,284.93487548828125,1.0,0.6353842616081238,0.4605651199817657,0.4605651199817657,1.0,1.0,-3.27158522605896,1.1358932256698608,2.1356921195983887,0.3943239748477936,0.9148566722869872,0.9148566722869872,0.0,207.91954040527344,191.0,75393.5859375,0.0,3711.704345703125,1.0,278.1499938964844,282.9424743652344,300.26025390625,305.17694091796875,293.1499938964844,293.1499938964844,278.1499938964844,36803.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468129634857178,1.0,0.0,0.0,3.759454250335693,3.759479522705078,9.43067789194174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.83984375,0.0,1664.5777587890625,1895.4371337890625,0.0,2905.4296875,0.930325448513031,1.0,0.0,3.0,1.0,0.0
18014640,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8228206038475037,0.4180349707603454,0.3799411356449127,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8999372124671936,0.5526373982429504,0.5258339047431946,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8379683494567871,0.4439186453819275,0.3133352994918823,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8314945101737976,0.4328630268573761,0.4138239622116089,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.6849210858345032,0.2372585982084274,1.0915042161941528,284.93475341796875,284.95001220703125,302.6069641113281,297.2654724121094,299.0865478515625,297.2021789550781,284.93487548828125,1.0,0.6353842616081238,0.4605651199817657,0.4605651199817657,1.0,1.0,-3.27158522605896,1.1358932256698608,2.1356921195983887,0.3943239748477936,0.9148566722869872,0.9148566722869872,0.0,207.91954040527344,191.0,75393.5859375,0.0,3711.704345703125,1.0,278.1499938964844,282.9424743652344,300.26025390625,305.17694091796875,293.1499938964844,293.1499938964844,278.1499938964844,36803.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468129634857178,1.0,0.0,0.0,3.759454250335693,3.759479522705078,9.43067789194174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.83984375,0.0,1664.5777587890625,1895.4371337890625,0.0,2905.4296875,0.930325448513031,1.0,0.0,3.0,1.0,0.0
18014700,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8253830671310425,0.4176905155181885,0.3794617652893066,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9037301540374756,0.5533738136291504,0.5263426899909973,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8408364653587341,0.4439362287521362,0.3132115602493286,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8343402147293091,0.4329309165477752,0.4137056767940521,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.6869027614593506,0.2366957664489746,1.0880768299102783,284.9374084472656,284.95001220703125,302.6208190917969,297.26251220703125,299.08648681640625,297.1998596191406,284.9375915527344,1.0,0.6330088973045349,0.4597710967063904,0.4597710967063904,1.0,1.0,-3.2672061920166016,1.1323271989822388,2.134878873825073,0.3916331827640533,0.9122180342674256,0.9122180342674256,0.0,204.6485137939453,191.0,75177.1015625,0.0,3678.992919921875,1.0,278.1499938964844,282.9466247558594,300.2562866210937,305.1566467285156,293.1499938964844,293.1499938964844,278.1499938964844,36768.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461087346076965,1.0,0.0,0.0,3.745428323745728,3.745453596115112,9.36044045829476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.255859375,0.0,1647.8526611328125,1895.4371337890625,0.0,2898.8388671875,0.9271816611289978,1.0,0.0,3.0,1.0,0.0
18014760,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8288735151290894,0.4174249768257141,0.3790407180786133,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9088465571403505,0.5541940331459045,0.5269153118133545,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8446979522705078,0.4440407454967499,0.3131380379199981,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8381527662277222,0.4330858588218689,0.4136536717414856,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.6898269057273865,0.2362427115440368,1.0850605964660645,284.9402770996094,284.95001220703125,302.6345520019531,297.26031494140625,299.0878601074219,297.19854736328125,284.9404602050781,1.0,0.6303035616874695,0.4592071175575256,0.4592071175575256,1.0,1.0,-3.263608694076538,1.1295729875564575,2.134035587310791,0.3895809352397918,0.9106664657592772,0.9106664657592772,0.0,200.5731506347656,179.0,74999.046875,0.0,3643.0849609375,1.0,278.1499938964844,282.9505615234375,300.2537841796875,305.140380859375,293.1499938964844,293.1499938964844,278.1499938964844,36684.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454270958900452,1.0,0.0,0.0,3.73354697227478,3.733572006225586,9.30114765651524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.7626953125,0.0,1633.357177734375,1895.4371337890625,0.0,2892.4599609375,0.9244765639305116,1.0,0.0,3.0,1.0,0.0
18014820,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8379253149032593,0.417010098695755,0.3782831728458404,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9224898815155028,0.5559847354888916,0.5281727910041809,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8547136783599854,0.4443880915641784,0.313071995973587,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8480052351951599,0.4335395693778991,0.4136624336242676,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6977367997169495,0.2355516105890274,1.0798696279525757,284.94464111328125,284.95001220703125,302.6615295410156,297.2579650878906,299.0917053222656,297.1975402832031,284.9447631835937,1.0,0.6243002414703369,0.4580792188644409,0.4580792188644409,1.0,1.0,-3.257897138595581,1.124704360961914,2.133192777633667,0.3857834041118622,0.9089086055755616,0.9089086055755616,0.0,190.99473571777344,167.0,74718.6328125,0.0,3565.90380859375,1.0,278.1499938964844,282.95623779296875,300.2518920898437,305.1171875,293.1499938964844,293.1499938964844,278.1499938964844,36489.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442067503929138,1.0,0.0,0.0,3.715362071990967,3.715386867523194,9.210762073053048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.896484375,0.0,1610.8406982421875,1895.4371337890625,0.0,2881.043212890625,0.9202741980552672,1.0,0.0,3.0,1.0,0.0
18014880,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8379253149032593,0.417010098695755,0.3782831728458404,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9224898815155028,0.5559847354888916,0.5281727910041809,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8547136783599854,0.4443880915641784,0.313071995973587,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8480052351951599,0.4335395693778991,0.4136624336242676,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6977367997169495,0.2355516105890274,1.0798696279525757,284.94464111328125,284.95001220703125,302.6615295410156,297.2579650878906,299.0917053222656,297.1975402832031,284.9447631835937,1.0,0.6243002414703369,0.4580792188644409,0.4580792188644409,1.0,1.0,-3.257897138595581,1.124704360961914,2.133192777633667,0.3857834041118622,0.9089086055755616,0.9089086055755616,0.0,190.99473571777344,167.0,74718.6328125,0.0,3565.90380859375,1.0,278.1499938964844,282.95623779296875,300.2518920898437,305.1171875,293.1499938964844,293.1499938964844,278.1499938964844,36489.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442067503929138,1.0,0.0,0.0,3.715362071990967,3.715386867523194,9.210762073053048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.896484375,0.0,1610.8406982421875,1895.4371337890625,0.0,2881.043212890625,0.9202741980552672,1.0,0.0,3.0,1.0,0.0
18014940,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8496750593185425,0.4166459739208221,0.3775535523891449,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9399605989456176,0.5579313039779663,0.5295473337173462,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8677105903625488,0.4448214769363403,0.3130523264408111,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8607791066169739,0.434082418680191,0.4137384295463562,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7081074714660645,0.235079675912857,1.075569748878479,284.9466552734375,284.95001220703125,302.6878662109375,297.2582092285156,299.09619140625,297.1977844238281,284.9467163085937,1.0,0.6177449226379395,0.4569512903690338,0.4569512903690338,1.0,1.0,-3.253568887710572,1.1203656196594238,2.1332032680511475,0.3822022974491119,0.9077293872833252,0.9077293872833252,0.0,180.12986755371094,155.0,74515.734375,0.0,3484.0380859375,1.0,278.1499938964844,282.95904541015625,300.253173828125,305.10369873046875,293.1499938964844,293.1499938964844,278.1499938964844,36351.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432429432868958,1.0,0.0,0.0,3.703229427337648,3.703253984451294,9.150703590421472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.865234375,0.0,1595.865966796875,1895.4371337890625,0.0,2872.02880859375,0.9174531698226928,1.0,0.0,3.0,1.0,0.0
18015000,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8496750593185425,0.4166459739208221,0.3775535523891449,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9399605989456176,0.5579313039779663,0.5295473337173462,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8677105903625488,0.4448214769363403,0.3130523264408111,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8607791066169739,0.434082418680191,0.4137384295463562,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7081074714660645,0.235079675912857,1.075569748878479,284.9466552734375,284.95001220703125,302.6878662109375,297.2582092285156,299.09619140625,297.1977844238281,284.9467163085937,1.0,0.6177449226379395,0.4569512903690338,0.4569512903690338,1.0,1.0,-3.253568887710572,1.1203656196594238,2.1332032680511475,0.3822022974491119,0.9077293872833252,0.9077293872833252,0.0,180.12986755371094,155.0,74515.734375,0.0,3484.0380859375,1.0,278.1499938964844,282.95904541015625,300.253173828125,305.10369873046875,293.1499938964844,293.1499938964844,278.1499938964844,36351.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432429432868958,1.0,0.0,0.0,3.703229427337648,3.703253984451294,9.150703590421472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.865234375,0.0,1595.865966796875,1895.4371337890625,0.0,2872.02880859375,0.9174531698226928,1.0,0.0,3.0,1.0,0.0
18015060,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.860318660736084,0.4163782000541687,0.3769943714141845,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.954679012298584,0.559454619884491,0.5306284427642822,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8794029355049133,0.4451740682125091,0.3130450248718261,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8722992539405823,0.4345147907733917,0.4138044118881225,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7169212102890015,0.2347990274429321,1.072630524635315,284.9473571777344,284.95001220703125,302.70751953125,297.260009765625,299.0994567871094,297.1982421875,284.9473571777344,1.0,0.6125897169113159,0.4560465812683105,0.4560465812683105,1.0,1.0,-3.250732183456421,1.1171307563781738,2.133601427078247,0.3794346451759338,0.906804084777832,0.906804084777832,0.0,171.50694274902344,155.0,74387.359375,0.0,3420.698974609375,1.0,278.1499938964844,282.9602355957031,300.2554931640625,305.09686279296875,293.1499938964844,293.1499938964844,278.1499938964844,36285.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425925970077515,1.0,0.0,0.0,3.695997714996338,3.696022272109986,9.115000239034998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.3916015625,0.0,1587.1116943359375,1895.4371337890625,0.0,2865.947021484375,0.9157829284667968,1.0,0.0,3.0,1.0,0.0
18015120,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8640073537826538,0.4162954986095428,0.3768180310726166,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9594548344612122,0.5599392652511597,0.5309728980064392,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8834258317947388,0.4452890753746032,0.3130442202091217,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8762723207473755,0.4346537590026855,0.4138263761997223,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7197978496551514,0.2347192764282226,1.0717403888702393,284.9474792480469,284.95001220703125,302.713623046875,297.2608337402344,299.1004638671875,297.19842529296875,284.947509765625,1.0,0.6109434962272644,0.4557608962059021,0.4557608962059021,1.0,1.0,-3.24988865852356,1.1161272525787354,2.133761405944824,0.3785654902458191,0.9065096378326416,0.9065096378326416,0.0,168.75035095214844,143.0,74349.8203125,0.0,3400.63037109375,1.0,278.1499938964844,282.96051025390625,300.2564392089844,305.0951232910156,293.1499938964844,293.1499938964844,278.1499938964844,36269.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842391312122345,1.0,0.0,0.0,3.693917989730835,3.6939425468444815,9.104745686272508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.4736328125,0.0,1584.618896484375,1895.4371337890625,0.0,2864.065185546875,0.9153044819831848,1.0,0.0,3.0,1.0,0.0
18015180,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8813846707344055,0.4159651398658752,0.3760885000228882,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9795632362365724,0.5619739890098572,0.5324193239212036,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9021319150924684,0.4457944333553314,0.313053548336029,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8948169946670532,0.4352467954158783,0.4139249920845032,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7328106760978699,0.2344346493482589,1.068235158920288,284.9478454589844,284.95001220703125,302.7388000488281,297.2656555175781,299.1046142578125,297.1992492675781,284.9478454589844,1.0,0.603999137878418,0.4545705020427704,0.4545705020427704,1.0,1.0,-3.246665954589844,1.1120558977127075,2.134610176086426,0.374961256980896,0.90530127286911,0.90530127286911,0.0,157.09620666503906,131.0,74209.71875,0.0,3316.735107421875,1.0,278.1499938964844,282.96142578125,300.2616577148437,305.0904541015625,293.1499938964844,293.1499938964844,278.1499938964844,36220.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416038155555725,1.0,0.0,0.0,3.686286211013794,3.6863105297088623,9.06716195459012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.9072265625,0.0,1575.5791015625,1895.4371337890625,0.0,2856.703125,0.9135581254959106,1.0,0.0,3.0,1.0,0.0
18015240,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8813846707344055,0.4159651398658752,0.3760885000228882,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9795632362365724,0.5619739890098572,0.5324193239212036,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9021319150924684,0.4457944333553314,0.313053548336029,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8948169946670532,0.4352467954158783,0.4139249920845032,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7328106760978699,0.2344346493482589,1.068235158920288,284.9478454589844,284.95001220703125,302.7388000488281,297.2656555175781,299.1046142578125,297.1992492675781,284.9478454589844,1.0,0.603999137878418,0.4545705020427704,0.4545705020427704,1.0,1.0,-3.246665954589844,1.1120558977127075,2.134610176086426,0.374961256980896,0.90530127286911,0.90530127286911,0.0,157.09620666503906,131.0,74209.71875,0.0,3316.735107421875,1.0,278.1499938964844,282.96142578125,300.2616577148437,305.0904541015625,293.1499938964844,293.1499938964844,278.1499938964844,36220.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416038155555725,1.0,0.0,0.0,3.686286211013794,3.6863105297088623,9.06716195459012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.9072265625,0.0,1575.5791015625,1895.4371337890625,0.0,2856.703125,0.9135581254959106,1.0,0.0,3.0,1.0,0.0
18015300,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8912525177001953,0.4158051013946533,0.3757292628288269,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9893267154693604,0.5630520582199097,0.5331882238388062,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9131262302398682,0.4460591673851013,0.3130671977996826,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9052568674087524,0.4355470836162567,0.4139793217182159,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7401033043861389,0.2343110293149948,1.0665786266326904,284.94775390625,284.95001220703125,302.7511291503906,297.2688293457031,299.10675048828125,297.1999206542969,284.94775390625,1.0,0.6004577279090881,0.4539753198623657,0.4539753198623657,1.0,1.0,-3.2446608543396,1.1098674535751345,2.134793519973755,0.3730836510658264,0.9044525027275084,0.9044525027275084,0.0,151.26329040527344,131.0,74136.234375,0.0,3274.447998046875,1.0,278.1499938964844,282.96173095703125,300.264892578125,305.0887145996094,293.1499938964844,293.1499938964844,278.1499938964844,36212.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412032127380371,1.0,0.0,0.0,3.6824162006378174,3.6824405193328857,9.048134188560651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.7490234375,0.0,1571.137939453125,1895.4371337890625,0.0,2852.958984375,0.912683606147766,1.0,0.0,3.0,1.0,0.0
18015360,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9016639590263368,0.4156424105167389,0.3753767311573028,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.998439073562622,0.5641943216323853,0.5339552164077759,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9254472255706788,0.4463238418102264,0.3130877614021301,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.917055606842041,0.4358446598052978,0.4140405654907226,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7478971481323242,0.2341899573802948,1.0649783611297607,284.9471130371094,284.95001220703125,302.7633361816406,297.2724609375,299.1090087890625,297.20086669921875,284.947021484375,1.0,0.5968399047851562,0.4534102976322174,0.4534102976322174,1.0,1.0,-3.24157977104187,1.1073298454284668,2.134249925613404,0.3711442351341247,0.9031269550323486,0.9031269550323486,0.0,145.5667724609375,119.0,74047.7265625,0.0,3231.6513671875,1.0,278.1499938964844,282.9617004394531,300.2683410644531,305.0867919921875,293.1499938964844,293.1499938964844,278.1499938964844,36225.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84077388048172,1.0,0.0,0.0,3.678136110305786,3.6781606674194336,9.027113492265926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.44921875,0.0,1566.3990478515625,1895.4371337890625,0.0,2848.9462890625,0.91172456741333,1.0,0.0,3.0,1.0,0.0
18015420,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9177221059799194,0.4151965081691742,0.3747435808181762,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9990000128746032,0.5684017539024353,0.5113337635993958,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9435914754867554,0.4467546939849853,0.3131979405879974,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9351819753646852,0.4363338053226471,0.414247453212738,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7594638466835022,0.2338875532150268,1.0623363256454468,284.9342956542969,284.95001220703125,302.7872619628906,297.281005859375,299.11676025390625,297.2102966308594,284.9338073730469,1.0,0.5879974365234375,0.4522802531719208,0.4522802531719208,1.0,1.0,-3.213196516036988,1.093740701675415,2.1194558143615723,0.3639442026615143,0.8881843090057373,0.8881843090057373,0.0,137.02833557128906,107.0,73434.09375,0.0,3106.33203125,1.0,278.1499938964844,282.9574890136719,300.2740783691406,305.0624694824219,293.1499938964844,293.1499938964844,278.45001220703125,36832.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394426107406616,1.0,0.0,0.0,3.650676012039185,3.650700092315674,8.89282773641753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.1484375,0.0,1540.150634765625,1895.4371337890625,0.0,2836.5078125,0.9058931469917296,1.0,0.0,3.0,1.0,0.0
18015480,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9177221059799194,0.4151965081691742,0.3747435808181762,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9990000128746032,0.5684017539024353,0.5113337635993958,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9435914754867554,0.4467546939849853,0.3131979405879974,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9351819753646852,0.4363338053226471,0.414247453212738,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7594638466835022,0.2338875532150268,1.0623363256454468,284.9342956542969,284.95001220703125,302.7872619628906,297.281005859375,299.11676025390625,297.2102966308594,284.9338073730469,1.0,0.5879974365234375,0.4522802531719208,0.4522802531719208,1.0,1.0,-3.213196516036988,1.093740701675415,2.1194558143615723,0.3639442026615143,0.8881843090057373,0.8881843090057373,0.0,137.02833557128906,107.0,73434.09375,0.0,3106.33203125,1.0,278.1499938964844,282.9574890136719,300.2740783691406,305.0624694824219,293.1499938964844,293.1499938964844,278.45001220703125,36832.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394426107406616,1.0,0.0,0.0,3.650676012039185,3.650700092315674,8.89282773641753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.1484375,0.0,1540.150634765625,1895.4371337890625,0.0,2836.5078125,0.9058931469917296,1.0,0.0,3.0,1.0,0.0
18015540,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9382607936859132,0.4153136610984802,0.3744450807571411,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.5765794515609741,0.4825915098190307,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9638727903366088,0.4476946890354156,0.3135412037372589,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.956034243106842,0.4372286200523376,0.4146937429904938,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7738316655158997,0.2338944226503372,1.0605465173721311,284.9926452636719,284.95001220703125,302.81060791015625,297.2911071777344,299.1371459960937,297.2402648925781,284.9893798828125,1.0,0.5777692794799805,0.4511501789093017,0.4511501789093017,1.0,1.0,-3.1770782470703125,1.0772223472595217,2.09985613822937,0.355291485786438,0.9593318700790404,0.9593318700790404,0.0,127.86810302734376,127.0,72273.171875,0.0,2963.66455078125,1.0,278.4430236816406,283.0438842773437,300.26959228515625,304.93731689453125,293.1499938964844,293.1499938964844,278.1499938964844,33612.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832593560218811,1.0,0.0,0.0,3.757452726364136,3.757477283477783,9.420638207302544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.7314453125,0.0,1637.6451416015625,1895.4371337890625,0.0,2772.602294921875,0.9273393154144288,1.0,0.0,3.0,1.0,0.0
18015600,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9382607936859132,0.4153136610984802,0.3744450807571411,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.5765794515609741,0.4825915098190307,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9638727903366088,0.4476946890354156,0.3135412037372589,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.956034243106842,0.4372286200523376,0.4146937429904938,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7738316655158997,0.2338944226503372,1.0605465173721311,284.9926452636719,284.95001220703125,302.81060791015625,297.2911071777344,299.1371459960937,297.2402648925781,284.9893798828125,1.0,0.5777692794799805,0.4511501789093017,0.4511501789093017,1.0,1.0,-3.1770782470703125,1.0772223472595217,2.09985613822937,0.355291485786438,0.9593318700790404,0.9593318700790404,0.0,127.86810302734376,127.0,72273.171875,0.0,2963.66455078125,1.0,278.4430236816406,283.0438842773437,300.26959228515625,304.93731689453125,293.1499938964844,293.1499938964844,278.1499938964844,33612.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832593560218811,1.0,0.0,0.0,3.757452726364136,3.757477283477783,9.420638207302544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.7314453125,0.0,1637.6451416015625,1895.4371337890625,0.0,2772.602294921875,0.9273393154144288,1.0,0.0,3.0,1.0,0.0
18015660,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.93864107131958,0.4143550097942352,0.3737841844558716,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.5842695832252502,0.481231689453125,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.964978039264679,0.4477637112140655,0.3137163817882538,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.957241714000702,0.4373952150344848,0.4149932265281677,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7743380665779114,0.2336233407258987,1.059605598449707,284.9068298339844,284.95001220703125,302.8333435058594,297.30255126953125,299.15679931640625,297.26318359375,284.9086303710937,1.0,0.577976644039154,0.4504801332950592,0.4504801332950592,1.0,1.0,-3.17403244972229,1.0744775533676147,2.099555015563965,0.3525046706199646,0.8710110187530518,0.8710110187530518,0.0,127.35208892822266,147.0,72693.515625,0.0,2953.4658203125,1.0,278.1571044921875,282.9453125,300.30767822265625,305.0662841796875,293.1499938964844,293.1499938964844,278.45001220703125,38592.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368022441864014,1.0,0.0,0.0,3.627552509307861,3.627576589584351,8.780529014984495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.0322265625,0.0,1527.6185302734375,1895.4371337890625,0.0,2811.853515625,0.9027567505836488,1.0,0.0,3.0,1.0,0.0
18015720,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.93864107131958,0.4143550097942352,0.3737841844558716,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.5842695832252502,0.481231689453125,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.964978039264679,0.4477637112140655,0.3137163817882538,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.957241714000702,0.4373952150344848,0.4149932265281677,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7743380665779114,0.2336233407258987,1.059605598449707,284.9068298339844,284.95001220703125,302.8333435058594,297.30255126953125,299.15679931640625,297.26318359375,284.9086303710937,1.0,0.577976644039154,0.4504801332950592,0.4504801332950592,1.0,1.0,-3.17403244972229,1.0744775533676147,2.099555015563965,0.3525046706199646,0.8710110187530518,0.8710110187530518,0.0,127.35208892822266,147.0,72693.515625,0.0,2953.4658203125,1.0,278.1571044921875,282.9453125,300.30767822265625,305.0662841796875,293.1499938964844,293.1499938964844,278.45001220703125,38592.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368022441864014,1.0,0.0,0.0,3.627552509307861,3.627576589584351,8.780529014984495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.0322265625,0.0,1527.6185302734375,1895.4371337890625,0.0,2811.853515625,0.9027567505836488,1.0,0.0,3.0,1.0,0.0
18015780,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.925748348236084,0.4146512150764465,0.3739412724971771,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.5889129042625427,0.498904138803482,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9536434412002563,0.4489114880561828,0.3144486248493194,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9454771280288696,0.4384355843067169,0.4159338176250458,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7653014063835144,0.2338223308324813,1.0607857704162598,285.0193176269531,284.95001220703125,302.85546875,297.3150939941406,299.17010498046875,297.2733764648437,285.0184936523437,1.0,0.584989607334137,0.4498100876808166,0.4498100876808166,1.0,1.0,-3.1988730430603027,1.0823800563812256,2.116492748260498,0.3546241521835327,0.9773156642913818,0.9773156642913818,0.0,133.005859375,167.0,72625.59375,0.0,3046.999755859375,1.0,278.4430847167969,283.0635070800781,300.29949951171875,304.9671325683594,293.1499938964844,293.1499938964844,278.1499938964844,33023.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305286765098572,1.0,0.0,0.0,3.758040189743042,3.7580647468566895,9.4235844017021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.0869140625,0.0,1633.7911376953125,1895.4371337890625,0.0,2753.367919921875,0.9273234009742736,1.0,0.0,3.0,1.0,0.0
18015840,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.925748348236084,0.4146512150764465,0.3739412724971771,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.5889129042625427,0.498904138803482,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9536434412002563,0.4489114880561828,0.3144486248493194,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9454771280288696,0.4384355843067169,0.4159338176250458,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7653014063835144,0.2338223308324813,1.0607857704162598,285.0193176269531,284.95001220703125,302.85546875,297.3150939941406,299.17010498046875,297.2733764648437,285.0184936523437,1.0,0.584989607334137,0.4498100876808166,0.4498100876808166,1.0,1.0,-3.1988730430603027,1.0823800563812256,2.116492748260498,0.3546241521835327,0.9773156642913818,0.9773156642913818,0.0,133.005859375,167.0,72625.59375,0.0,3046.999755859375,1.0,278.4430847167969,283.0635070800781,300.29949951171875,304.9671325683594,293.1499938964844,293.1499938964844,278.1499938964844,33023.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305286765098572,1.0,0.0,0.0,3.758040189743042,3.7580647468566895,9.4235844017021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.0869140625,0.0,1633.7911376953125,1895.4371337890625,0.0,2753.367919921875,0.9273234009742736,1.0,0.0,3.0,1.0,0.0
18015900,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.915932834148407,0.4143214523792267,0.3740713000297546,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.5893425941467285,0.5130233764648438,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9443265199661256,0.4491178095340729,0.314881294965744,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9359336495399476,0.4386394321918487,0.4164809286594391,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7584916353225708,0.2337343096733093,1.0616942644119265,284.8943786621094,284.95001220703125,302.8663024902344,297.3217163085937,299.1692199707031,297.2665100097656,284.892333984375,1.0,0.5903926491737366,0.4494750499725342,0.4494750499725342,1.0,1.0,-3.218270301818848,1.0889694690704346,2.129300832748413,0.35686194896698,0.8968927264213562,0.8968927264213562,0.0,137.6391143798828,167.0,73931.171875,0.0,3122.383544921875,1.0,278.1951599121094,282.91552734375,300.35205078125,305.2250061035156,293.1499938964844,293.1499938964844,278.1499938964844,36396.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361327648162842,1.0,0.0,0.0,3.7479288578033447,3.7479538917541504,9.372942599839008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.111328125,0.0,1647.917236328125,1895.4371337890625,0.0,2805.60595703125,0.9257570505142212,1.0,0.0,3.0,1.0,0.0
18015960,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9044004082679749,0.4138149619102478,0.3738066852092743,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9990000128746032,0.5885197520256042,0.5305911302566528,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.932408094406128,0.4491629600524902,0.3150617182254791,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9239821434020996,0.4386940002441406,0.4167395234107971,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.750276505947113,0.2335110157728195,1.0617737770080566,284.92559814453125,284.95001220703125,302.8769836425781,297.3285522460937,299.1622314453125,297.2525634765625,284.9278564453125,1.0,0.5966741442680359,0.448727548122406,0.448727548122406,1.0,1.0,-3.2396938800811768,1.0953713655471802,2.144322395324707,0.3584575951099396,0.9033328890800476,0.9033328890800476,0.0,143.44505310058594,185.0,74132.8671875,0.0,3211.12060546875,1.0,278.15692138671875,282.9397277832031,300.34893798828125,305.1880798339844,293.1499938964844,293.1499938964844,278.45001220703125,37085.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378623723983765,1.0,0.0,0.0,3.703507900238037,3.703532695770264,9.152080906460468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.607421875,0.0,1601.759765625,1895.4371337890625,0.0,2821.75,0.9184321761131288,1.0,0.0,3.0,1.0,0.0
18016020,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8787579536437988,0.413991779088974,0.3742326200008392,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9904251098632812,0.5856406092643738,0.5557709336280823,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9039267897605896,0.450283944606781,0.316067487001419,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8966318964958191,0.4396134316921234,0.4179686307907104,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7309579849243164,0.233393907546997,1.063557267189026,285.0485534667969,284.95001220703125,302.8978881835937,297.3426513671875,299.14697265625,297.22467041015625,285.0465087890625,1.0,0.6098678112030029,0.4472325444221496,0.4472325444221496,1.0,1.0,-3.2740094661712646,1.104671835899353,2.169337511062622,0.3606748282909393,1.0,1.0,0.0,158.89498901367188,203.0,74111.9765625,0.0,3397.349609375,1.0,278.4433898925781,283.0650939941406,300.3386535644531,305.11114501953125,293.1499938964844,293.1499938964844,278.1499938964844,33143.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340954184532166,1.0,0.0,0.0,3.8347249031066895,3.834750413894653,9.812094958761008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12672.669921875,0.0,1726.1026611328125,1895.4371337890625,0.0,2786.601806640625,0.9446443915367126,1.0,0.0,3.0,1.0,0.0
18016080,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8787579536437988,0.413991779088974,0.3742326200008392,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9904251098632812,0.5856406092643738,0.5557709336280823,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9039267897605896,0.450283944606781,0.316067487001419,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8966318964958191,0.4396134316921234,0.4179686307907104,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7309579849243164,0.233393907546997,1.063557267189026,285.0485534667969,284.95001220703125,302.8978881835937,297.3426513671875,299.14697265625,297.22467041015625,285.0465087890625,1.0,0.6098678112030029,0.4472325444221496,0.4472325444221496,1.0,1.0,-3.2740094661712646,1.104671835899353,2.169337511062622,0.3606748282909393,1.0,1.0,0.0,158.89498901367188,203.0,74111.9765625,0.0,3397.349609375,1.0,278.4433898925781,283.0650939941406,300.3386535644531,305.11114501953125,293.1499938964844,293.1499938964844,278.1499938964844,33143.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340954184532166,1.0,0.0,0.0,3.8347249031066895,3.834750413894653,9.812094958761008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12672.669921875,0.0,1726.1026611328125,1895.4371337890625,0.0,2786.601806640625,0.9446443915367126,1.0,0.0,3.0,1.0,0.0
18016140,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8494368195533752,0.4126513004302978,0.3742002546787262,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9589611887931824,0.5840405821800232,0.5546203851699829,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8735834956169128,0.4501588046550751,0.3168394267559051,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8666481375694275,0.4394257068634033,0.4189102947711944,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.707547664642334,0.2325528711080551,1.064543843269348,284.8980407714844,284.95001220703125,302.9181823730469,297.35723876953125,299.1318054199219,297.2007141113281,284.89971923828125,1.0,0.6214864253997803,0.4457375407218933,0.4457375407218933,1.0,1.0,-3.277194023132324,1.1021519899368286,2.175042152404785,0.3576439023017883,0.908783495426178,0.908783495426178,0.0,179.29782104492188,221.0,75053.734375,0.0,3538.1337890625,1.0,278.156005859375,282.8995056152344,300.3775634765625,305.296630859375,293.1499938964844,293.1499938964844,278.1499938964844,37729.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413652181625366,1.0,0.0,0.0,3.7801218032836914,3.7801473140716553,9.534651894682612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.1357421875,0.0,1696.21044921875,1895.4371337890625,0.0,2854.47314453125,0.9355891346931458,1.0,0.0,3.0,1.0,0.0
