time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18016200,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8494368195533752,0.4126513004302978,0.3742002546787262,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9589611887931824,0.5840405821800232,0.5546203851699829,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8735834956169128,0.4501588046550751,0.3168394267559051,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8666481375694275,0.4394257068634033,0.4189102947711944,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.707547664642334,0.2325528711080551,1.064543843269348,284.8980407714844,284.95001220703125,302.9181823730469,297.35723876953125,299.1318054199219,297.2007141113281,284.89971923828125,1.0,0.6214864253997803,0.4457375407218933,0.4457375407218933,1.0,1.0,-3.277194023132324,1.1021519899368286,2.175042152404785,0.3576439023017883,0.908783495426178,0.908783495426178,0.0,179.29782104492188,221.0,75053.734375,0.0,3538.1337890625,1.0,278.156005859375,282.8995056152344,300.3775634765625,305.296630859375,293.1499938964844,293.1499938964844,278.1499938964844,37729.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413652181625366,1.0,0.0,0.0,3.7801218032836914,3.7801473140716553,9.534651894682612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.1357421875,0.0,1696.21044921875,1895.4371337890625,0.0,2854.47314453125,0.9355891346931458,1.0,0.0,3.0,1.0,0.0
18016260,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8308427333831787,0.4118227064609527,0.3739124834537506,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.934914231300354,0.5844241380691528,0.5552318096160889,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8541070818901062,0.450278490781784,0.3172927498817444,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8475325107574463,0.4394015967845917,0.4194244742393493,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.6902993321418762,0.2318704277276992,1.0642796754837036,284.9258728027344,284.95001220703125,302.93475341796875,297.3696594238281,299.1258544921875,297.1924133300781,284.9269714355469,1.0,0.6305713653564453,0.4443121254444122,0.4443121254444122,1.0,1.0,-3.2784242630004883,1.0990782976150513,2.1793460845947266,0.3542929887771606,0.907548487186432,0.907548487186432,0.0,195.6536407470703,221.0,74817.703125,0.0,3648.9423828125,1.0,278.1504211425781,282.92596435546875,300.3682861328125,305.2442321777344,293.1499938964844,293.1499938964844,278.1499938964844,37188.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401736617088318,1.0,0.0,0.0,3.742990970611572,3.743016004562378,9.348260618935456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.380859375,0.0,1648.229736328125,1895.4371337890625,0.0,2843.33740234375,0.9270199537277222,1.0,0.0,3.0,1.0,0.0
18016320,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8277959227561951,0.4117014706134796,0.3738987147808075,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9307886362075806,0.5845796465873718,0.5554526448249817,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8509498834609985,0.4503358006477356,0.3174066841602325,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.844430148601532,0.439422458410263,0.4195492267608642,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.6874081492424011,0.2317565828561782,1.0642924308776855,284.93023681640625,284.95001220703125,302.9378662109375,297.3720397949219,299.1251525878906,297.1914978027344,284.9312438964844,1.0,0.632283091545105,0.4440405964851379,0.4440405964851379,1.0,1.0,-3.278974771499634,1.0986064672470093,2.180368423461914,0.3537034094333648,0.9081466794013976,0.9081466794013976,0.0,198.6790008544922,224.0,74787.953125,0.0,3670.277587890625,1.0,278.15020751953125,282.92999267578125,300.36883544921875,305.2401123046875,293.1499938964844,293.1499938964844,278.1499938964844,37061.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399186730384827,1.0,0.0,0.0,3.738334894180298,3.738359928131104,9.325018481831648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.60546875,0.0,1641.8192138671875,1895.4371337890625,0.0,2840.955322265625,0.9258984923362732,1.0,0.0,3.0,1.0,0.0
18016380,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8165939450263977,0.4110714793205261,0.3737208843231201,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9163318276405334,0.585860550403595,0.5569819211959839,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8398789167404175,0.4508373737335205,0.3180487751960754,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8334531784057617,0.4396505653858185,0.4201804101467132,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.676773726940155,0.2311323136091232,1.0635013580322266,284.9456481933594,284.95001220703125,302.9569702148437,297.3868408203125,299.1221923828125,297.1883850097656,284.94598388671875,1.0,0.6385359764099121,0.4423436820507049,0.4423436820507049,1.0,1.0,-3.281181812286377,1.0951710939407349,2.1860105991363525,0.3498933613300323,0.911588728427887,0.911588728427887,0.0,210.3774261474609,212.0,74662.1015625,0.0,3753.052978515625,1.0,278.1499938964844,282.9437866210937,300.38092041015625,305.2377319335937,293.1499938964844,293.1499938964844,278.1499938964844,36446.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385826945304871,1.0,0.0,0.0,3.722024440765381,3.722049236297608,9.243825616067624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.9150390625,0.0,1618.19140625,1895.4371337890625,0.0,2828.476318359375,0.9217774868011476,1.0,0.0,3.0,1.0,0.0
18016440,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8165939450263977,0.4110714793205261,0.3737208843231201,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9163318276405334,0.585860550403595,0.5569819211959839,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8398789167404175,0.4508373737335205,0.3180487751960754,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8334531784057617,0.4396505653858185,0.4201804101467132,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.676773726940155,0.2311323136091232,1.0635013580322266,284.9456481933594,284.95001220703125,302.9569702148437,297.3868408203125,299.1221923828125,297.1883850097656,284.94598388671875,1.0,0.6385359764099121,0.4423436820507049,0.4423436820507049,1.0,1.0,-3.281181812286377,1.0951710939407349,2.1860105991363525,0.3498933613300323,0.911588728427887,0.911588728427887,0.0,210.3774261474609,212.0,74662.1015625,0.0,3753.052978515625,1.0,278.1499938964844,282.9437866210937,300.38092041015625,305.2377319335937,293.1499938964844,293.1499938964844,278.1499938964844,36446.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385826945304871,1.0,0.0,0.0,3.722024440765381,3.722049236297608,9.243825616067624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.9150390625,0.0,1618.19140625,1895.4371337890625,0.0,2828.476318359375,0.9217774868011476,1.0,0.0,3.0,1.0,0.0
18016500,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8152485489845276,0.4107933044433594,0.3735133409500122,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9151621460914612,0.58658766746521,0.5576961636543274,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8388534784317017,0.4511386454105377,0.3182863295078277,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.832363486289978,0.4397957623004913,0.4203606843948364,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.675436794757843,0.2308628261089325,1.0624818801879885,284.9479675292969,284.95001220703125,302.9662780761719,297.3941955566406,299.1210632324219,297.1876525878906,284.94805908203125,1.0,0.6389027833938599,0.4414952099323272,0.4414952099323272,1.0,1.0,-3.281071186065674,1.0929858684539795,2.1880853176116943,0.347828060388565,0.912237286567688,0.912237286567688,0.0,211.68359375,212.0,74609.46875,0.0,3761.38427734375,1.0,278.1499938964844,282.94580078125,300.3888244628906,305.2422790527344,293.1499938964844,293.1499938964844,278.1499938964844,36294.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838079571723938,1.0,0.0,0.0,3.7181105613708496,3.718135356903076,9.224394830198436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.537109375,0.0,1612.521484375,1895.4371337890625,0.0,2823.7783203125,0.9207673668861388,1.0,0.0,3.0,1.0,0.0
18016560,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8158226609230042,0.4105445742607116,0.3732483983039856,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9165922403335572,0.5873265266418457,0.5583497881889343,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8397861123085022,0.451467216014862,0.3184813261032104,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8331924676895142,0.439966082572937,0.4204771518707275,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6758448481559753,0.2306237965822219,1.0611953735351562,284.9488525390625,284.95001220703125,302.9754638671875,297.4014587402344,299.1211242675781,297.18719482421875,284.94891357421875,1.0,0.6382433176040649,0.4409267604351043,0.4409267604351043,1.0,1.0,-3.280366897583008,1.0912373065948486,2.189129590988159,0.3463064730167389,0.9123843312263488,0.9123843312263488,0.0,210.8318634033203,200.0,74562.1484375,0.0,3753.956787109375,1.0,278.1499938964844,282.94683837890625,300.3966064453125,305.2470703125,293.1499938964844,293.1499938964844,278.1499938964844,36216.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376321196556091,1.0,0.0,0.0,3.715005397796631,3.7150301933288574,9.208993674292288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.24609375,0.0,1608.3502197265625,1895.4371337890625,0.0,2819.600341796875,0.9200038313865662,1.0,0.0,3.0,1.0,0.0
18016620,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8201583027839661,0.4101235568523407,0.3726594746112823,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9238821864128112,0.588808000087738,0.5595340132713318,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8449662923812866,0.4521824717521667,0.3188152015209198,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8380931615829468,0.4403728544712066,0.4206377267837524,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6796095967292786,0.2302222698926925,1.0583293437957764,284.9490661621094,284.95001220703125,302.99334716796875,297.4156188964844,299.1215515136719,297.1867370605469,284.94903564453125,1.0,0.6350371837615967,0.4397898912429809,0.4397898912429809,1.0,1.0,-3.2782323360443115,1.087552785873413,2.1906795501708984,0.3432411849498749,0.9119016528129578,0.9119016528129578,0.0,205.6633453369141,188.0,74469.609375,0.0,3714.422119140625,1.0,278.1499938964844,282.94757080078125,300.4114990234375,305.2564697265625,293.1499938964844,293.1499938964844,278.1499938964844,36145.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368234634399414,1.0,0.0,0.0,3.709923505783081,3.709948301315308,9.183817155644648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.7421875,0.0,1601.9674072265625,1895.4371337890625,0.0,2812.052001953125,0.9187999963760376,1.0,0.0,3.0,1.0,0.0
18016680,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8201583027839661,0.4101235568523407,0.3726594746112823,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9238821864128112,0.588808000087738,0.5595340132713318,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8449662923812866,0.4521824717521667,0.3188152015209198,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8380931615829468,0.4403728544712066,0.4206377267837524,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6796095967292786,0.2302222698926925,1.0583293437957764,284.9490661621094,284.95001220703125,302.99334716796875,297.4156188964844,299.1215515136719,297.1867370605469,284.94903564453125,1.0,0.6350371837615967,0.4397898912429809,0.4397898912429809,1.0,1.0,-3.2782323360443115,1.087552785873413,2.1906795501708984,0.3432411849498749,0.9119016528129578,0.9119016528129578,0.0,205.6633453369141,188.0,74469.609375,0.0,3714.422119140625,1.0,278.1499938964844,282.94757080078125,300.4114990234375,305.2564697265625,293.1499938964844,293.1499938964844,278.1499938964844,36145.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368234634399414,1.0,0.0,0.0,3.709923505783081,3.709948301315308,9.183817155644648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.7421875,0.0,1601.9674072265625,1895.4371337890625,0.0,2812.052001953125,0.9187999963760376,1.0,0.0,3.0,1.0,0.0
18016740,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8276879787445068,0.4097770750522613,0.3720294535160064,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.935794472694397,0.5902976393699646,0.5606045126914978,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.853693962097168,0.4529659152030945,0.3191090524196625,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8464339375495911,0.4408438205718994,0.420744240283966,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6864606142044067,0.2299142926931381,1.055323600769043,284.94854736328125,284.95001220703125,303.0106201171875,297.4291381835937,299.1220092773437,297.186767578125,284.9485168457031,1.0,0.6301411390304565,0.4386529922485351,0.4386529922485351,1.0,1.0,-3.27562952041626,1.0836868286132812,2.1919426918029785,0.340106725692749,0.9106945991516112,0.9106945991516112,0.0,197.3869781494141,176.0,74371.953125,0.0,3653.29638671875,1.0,278.1499938964844,282.94781494140625,300.4253234863281,305.2645568847656,293.1499938964844,293.1499938964844,278.1499938964844,36138.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83607417345047,1.0,0.0,0.0,3.704854011535645,3.704878568649292,9.158734997072316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.732421875,0.0,1596.110107421875,1895.4371337890625,0.0,2805.059326171875,0.9176537990570068,1.0,0.0,3.0,1.0,0.0
18016800,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8276879787445068,0.4097770750522613,0.3720294535160064,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.935794472694397,0.5902976393699646,0.5606045126914978,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.853693962097168,0.4529659152030945,0.3191090524196625,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8464339375495911,0.4408438205718994,0.420744240283966,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6864606142044067,0.2299142926931381,1.055323600769043,284.94854736328125,284.95001220703125,303.0106201171875,297.4291381835937,299.1220092773437,297.186767578125,284.9485168457031,1.0,0.6301411390304565,0.4386529922485351,0.4386529922485351,1.0,1.0,-3.27562952041626,1.0836868286132812,2.1919426918029785,0.340106725692749,0.9106945991516112,0.9106945991516112,0.0,197.3869781494141,176.0,74371.953125,0.0,3653.29638671875,1.0,278.1499938964844,282.94781494140625,300.4253234863281,305.2645568847656,293.1499938964844,293.1499938964844,278.1499938964844,36138.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83607417345047,1.0,0.0,0.0,3.704854011535645,3.704878568649292,9.158734997072316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.732421875,0.0,1596.110107421875,1895.4371337890625,0.0,2805.059326171875,0.9176537990570068,1.0,0.0,3.0,1.0,0.0
18016860,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8376909494400024,0.4094836413860321,0.371387243270874,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.950794756412506,0.5917906761169434,0.5616122484207153,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8653402924537659,0.4538130164146423,0.3193985223770141,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.857593297958374,0.4413580596446991,0.4208286106586456,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6956838369369507,0.2296841889619827,1.052366852760315,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.1225280761719,297.1871337890625,284.9482116699219,1.0,0.6243109703063965,0.4375462830066681,0.4375462830066681,1.0,1.0,-3.272963523864746,1.0798654556274414,2.1930980682373047,0.3370385468006134,0.9093630313873292,0.9093630313873292,0.0,187.4027709960937,164.0,74273.609375,0.0,3580.882080078125,1.0,278.1499938964844,282.9483642578125,300.4381408691406,305.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,36142.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353593349456787,1.0,0.0,0.0,3.6995253562927246,3.699549913406372,9.132407967626932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.2373046875,0.0,1590.05078125,1895.4371337890625,0.0,2798.389892578125,0.9164624810218812,1.0,0.0,3.0,1.0,0.0
18016920,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8376909494400024,0.4094836413860321,0.371387243270874,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.950794756412506,0.5917906761169434,0.5616122484207153,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8653402924537659,0.4538130164146423,0.3193985223770141,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.857593297958374,0.4413580596446991,0.4208286106586456,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6956838369369507,0.2296841889619827,1.052366852760315,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.1225280761719,297.1871337890625,284.9482116699219,1.0,0.6243109703063965,0.4375462830066681,0.4375462830066681,1.0,1.0,-3.272963523864746,1.0798654556274414,2.1930980682373047,0.3370385468006134,0.9093630313873292,0.9093630313873292,0.0,187.4027709960937,164.0,74273.609375,0.0,3580.882080078125,1.0,278.1499938964844,282.9483642578125,300.4381408691406,305.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,36142.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353593349456787,1.0,0.0,0.0,3.6995253562927246,3.699549913406372,9.132407967626932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.2373046875,0.0,1590.05078125,1895.4371337890625,0.0,2798.389892578125,0.9164624810218812,1.0,0.0,3.0,1.0,0.0
18016980,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8500193357467651,0.4092257916927337,0.3707479238510132,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.967404305934906,0.5932750105857849,0.5625813603401184,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8796389698982239,0.4547091424465179,0.3196991384029388,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8713528513908386,0.4418990015983581,0.4209076166152954,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7068491578102112,0.229510948061943,1.0495225191116333,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,299.1229248046875,297.1876220703125,284.9481201171875,1.0,0.6180098652839661,0.436439573764801,0.436439573764801,1.0,1.0,-3.2703959941864014,1.0760776996612549,2.1943182945251465,0.3339868187904358,0.908047378063202,0.908047378063202,0.0,176.58335876464844,152.0,74175.8125,0.0,3503.34912109375,1.0,278.1499938964844,282.94903564453125,300.44989013671875,305.2772216796875,293.1499938964844,293.1499938964844,278.1499938964844,36144.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346912860870361,1.0,0.0,0.0,3.694116353988648,3.694140672683716,9.105722824642726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.52734375,0.0,1583.9033203125,1895.4371337890625,0.0,2792.15869140625,0.9152526259422302,1.0,0.0,3.0,1.0,0.0
18017040,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8500193357467651,0.4092257916927337,0.3707479238510132,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.967404305934906,0.5932750105857849,0.5625813603401184,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8796389698982239,0.4547091424465179,0.3196991384029388,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8713528513908386,0.4418990015983581,0.4209076166152954,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7068491578102112,0.229510948061943,1.0495225191116333,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,299.1229248046875,297.1876220703125,284.9481201171875,1.0,0.6180098652839661,0.436439573764801,0.436439573764801,1.0,1.0,-3.2703959941864014,1.0760776996612549,2.1943182945251465,0.3339868187904358,0.908047378063202,0.908047378063202,0.0,176.58335876464844,152.0,74175.8125,0.0,3503.34912109375,1.0,278.1499938964844,282.94903564453125,300.44989013671875,305.2772216796875,293.1499938964844,293.1499938964844,278.1499938964844,36144.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346912860870361,1.0,0.0,0.0,3.694116353988648,3.694140672683716,9.105722824642726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.52734375,0.0,1583.9033203125,1895.4371337890625,0.0,2792.15869140625,0.9152526259422302,1.0,0.0,3.0,1.0,0.0
18017100,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8572192192077637,0.4091092646121979,0.3704315423965454,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9760162830352784,0.5940080881118774,0.5630494356155396,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8878805041313171,0.4551756680011749,0.319856196641922,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8793232440948486,0.4421777725219726,0.420946717262268,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7130674123764038,0.2294456362724304,1.0481579303741455,284.9481201171875,284.95001220703125,303.0511474609375,297.4585876464844,299.123046875,297.1878967285156,284.9480895996094,1.0,0.6147293448448181,0.4358862340450287,0.4358862340450287,1.0,1.0,-3.2691755294799805,1.0742052793502808,2.19497013092041,0.3324687778949737,0.9074029922485352,0.9074029922485352,0.0,170.94468688964844,152.0,74127.203125,0.0,3463.28076171875,1.0,278.1499938964844,282.9494323730469,300.4552307128906,305.27960205078125,293.1499938964844,293.1499938964844,278.1499938964844,36145.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343715667724609,1.0,0.0,0.0,3.69140887260437,3.6914334297180176,9.092381105801906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.0517578125,0.0,1580.826171875,1895.4371337890625,0.0,2789.177001953125,0.9146466255187988,1.0,0.0,3.0,1.0,0.0
18017160,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8651247024536133,0.408997505903244,0.3701173961162567,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9845786094665528,0.5947358012199402,0.5635104775428772,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8968079090118408,0.4556493461132049,0.3200167119503021,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8879944086074829,0.4424594044685364,0.4209864139556885,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7194116115570068,0.2293885201215744,1.0468207597732544,284.9481811523437,284.95001220703125,303.05877685546875,297.4635009765625,299.1234741210937,297.1881408691406,284.9481811523437,1.0,0.6114085912704468,0.4354235827922821,0.4354235827922821,1.0,1.0,-3.267985343933105,1.0725609064102173,2.1954245567321777,0.3311710953712463,0.906855285167694,0.906855285167694,0.0,165.24867248535156,140.0,74082.5625,0.0,3422.941650390625,1.0,278.1499938964844,282.9498596191406,300.46026611328125,305.2818908691406,293.1499938964844,293.1499938964844,278.1499938964844,36141.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340740203857422,1.0,0.0,0.0,3.6888394355773926,3.688863754272461,9.079726623895112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.1337890625,0.0,1577.8814697265625,1895.4371337890625,0.0,2786.402587890625,0.9140698313713074,1.0,0.0,3.0,1.0,0.0
18017220,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8822962641716003,0.4087629616260528,0.3695046007633209,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.5966758728027344,0.5631122589111328,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.91667640209198,0.4565961062908172,0.32035693526268,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9066123366355896,0.4430077970027923,0.4210777878761291,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7323691248893738,0.2292856723070144,1.0443131923675537,284.9463806152344,284.95001220703125,303.0736389160156,297.4721374511719,299.1251525878906,297.1905517578125,284.9462585449219,1.0,0.604312002658844,0.4344982802867889,0.4344982802867889,1.0,1.0,-3.26103138923645,1.0675954818725586,2.193435907363892,0.3279852271080017,0.9033961892127992,0.9033961892127992,0.0,154.1449432373047,128.0,73901.28125,0.0,3336.312744140625,1.0,278.1499938964844,282.9501037597656,300.46875,305.2805480957031,293.1499938964844,293.1499938964844,278.1499938964844,36225.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333998918533325,1.0,0.0,0.0,3.679674386978149,3.6796987056732178,9.034665708895772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.5791015625,0.0,1568.13134765625,1895.4371337890625,0.0,2780.117431640625,0.9120597839355468,1.0,0.0,3.0,1.0,0.0
18017280,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8822962641716003,0.4087629616260528,0.3695046007633209,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.5966758728027344,0.5631122589111328,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.91667640209198,0.4565961062908172,0.32035693526268,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9066123366355896,0.4430077970027923,0.4210777878761291,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7323691248893738,0.2292856723070144,1.0443131923675537,284.9463806152344,284.95001220703125,303.0736389160156,297.4721374511719,299.1251525878906,297.1905517578125,284.9462585449219,1.0,0.604312002658844,0.4344982802867889,0.4344982802867889,1.0,1.0,-3.26103138923645,1.0675954818725586,2.193435907363892,0.3279852271080017,0.9033961892127992,0.9033961892127992,0.0,154.1449432373047,128.0,73901.28125,0.0,3336.312744140625,1.0,278.1499938964844,282.9501037597656,300.46875,305.2805480957031,293.1499938964844,293.1499938964844,278.1499938964844,36225.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333998918533325,1.0,0.0,0.0,3.679674386978149,3.6796987056732178,9.034665708895772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.5791015625,0.0,1568.13134765625,1895.4371337890625,0.0,2780.117431640625,0.9120597839355468,1.0,0.0,3.0,1.0,0.0
18017340,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8954929113388062,0.408413678407669,0.3689575791358948,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9990000128746032,0.6004961133003235,0.5389833450317383,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9332141280174256,0.4574440121650696,0.3207578659057617,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9222087860107422,0.4434519708156585,0.4212439358234405,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7421857118606567,0.2291197180747985,1.042297601699829,284.9339904785156,284.95001220703125,303.087890625,297.47900390625,299.1298217773437,297.2001953125,284.9335632324219,1.0,0.5956138372421265,0.4335729777812958,0.4335729777812958,1.0,1.0,-3.2328906059265137,1.05475914478302,2.178131580352783,0.3219078183174133,0.8883506655693054,0.8883506655693054,0.0,145.6890411376953,116.0,73289.0390625,0.0,3209.56884765625,1.0,278.1499938964844,282.9466247558594,300.4732666015625,305.2559509277344,293.1499938964844,293.1499938964844,278.45001220703125,36844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832329273223877,1.0,0.0,0.0,3.6516482830047607,3.651672601699829,8.897565635379578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.1875,0.0,1541.32470703125,1895.4371337890625,0.0,2770.139404296875,0.906124234199524,1.0,0.0,3.0,1.0,0.0
18017400,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8954929113388062,0.408413678407669,0.3689575791358948,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9990000128746032,0.6004961133003235,0.5389833450317383,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9332141280174256,0.4574440121650696,0.3207578659057617,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9222087860107422,0.4434519708156585,0.4212439358234405,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7421857118606567,0.2291197180747985,1.042297601699829,284.9339904785156,284.95001220703125,303.087890625,297.47900390625,299.1298217773437,297.2001953125,284.9335632324219,1.0,0.5956138372421265,0.4335729777812958,0.4335729777812958,1.0,1.0,-3.2328906059265137,1.05475914478302,2.178131580352783,0.3219078183174133,0.8883506655693054,0.8883506655693054,0.0,145.6890411376953,116.0,73289.0390625,0.0,3209.56884765625,1.0,278.1499938964844,282.9466247558594,300.4732666015625,305.2559509277344,293.1499938964844,293.1499938964844,278.45001220703125,36844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832329273223877,1.0,0.0,0.0,3.6516482830047607,3.651672601699829,8.897565635379578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.1875,0.0,1541.32470703125,1895.4371337890625,0.0,2770.139404296875,0.906124234199524,1.0,0.0,3.0,1.0,0.0
18017460,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9107993245124816,0.4086306989192962,0.368741363286972,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.6073734760284424,0.513306736946106,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.951274037361145,0.4587039351463318,0.3213241398334503,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9401443004608154,0.4442589879035949,0.4216046929359436,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7535334825515747,0.2292443364858627,1.0410969257354736,285.000244140625,284.95001220703125,303.1004333496094,297.4835510253906,299.1459350585937,297.2265319824219,284.9967956542969,1.0,0.5864667296409607,0.4329019784927368,0.4329019784927368,1.0,1.0,-3.201432943344116,1.0413570404052734,2.1600759029388428,0.3156486749649048,0.962462842464447,0.962462842464447,0.0,137.1448974609375,116.0,72178.578125,0.0,3079.8125,1.0,278.4403991699219,283.0391540527344,300.4608154296875,305.1195983886719,293.1499938964844,293.1499938964844,278.45001220703125,33410.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825884222984314,1.0,0.0,0.0,3.75429368019104,3.754318237304688,9.40480390454468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.7392578125,0.0,1632.3931884765625,1895.4371337890625,0.0,2710.166015625,0.926539659500122,1.0,0.0,3.0,1.0,0.0
18017520,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9123972654342652,0.4086267054080963,0.3687357008457184,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.6080701947212219,0.5108959674835205,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9529728889465332,0.4587950408458709,0.3213828802108764,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.941870391368866,0.4443148672580719,0.4216475486755371,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7546707391738892,0.2292533963918686,1.0410425662994385,284.9935913085937,284.95001220703125,303.1015014648437,297.4838562011719,299.14752197265625,297.2291259765625,284.9903869628906,1.0,0.5856313705444336,0.4328436255455017,0.4328436255455017,1.0,1.0,-3.198585033416748,1.0401512384414673,2.158433675765991,0.3150923550128937,0.9605286121368408,0.9605286121368408,0.0,136.36605834960938,134.0,72151.828125,0.0,3068.148193359375,1.0,278.44305419921875,283.0340270996094,300.4642944335937,305.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,33588.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258625268936157,1.0,0.0,0.0,3.759193658828736,3.759218215942383,9.429369924873754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.9013671875,0.0,1639.4949951171875,1895.4371337890625,0.0,2709.96435546875,0.927725315093994,1.0,0.0,3.0,1.0,0.0
18017580,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9138550758361816,0.4077551960945129,0.3681412935256958,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.6150422692298889,0.507916271686554,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9554389119148254,0.4592326879501343,0.3218041360378265,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9441523551940918,0.4444081783294678,0.4218734502792358,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7559832334518433,0.2290871441364288,1.0405193567276,284.90509033203125,284.95001220703125,303.1145324707031,297.4864807128906,299.16192626953125,297.2498779296875,284.9068298339844,1.0,0.5853349566459656,0.4321142435073852,0.4321142435073852,1.0,1.0,-3.194386005401612,1.0367811918258667,2.157604694366455,0.3121712207794189,0.8702732920646667,0.8702732920646667,0.0,135.35179138183594,152.0,72528.7734375,0.0,3051.9052734375,1.0,278.1571044921875,282.9331359863281,300.49383544921875,305.2489318847656,293.1499938964844,293.1499938964844,278.45001220703125,38660.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305427432060242,1.0,0.0,0.0,3.628521203994751,3.62854528427124,8.7852191654747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.8056640625,0.0,1529.1895751953125,1895.4371337890625,0.0,2753.498779296875,0.9029929041862488,1.0,0.0,3.0,1.0,0.0
18017640,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9138550758361816,0.4077551960945129,0.3681412935256958,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.6150422692298889,0.507916271686554,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9554389119148254,0.4592326879501343,0.3218041360378265,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9441523551940918,0.4444081783294678,0.4218734502792358,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7559832334518433,0.2290871441364288,1.0405193567276,284.90509033203125,284.95001220703125,303.1145324707031,297.4864807128906,299.16192626953125,297.2498779296875,284.9068298339844,1.0,0.5853349566459656,0.4321142435073852,0.4321142435073852,1.0,1.0,-3.194386005401612,1.0367811918258667,2.157604694366455,0.3121712207794189,0.8702732920646667,0.8702732920646667,0.0,135.35179138183594,152.0,72528.7734375,0.0,3051.9052734375,1.0,278.1571044921875,282.9331359863281,300.49383544921875,305.2489318847656,293.1499938964844,293.1499938964844,278.45001220703125,38660.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305427432060242,1.0,0.0,0.0,3.628521203994751,3.62854528427124,8.7852191654747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.8056640625,0.0,1529.1895751953125,1895.4371337890625,0.0,2753.498779296875,0.9029929041862488,1.0,0.0,3.0,1.0,0.0
18017700,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9099411368370056,0.4078558087348938,0.3680216670036316,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.6175855994224548,0.5136095881462097,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9519535303115844,0.4599164724349975,0.3221419751644134,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9403740167617798,0.4448258876800537,0.4221231937408447,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7533130645751953,0.2291918396949768,1.0407694578170776,285.0260314941406,284.95001220703125,303.1208190917969,297.48687744140625,299.16766357421875,297.25689697265625,285.0280456542969,1.0,0.5876365900039673,0.4317495822906494,0.4317495822906494,1.0,1.0,-3.202080488204956,1.0387156009674072,2.163364887237549,0.3122745156288147,0.956021249294281,0.956021249294281,0.0,137.22276306152344,152.0,71929.359375,0.0,3081.911376953125,1.0,278.4017333984375,283.06512451171875,300.4566650390625,305.04498291015625,293.1499938964844,293.1499938964844,278.45001220703125,33976.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253704309463501,1.0,0.0,0.0,3.682265758514404,3.6822898387908936,9.047395224115462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.560546875,0.0,1554.090576171875,1895.4371337890625,0.0,2705.392578125,0.912835419178009,1.0,0.0,3.0,1.0,0.0
18017760,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9047757983207704,0.4080896377563476,0.3683152496814728,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.6193293929100037,0.5221797823905945,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.94682639837265,0.4607262909412384,0.3227657377719879,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9349017143249512,0.4453637599945068,0.4227066040039062,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7495886087417603,0.2293698787689209,1.0419524908065796,285.0151062011719,284.95001220703125,303.1269836425781,297.48663330078125,299.17138671875,297.2601623535156,285.0142517089844,1.0,0.5912924408912659,0.4314207434654236,0.4314207434654236,1.0,1.0,-3.2156014442443848,1.0428825616836548,2.1727190017700195,0.3133529722690582,0.9728753566741944,0.9728753566741944,0.0,140.160400390625,170.0,72345.171875,0.0,3132.687255859375,1.0,278.4429626464844,283.0508117675781,300.4727783203125,305.13055419921875,293.1499938964844,293.1499938964844,278.1499938964844,33152.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246380686759949,1.0,0.0,0.0,3.753734827041626,3.7537593841552734,9.402004366165784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.2744140625,0.0,1629.76123046875,1895.4371337890625,0.0,2698.59033203125,0.9265090227127076,1.0,0.0,3.0,1.0,0.0
18017820,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8890991806983948,0.407314270734787,0.3681890666484833,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.6189171075820923,0.5492074489593506,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9295511841773988,0.4612691104412079,0.3235540390014648,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9173352122306824,0.4455296397209167,0.4233869910240173,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7380466461181641,0.2291674613952636,1.0432075262069702,284.923095703125,284.95001220703125,303.1387939453125,297.4841003417969,299.16259765625,297.2418212890625,284.92510986328125,1.0,0.6015096306800842,0.4307630360126495,0.4307630360126495,1.0,1.0,-3.251213312149048,1.0543500185012815,2.196863174438477,0.3168680965900421,0.8973564505577087,0.8973564505577087,0.0,149.41082763671875,173.0,73694.6015625,0.0,3278.19287109375,1.0,278.1568603515625,282.9303894042969,300.5056457519531,305.3252868652344,293.1499938964844,293.1499938964844,278.45001220703125,37302.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322152495384216,1.0,0.0,0.0,3.6889121532440186,3.688936710357666,9.080085305868124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.923828125,0.0,1586.7452392578125,1895.4371337890625,0.0,2769.077392578125,0.9153510332107544,1.0,0.0,3.0,1.0,0.0
18017880,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8890991806983948,0.407314270734787,0.3681890666484833,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.6189171075820923,0.5492074489593506,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9295511841773988,0.4612691104412079,0.3235540390014648,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9173352122306824,0.4455296397209167,0.4233869910240173,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7380466461181641,0.2291674613952636,1.0432075262069702,284.923095703125,284.95001220703125,303.1387939453125,297.4841003417969,299.16259765625,297.2418212890625,284.92510986328125,1.0,0.6015096306800842,0.4307630360126495,0.4307630360126495,1.0,1.0,-3.251213312149048,1.0543500185012815,2.196863174438477,0.3168680965900421,0.8973564505577087,0.8973564505577087,0.0,149.41082763671875,173.0,73694.6015625,0.0,3278.19287109375,1.0,278.1568603515625,282.9303894042969,300.5056457519531,305.3252868652344,293.1499938964844,293.1499938964844,278.45001220703125,37302.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322152495384216,1.0,0.0,0.0,3.6889121532440186,3.688936710357666,9.080085305868124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.923828125,0.0,1586.7452392578125,1895.4371337890625,0.0,2769.077392578125,0.9153510332107544,1.0,0.0,3.0,1.0,0.0
18017940,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8779084086418152,0.4075077474117279,0.3683451414108276,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6167608499526978,0.5702139139175415,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9171631932258606,0.4626354277133941,0.3245142996311188,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.905289351940155,0.4463525414466858,0.4242122173309326,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7297142148017883,0.2291769087314605,1.0440239906311035,285.03192138671875,284.95001220703125,303.1499938964844,297.4786682128906,299.1507263183594,297.2200012207031,285.0306396484375,1.0,0.6092275977134705,0.4301053583621979,0.4301053583621979,1.0,1.0,-3.279805421829224,1.0631592273712158,2.216646194458008,0.3195687532424927,1.0,1.0,0.0,156.93658447265625,176.0,73605.9375,0.0,3397.8212890625,1.0,278.443603515625,283.04547119140625,300.47576904296875,305.2200622558594,293.1499938964844,293.1499938964844,278.1499938964844,32924.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286896347999573,1.0,0.0,0.0,3.824495792388916,3.824521064758301,9.759816066434723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.318359375,0.0,1711.999267578125,1895.4371337890625,0.0,2736.250732421875,0.9421254992485046,1.0,0.0,3.0,1.0,0.0
18018000,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8779084086418152,0.4075077474117279,0.3683451414108276,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6167608499526978,0.5702139139175415,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9171631932258606,0.4626354277133941,0.3245142996311188,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.905289351940155,0.4463525414466858,0.4242122173309326,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7297142148017883,0.2291769087314605,1.0440239906311035,285.03192138671875,284.95001220703125,303.1499938964844,297.4786682128906,299.1507263183594,297.2200012207031,285.0306396484375,1.0,0.6092275977134705,0.4301053583621979,0.4301053583621979,1.0,1.0,-3.279805421829224,1.0631592273712158,2.216646194458008,0.3195687532424927,1.0,1.0,0.0,156.93658447265625,176.0,73605.9375,0.0,3397.8212890625,1.0,278.443603515625,283.04547119140625,300.47576904296875,305.2200622558594,293.1499938964844,293.1499938964844,278.1499938964844,32924.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286896347999573,1.0,0.0,0.0,3.824495792388916,3.824521064758301,9.759816066434723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.318359375,0.0,1711.999267578125,1895.4371337890625,0.0,2736.250732421875,0.9421254992485046,1.0,0.0,3.0,1.0,0.0
