time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18018060,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8756517171859741,0.4104413092136383,0.3706669807434082,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6182440519332886,0.5781815052032471,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9152591228485109,0.4670322835445404,0.3272643983364105,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9034332633018494,0.4505085051059723,0.4276286959648132,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7297723889350891,0.2332508563995361,1.0588860511779783,284.9211120605469,284.95001220703125,303.1603088378906,297.4705505371094,299.1590881347656,297.2342224121094,284.9230041503906,1.0,0.6164681315422058,0.4284494817256927,0.4284494817256927,1.0,1.0,-3.3174521923065186,1.072727084159851,2.244725227355957,0.3206619024276733,0.924769163131714,0.924769163131714,0.0,161.00448608398438,179.0,75229.21875,0.0,3519.462646484375,1.0,278.1568603515625,282.9042358398437,300.4974670410156,305.41796875,293.1499938964844,293.1499938964844,278.1499938964844,36839.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837213933467865,1.0,0.0,0.0,3.786360263824463,3.7863857746124254,9.566149401507571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.6015625,0.0,1696.7459716796875,1895.4371337890625,0.0,2815.696044921875,0.9365976452827454,1.0,0.0,3.0,1.0,0.0
18018120,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8756517171859741,0.4104413092136383,0.3706669807434082,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6182440519332886,0.5781815052032471,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9152591228485109,0.4670322835445404,0.3272643983364105,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9034332633018494,0.4505085051059723,0.4276286959648132,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7297723889350891,0.2332508563995361,1.0588860511779783,284.9211120605469,284.95001220703125,303.1603088378906,297.4705505371094,299.1590881347656,297.2342224121094,284.9230041503906,1.0,0.6164681315422058,0.4284494817256927,0.4284494817256927,1.0,1.0,-3.3174521923065186,1.072727084159851,2.244725227355957,0.3206619024276733,0.924769163131714,0.924769163131714,0.0,161.00448608398438,179.0,75229.21875,0.0,3519.462646484375,1.0,278.1568603515625,282.9042358398437,300.4974670410156,305.41796875,293.1499938964844,293.1499938964844,278.1499938964844,36839.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837213933467865,1.0,0.0,0.0,3.786360263824463,3.7863857746124254,9.566149401507571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.6015625,0.0,1696.7459716796875,1895.4371337890625,0.0,2815.696044921875,0.9365976452827454,1.0,0.0,3.0,1.0,0.0
18018180,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8719120621681213,0.4117220044136047,0.3721019923686981,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9990000128746032,0.6191561222076416,0.5858820080757141,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.911795139312744,0.469739019870758,0.3293977677822113,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.900240421295166,0.4529802203178406,0.4303077161312103,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7287462949752808,0.2356688380241394,1.0716416835784912,284.9540405273437,284.95001220703125,303.1694641113281,297.4602966308594,299.15887451171875,297.2375793457031,284.9548034667969,1.0,0.6231018304824829,0.4267936050891876,0.4267936050891876,1.0,1.0,-3.349731683731079,1.080108642578125,2.269623041152954,0.321093738079071,0.940653681755066,0.940653681755066,0.0,165.4339599609375,182.0,75775.359375,0.0,3631.925048828125,1.0,278.1501770019531,282.9226989746094,300.4715881347656,305.40252685546875,293.1499938964844,293.1499938964844,278.1499938964844,35789.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389260172843933,1.0,0.0,0.0,3.7943947315216064,3.7944202423095694,9.606790172256297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.4462890625,0.0,1698.189208984375,1895.4371337890625,0.0,2831.6826171875,0.9376453757286072,1.0,0.0,3.0,1.0,0.0
18018240,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8719120621681213,0.4117220044136047,0.3721019923686981,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9990000128746032,0.6191561222076416,0.5858820080757141,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.911795139312744,0.469739019870758,0.3293977677822113,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.900240421295166,0.4529802203178406,0.4303077161312103,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7287462949752808,0.2356688380241394,1.0716416835784912,284.9540405273437,284.95001220703125,303.1694641113281,297.4602966308594,299.15887451171875,297.2375793457031,284.9548034667969,1.0,0.6231018304824829,0.4267936050891876,0.4267936050891876,1.0,1.0,-3.349731683731079,1.080108642578125,2.269623041152954,0.321093738079071,0.940653681755066,0.940653681755066,0.0,165.4339599609375,182.0,75775.359375,0.0,3631.925048828125,1.0,278.1501770019531,282.9226989746094,300.4715881347656,305.40252685546875,293.1499938964844,293.1499938964844,278.1499938964844,35789.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389260172843933,1.0,0.0,0.0,3.7943947315216064,3.7944202423095694,9.606790172256297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.4462890625,0.0,1698.189208984375,1895.4371337890625,0.0,2831.6826171875,0.9376453757286072,1.0,0.0,3.0,1.0,0.0
18018300,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8685750365257263,0.4121267795562744,0.3726186752319336,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9965453743934632,0.6195539236068726,0.5868293642997742,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9083678722381592,0.4707919955253601,0.3302620351314544,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8970479369163513,0.4539239704608917,0.4313714504241943,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7268637418746948,0.2365217059850692,1.076390027999878,284.9581604003906,284.95001220703125,303.1736145019531,297.45440673828125,299.156982421875,297.2375793457031,284.9583740234375,1.0,0.6258841156959534,0.4259656369686126,0.4259656369686126,1.0,1.0,-3.3595070838928223,1.0814423561096191,2.278064727783203,0.3204161524772644,0.9457310438156128,0.9457310438156128,0.0,168.2702178955078,182.0,75965.890625,0.0,3676.537841796875,1.0,278.1500549316406,282.9224853515625,300.4643249511719,305.4081726074219,293.1499938964844,293.1499938964844,278.1499938964844,35578.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839826226234436,1.0,0.0,0.0,3.804523944854736,3.8045494556427,9.65815047493379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.173828125,0.0,1708.68603515625,1895.4371337890625,0.0,2840.091796875,0.939710259437561,1.0,0.0,3.0,1.0,0.0
18018360,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8652419447898865,0.4124129116535187,0.3730137944221496,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9936394691467284,0.6200459599494934,0.587343692779541,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9050069451332092,0.4717001616954803,0.3310087621212005,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.893829345703125,0.4547284543514251,0.4322831332683563,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.7248464822769165,0.2372059673070907,1.080261468887329,284.9584045410156,284.95001220703125,303.177490234375,297.447998046875,299.15460205078125,297.2372436523437,284.9584350585937,1.0,0.6283478736877441,0.4251385927200317,0.4251385927200317,1.0,1.0,-3.367126941680908,1.0819846391677856,2.285142421722412,0.3193459510803222,0.948699116706848,0.948699116706848,0.0,171.02508544921875,185.0,76108.34375,0.0,3715.289306640625,1.0,278.1500244140625,282.9198608398437,300.4571228027344,305.4117431640625,293.1499938964844,293.1499938964844,278.1499938964844,35531.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840684711933136,1.0,0.0,0.0,3.813885927200317,3.813911437988281,9.705740922072437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.5771484375,0.0,1719.5965576171875,1895.4371337890625,0.0,2848.113037109375,0.9417502880096436,1.0,0.0,3.0,1.0,0.0
18018420,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8593626618385315,0.4127872884273529,0.3735702037811279,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.988381028175354,0.6211003065109253,0.5884777307510376,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.899319589138031,0.4732764363288879,0.3322837054729461,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8881576657295227,0.4560948312282562,0.4338136911392212,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7211194038391113,0.2382633835077285,1.086277961730957,284.95623779296875,284.95001220703125,303.1844482421875,297.4338073730469,299.148681640625,297.23553466796875,284.9561767578125,1.0,0.6326335072517395,0.4234845042228699,0.4234845042228699,1.0,1.0,-3.379774808883667,1.0820928812026978,2.29768180847168,0.3167789280414581,0.9520668983459472,0.9520668983459472,0.0,175.9834747314453,188.0,76317.3515625,0.0,3782.367919921875,1.0,278.1499938964844,282.9133605957031,300.4414978027344,305.411865234375,293.1499938964844,293.1499938964844,278.1499938964844,35583.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421896696090698,1.0,0.0,0.0,3.829623699188232,3.829649448394776,9.786006103240652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.275390625,0.0,1739.075439453125,1895.4371337890625,0.0,2862.18017578125,0.9453028440475464,1.0,0.0,3.0,1.0,0.0
18018480,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8593626618385315,0.4127872884273529,0.3735702037811279,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.988381028175354,0.6211003065109253,0.5884777307510376,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.899319589138031,0.4732764363288879,0.3322837054729461,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8881576657295227,0.4560948312282562,0.4338136911392212,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7211194038391113,0.2382633835077285,1.086277961730957,284.95623779296875,284.95001220703125,303.1844482421875,297.4338073730469,299.148681640625,297.23553466796875,284.9561767578125,1.0,0.6326335072517395,0.4234845042228699,0.4234845042228699,1.0,1.0,-3.379774808883667,1.0820928812026978,2.29768180847168,0.3167789280414581,0.9520668983459472,0.9520668983459472,0.0,175.9834747314453,188.0,76317.3515625,0.0,3782.367919921875,1.0,278.1499938964844,282.9133605957031,300.4414978027344,305.411865234375,293.1499938964844,293.1499938964844,278.1499938964844,35583.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421896696090698,1.0,0.0,0.0,3.829623699188232,3.829649448394776,9.786006103240652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.275390625,0.0,1739.075439453125,1895.4371337890625,0.0,2862.18017578125,0.9453028440475464,1.0,0.0,3.0,1.0,0.0
18018540,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8543835282325745,0.4130058884620666,0.373936265707016,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9837459325790404,0.6221197843551636,0.589593768119812,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8945616483688354,0.4746634364128113,0.3333823084831238,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8833751082420349,0.4572595655918121,0.435095876455307,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.717785656452179,0.2390446364879608,1.0907455682754517,284.9535217285156,284.95001220703125,303.1903991699219,297.41778564453125,299.1413879394531,297.232666015625,284.9534606933594,1.0,0.6362369060516357,0.421830415725708,0.421830415725708,1.0,1.0,-3.3897945880889893,1.0812071561813354,2.308587551116944,0.3137893378734588,0.9531126022338868,0.9531126022338868,0.0,180.31529235839844,191.0,76436.5078125,0.0,3838.605224609375,1.0,278.1499938964844,282.90753173828125,300.42413330078125,305.4036560058594,293.1499938964844,293.1499938964844,278.1499938964844,35701.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434016704559326,1.0,0.0,0.0,3.840223073959351,3.8402488231658936,9.840250640991144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.5986328125,0.0,1752.931884765625,1895.4371337890625,0.0,2873.512939453125,0.9477588534355164,1.0,0.0,3.0,1.0,0.0
18018600,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8543835282325745,0.4130058884620666,0.373936265707016,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9837459325790404,0.6221197843551636,0.589593768119812,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8945616483688354,0.4746634364128113,0.3333823084831238,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8833751082420349,0.4572595655918121,0.435095876455307,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.717785656452179,0.2390446364879608,1.0907455682754517,284.9535217285156,284.95001220703125,303.1903991699219,297.41778564453125,299.1413879394531,297.232666015625,284.9534606933594,1.0,0.6362369060516357,0.421830415725708,0.421830415725708,1.0,1.0,-3.3897945880889893,1.0812071561813354,2.308587551116944,0.3137893378734588,0.9531126022338868,0.9531126022338868,0.0,180.31529235839844,191.0,76436.5078125,0.0,3838.605224609375,1.0,278.1499938964844,282.90753173828125,300.42413330078125,305.4036560058594,293.1499938964844,293.1499938964844,278.1499938964844,35701.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434016704559326,1.0,0.0,0.0,3.840223073959351,3.8402488231658936,9.840250640991144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.5986328125,0.0,1752.931884765625,1895.4371337890625,0.0,2873.512939453125,0.9477588534355164,1.0,0.0,3.0,1.0,0.0
18018660,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8500632643699646,0.4131608307361603,0.3742186725139618,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9795394539833068,0.6230719089508057,0.5906369686126709,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8904692530632019,0.4759694337844848,0.3344022035598755,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8792506456375122,0.4583337604999542,0.4362618625164032,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.714768648147583,0.2396919429302215,1.094440460205078,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,299.1351318359375,297.2293395996094,284.9521484375,1.0,0.6394363641738892,0.4205663204193115,0.4205663204193115,1.0,1.0,-3.398463487625122,1.0808303356170654,2.3176331520080566,0.31160369515419,0.9538843035697936,0.9538843035697936,0.0,184.2279663085937,194.0,76519.9296875,0.0,3888.63525390625,1.0,278.1499938964844,282.903564453125,300.40557861328125,305.3910217285156,293.1499938964844,293.1499938964844,278.1499938964844,35789.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444567322731018,1.0,0.0,0.0,3.8475377559661865,3.8475637435913086,9.87777411864954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.341796875,0.0,1762.581787109375,1895.4371337890625,0.0,2883.38134765625,0.9494664669036864,1.0,0.0,3.0,1.0,0.0
18018720,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8500632643699646,0.4131608307361603,0.3742186725139618,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9795394539833068,0.6230719089508057,0.5906369686126709,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8904692530632019,0.4759694337844848,0.3344022035598755,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8792506456375122,0.4583337604999542,0.4362618625164032,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.714768648147583,0.2396919429302215,1.094440460205078,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,299.1351318359375,297.2293395996094,284.9521484375,1.0,0.6394363641738892,0.4205663204193115,0.4205663204193115,1.0,1.0,-3.398463487625122,1.0808303356170654,2.3176331520080566,0.31160369515419,0.9538843035697936,0.9538843035697936,0.0,184.2279663085937,194.0,76519.9296875,0.0,3888.63525390625,1.0,278.1499938964844,282.903564453125,300.40557861328125,305.3910217285156,293.1499938964844,293.1499938964844,278.1499938964844,35789.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444567322731018,1.0,0.0,0.0,3.8475377559661865,3.8475637435913086,9.87777411864954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.341796875,0.0,1762.581787109375,1895.4371337890625,0.0,2883.38134765625,0.9494664669036864,1.0,0.0,3.0,1.0,0.0
18018780,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8461956977844238,0.4132802784442901,0.3744561374187469,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9756091833114624,0.6239601969718933,0.5916127562522888,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.886833667755127,0.4772277772426605,0.3353781998157501,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8755798935890198,0.4593560695648193,0.4373632967472076,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119621634483337,0.2402650415897369,1.097707986831665,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,299.12847900390625,297.225830078125,284.9512939453125,1.0,0.6423873901367188,0.4193021953105926,0.4193021953105926,1.0,1.0,-3.4063518047332764,1.0801820755004885,2.326169729232788,0.3093203604221344,0.9543815851211548,0.9543815851211548,0.0,187.8736572265625,197.0,76574.1640625,0.0,3934.957275390625,1.0,278.1499938964844,282.9002990722656,300.3858337402344,305.3753356933594,293.1499938964844,293.1499938964844,278.1499938964844,35854.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454431295394897,1.0,0.0,0.0,3.852855443954468,3.85288143157959,9.9050953394908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.8486328125,0.0,1769.6337890625,1895.4371337890625,0.0,2892.60986328125,0.9507075548171996,1.0,0.0,3.0,1.0,0.0
18018840,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8461956977844238,0.4132802784442901,0.3744561374187469,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9756091833114624,0.6239601969718933,0.5916127562522888,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.886833667755127,0.4772277772426605,0.3353781998157501,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8755798935890198,0.4593560695648193,0.4373632967472076,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119621634483337,0.2402650415897369,1.097707986831665,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,299.12847900390625,297.225830078125,284.9512939453125,1.0,0.6423873901367188,0.4193021953105926,0.4193021953105926,1.0,1.0,-3.4063518047332764,1.0801820755004885,2.326169729232788,0.3093203604221344,0.9543815851211548,0.9543815851211548,0.0,187.8736572265625,197.0,76574.1640625,0.0,3934.957275390625,1.0,278.1499938964844,282.9002990722656,300.3858337402344,305.3753356933594,293.1499938964844,293.1499938964844,278.1499938964844,35854.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454431295394897,1.0,0.0,0.0,3.852855443954468,3.85288143157959,9.9050953394908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.8486328125,0.0,1769.6337890625,1895.4371337890625,0.0,2892.60986328125,0.9507075548171996,1.0,0.0,3.0,1.0,0.0
18018900,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8444138765335083,0.4133255779743194,0.3745578229427337,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9737417697906494,0.6243641376495361,0.5920622944831848,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8851714134216309,0.4778368175029754,0.335848867893219,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8738988041877747,0.459846556186676,0.4378895759582519,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7106305956840515,0.2405267506837844,1.0991965532302856,284.9510192871094,284.95001220703125,303.2011413574219,297.3706970214844,299.1249694824219,297.2240295410156,284.9510192871094,1.0,0.6437713503837585,0.4186701476573944,0.4186701476573944,1.0,1.0,-3.410003900527954,1.0797443389892578,2.3302597999572754,0.3081306219100952,0.954527735710144,0.954527735710144,0.0,189.59776306152344,197.0,76589.59375,0.0,3956.72216796875,1.0,278.1499938964844,282.8989562988281,300.3754577636719,305.3661193847656,293.1499938964844,293.1499938964844,278.1499938964844,35879.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458988070487976,1.0,0.0,0.0,3.8547072410583496,3.854733228683472,9.914620022755116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.9365234375,0.0,1772.10888671875,1895.4371337890625,0.0,2896.8740234375,0.9511411786079408,1.0,0.0,3.0,1.0,0.0
18018960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8427005410194397,0.4133638739585876,0.374651700258255,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9719082117080688,0.6247437596321106,0.5924877524375916,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8835777044296265,0.4784356653690338,0.3363112509250641,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8722865581512451,0.4603269696235657,0.4384046792984009,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7093266844749451,0.2407787889242172,1.1006304025650024,284.9508056640625,284.95001220703125,303.20263671875,297.36016845703125,299.1215209960937,297.2222595214844,284.9508361816406,1.0,0.6451172828674316,0.418066531419754,0.418066531419754,1.0,1.0,-3.413529634475708,1.079329252243042,2.334200143814087,0.3069918751716614,0.9546682834625244,0.9546682834625244,0.0,191.2834014892578,200.0,76601.015625,0.0,3977.919189453125,1.0,278.1499938964844,282.89776611328125,300.3647766113281,305.35626220703125,293.1499938964844,293.1499938964844,278.1499938964844,35898.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463453650474548,1.0,0.0,0.0,3.8562490940094,3.8562753200531006,9.92255309029133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.24609375,0.0,1774.165771484375,1895.4371337890625,0.0,2901.05322265625,0.9515020847320556,1.0,0.0,3.0,1.0,0.0
18019020,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.839444100856781,0.4134243726730346,0.374820351600647,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9683094024658204,0.6254173517227173,0.5932555198669434,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8805501461029053,0.4795860350131988,0.3372026681900024,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8692331910133362,0.4612624049186706,0.439405620098114,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7067865133285522,0.241253063082695,1.103342890739441,284.95050048828125,284.95001220703125,303.2049865722656,297.3381652832031,299.1144104003906,297.2187805175781,284.9505310058594,1.0,0.6477059125900269,0.4168592691421509,0.4168592691421509,1.0,1.0,-3.420196294784546,1.0783556699752808,2.3418407440185547,0.3046585023403168,0.9548161625862122,0.9548161625862122,0.0,194.56060791015625,203.0,76609.15625,0.0,4018.732666015625,1.0,278.1499938964844,282.8955383300781,300.3424987792969,305.3346252441406,293.1499938964844,293.1499938964844,278.1499938964844,35929.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472062349319458,1.0,0.0,0.0,3.858433961868286,3.858459949493408,9.93380012914713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.0849609375,0.0,1777.1015625,1895.4371337890625,0.0,2909.110595703125,0.9520145058631896,1.0,0.0,3.0,1.0,0.0
18019080,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.839444100856781,0.4134243726730346,0.374820351600647,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9683094024658204,0.6254173517227173,0.5932555198669434,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8805501461029053,0.4795860350131988,0.3372026681900024,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8692331910133362,0.4612624049186706,0.439405620098114,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7067865133285522,0.241253063082695,1.103342890739441,284.95050048828125,284.95001220703125,303.2049865722656,297.3381652832031,299.1144104003906,297.2187805175781,284.9505310058594,1.0,0.6477059125900269,0.4168592691421509,0.4168592691421509,1.0,1.0,-3.420196294784546,1.0783556699752808,2.3418407440185547,0.3046585023403168,0.9548161625862122,0.9548161625862122,0.0,194.56060791015625,203.0,76609.15625,0.0,4018.732666015625,1.0,278.1499938964844,282.8955383300781,300.3424987792969,305.3346252441406,293.1499938964844,293.1499938964844,278.1499938964844,35929.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472062349319458,1.0,0.0,0.0,3.858433961868286,3.858459949493408,9.93380012914713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.0849609375,0.0,1777.1015625,1895.4371337890625,0.0,2909.110595703125,0.9520145058631896,1.0,0.0,3.0,1.0,0.0
18019140,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.836345911026001,0.4134818315505981,0.3749814927577972,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9647339582443236,0.6259891986846924,0.5939297676086426,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8776487708091736,0.4806663691997528,0.3380481898784637,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8663386106491089,0.462187111377716,0.4403910040855407,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7043324708938599,0.2416997700929641,1.1059198379516602,284.9502258300781,284.95001220703125,303.2065734863281,297.3149719238281,299.1070861816406,297.21533203125,284.9502258300781,1.0,0.6502093076705933,0.4156520068645477,0.4156520068645477,1.0,1.0,-3.426501989364624,1.0772331953048706,2.349268674850464,0.3022586107254028,0.9547874927520752,0.9547874927520752,0.0,197.777572631836,206.0,76603.3203125,0.0,4058.28564453125,1.0,278.1499938964844,282.8934936523437,300.3192138671875,305.3110656738281,293.1499938964844,293.1499938964844,278.1499938964844,35954.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480679392814636,1.0,0.0,0.0,3.859795570373535,3.859821796417236,9.940813470166177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.23828125,0.0,1778.986083984375,1895.4371337890625,0.0,2917.177978515625,0.9523378610610962,1.0,0.0,3.0,1.0,0.0
18019200,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.836345911026001,0.4134818315505981,0.3749814927577972,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9647339582443236,0.6259891986846924,0.5939297676086426,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8776487708091736,0.4806663691997528,0.3380481898784637,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8663386106491089,0.462187111377716,0.4403910040855407,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7043324708938599,0.2416997700929641,1.1059198379516602,284.9502258300781,284.95001220703125,303.2065734863281,297.3149719238281,299.1070861816406,297.21533203125,284.9502258300781,1.0,0.6502093076705933,0.4156520068645477,0.4156520068645477,1.0,1.0,-3.426501989364624,1.0772331953048706,2.349268674850464,0.3022586107254028,0.9547874927520752,0.9547874927520752,0.0,197.777572631836,206.0,76603.3203125,0.0,4058.28564453125,1.0,278.1499938964844,282.8934936523437,300.3192138671875,305.3110656738281,293.1499938964844,293.1499938964844,278.1499938964844,35954.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480679392814636,1.0,0.0,0.0,3.859795570373535,3.859821796417236,9.940813470166177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.23828125,0.0,1778.986083984375,1895.4371337890625,0.0,2917.177978515625,0.9523378610610962,1.0,0.0,3.0,1.0,0.0
18019260,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8333777189254761,0.4135302007198334,0.3751341104507446,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.961165964603424,0.6264635920524597,0.5945079922676086,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8748455047607422,0.4816767573356628,0.3388432264328003,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.863577663898468,0.463096022605896,0.4413606226444244,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7019506692886353,0.2421168386936187,1.1083557605743408,284.949951171875,284.95001220703125,303.2074279785156,297.2906799316406,299.0996398925781,297.2120056152344,284.949951171875,1.0,0.6526334881782532,0.4144685566425323,0.4144685566425323,1.0,1.0,-3.432434558868408,1.0760233402252195,2.3564112186431885,0.299856036901474,0.9545642733573914,0.9545642733573914,0.0,200.9461975097656,209.0,76583.21875,0.0,4096.6025390625,1.0,278.1499938964844,282.8916015625,300.2948303222656,305.2853698730469,293.1499938964844,293.1499938964844,278.1499938964844,35977.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489082455635071,1.0,0.0,0.0,3.8603148460388175,3.86034107208252,9.94348738458939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.5908203125,0.0,1779.8031005859375,1895.4371337890625,0.0,2925.046142578125,0.952468991279602,1.0,0.0,3.0,1.0,0.0
18019320,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8333777189254761,0.4135302007198334,0.3751341104507446,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.961165964603424,0.6264635920524597,0.5945079922676086,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8748455047607422,0.4816767573356628,0.3388432264328003,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.863577663898468,0.463096022605896,0.4413606226444244,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7019506692886353,0.2421168386936187,1.1083557605743408,284.949951171875,284.95001220703125,303.2074279785156,297.2906799316406,299.0996398925781,297.2120056152344,284.949951171875,1.0,0.6526334881782532,0.4144685566425323,0.4144685566425323,1.0,1.0,-3.432434558868408,1.0760233402252195,2.3564112186431885,0.299856036901474,0.9545642733573914,0.9545642733573914,0.0,200.9461975097656,209.0,76583.21875,0.0,4096.6025390625,1.0,278.1499938964844,282.8916015625,300.2948303222656,305.2853698730469,293.1499938964844,293.1499938964844,278.1499938964844,35977.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489082455635071,1.0,0.0,0.0,3.8603148460388175,3.86034107208252,9.94348738458939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.5908203125,0.0,1779.8031005859375,1895.4371337890625,0.0,2925.046142578125,0.952468991279602,1.0,0.0,3.0,1.0,0.0
18019380,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8305057287216187,0.4135608971118927,0.3752722144126892,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.957602322101593,0.6268736124038696,0.5950201153755188,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8721280097961426,0.4826429784297943,0.3396041691303253,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8609195351600647,0.4639812111854553,0.4423092007637024,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6996244788169861,0.2425077706575393,1.110670566558838,284.9496459960937,284.95001220703125,303.2076110839844,297.2654113769531,299.0920715332031,297.2088317871094,284.9496459960937,1.0,0.654996395111084,0.4132851064205169,0.4132851064205169,1.0,1.0,-3.4380571842193604,1.0746872425079346,2.363369941711426,0.2973970174789428,0.9541396498680116,0.9541396498680116,0.0,204.08621215820312,212.0,76549.9453125,0.0,4133.9814453125,1.0,278.1499938964844,282.88983154296875,300.2695007324219,305.25787353515625,293.1499938964844,293.1499938964844,278.1499938964844,35997.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497391939163208,1.0,0.0,0.0,3.86008882522583,3.860114812850952,9.942322094502742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.4296875,0.0,1779.6878662109375,1895.4371337890625,0.0,2932.828125,0.9524311423301696,1.0,0.0,3.0,1.0,0.0
18019440,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8305057287216187,0.4135608971118927,0.3752722144126892,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.957602322101593,0.6268736124038696,0.5950201153755188,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8721280097961426,0.4826429784297943,0.3396041691303253,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8609195351600647,0.4639812111854553,0.4423092007637024,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6996244788169861,0.2425077706575393,1.110670566558838,284.9496459960937,284.95001220703125,303.2076110839844,297.2654113769531,299.0920715332031,297.2088317871094,284.9496459960937,1.0,0.654996395111084,0.4132851064205169,0.4132851064205169,1.0,1.0,-3.4380571842193604,1.0746872425079346,2.363369941711426,0.2973970174789428,0.9541396498680116,0.9541396498680116,0.0,204.08621215820312,212.0,76549.9453125,0.0,4133.9814453125,1.0,278.1499938964844,282.88983154296875,300.2695007324219,305.25787353515625,293.1499938964844,293.1499938964844,278.1499938964844,35997.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497391939163208,1.0,0.0,0.0,3.86008882522583,3.860114812850952,9.942322094502742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.4296875,0.0,1779.6878662109375,1895.4371337890625,0.0,2932.828125,0.9524311423301696,1.0,0.0,3.0,1.0,0.0
18019500,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8290996551513672,0.4135690331459045,0.3753350377082824,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9558234810829164,0.6270601749420166,0.5952573418617249,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8708001375198364,0.4831140041351318,0.3399753272533417,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8596238493919373,0.4644141495227813,0.4427746534347534,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6984797716140747,0.2426940947771072,1.1117860078811646,284.9494934082031,284.95001220703125,303.2074584960937,297.2524719238281,299.0882568359375,297.2073059082031,284.94952392578125,1.0,0.656158447265625,0.4126933813095093,0.4126933813095093,1.0,1.0,-3.440765857696533,1.0739762783050537,2.3667895793914795,0.2961475551128387,0.9538543224334716,0.9538543224334716,0.0,205.64849853515625,212.0,76528.6640625,0.0,4152.3740234375,1.0,278.1499938964844,282.8889465332031,300.25653076171875,305.2434997558594,293.1499938964844,293.1499938964844,278.1499938964844,36007.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501506447792053,1.0,0.0,0.0,3.859712600708008,3.859738826751709,9.940384870787966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.466796875,0.0,1779.3028564453125,1895.4371337890625,0.0,2936.681640625,0.95235276222229,1.0,0.0,3.0,1.0,0.0
18019560,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8277116417884827,0.4135723710060119,0.3753935396671295,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9540477991104126,0.6272357106208801,0.5954833626747131,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8694925904273987,0.4835782945156097,0.3403412103652954,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.858349084854126,0.4648403227329254,0.443233847618103,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6973466277122498,0.2428742796182632,1.1128734350204468,284.94940185546875,284.95001220703125,303.2071533203125,297.23931884765625,299.08453369140625,297.2058410644531,284.94940185546875,1.0,0.6573079228401184,0.4121314585208893,0.4121314585208893,1.0,1.0,-3.443408489227295,1.0733166933059692,2.3700919151306152,0.294963926076889,0.9535570740699768,0.9535570740699768,0.0,207.20594787597656,215.0,76505.609375,0.0,4170.5732421875,1.0,278.1499938964844,282.8881530761719,300.2433776855469,305.228759765625,293.1499938964844,293.1499938964844,278.1499938964844,36016.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505589365959167,1.0,0.0,0.0,3.8592023849487305,3.859228372573853,9.937756431099842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.1376953125,0.0,1778.7420654296875,1895.4371337890625,0.0,2940.506103515625,0.9522436261177064,1.0,0.0,3.0,1.0,0.0
18019620,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8249829411506653,0.4135623276233673,0.3754954636096954,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9505079984664916,0.6275542378425598,0.5959025621414185,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8669371604919434,0.4844886362552643,0.3410587608814239,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8558571934700012,0.46566903591156,0.4441299736499786,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6951111555099487,0.2432139962911605,1.1149535179138184,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.0770263671875,297.2030334472656,284.9491577148437,1.0,0.6595677137374878,0.4110075831413269,0.4110075831413269,1.0,1.0,-3.448479413986206,1.0719199180603027,2.376559495925904,0.2925663292407989,0.9528265595436096,0.9528265595436096,0.0,210.30612182617188,218.0,76450.3125,0.0,4206.34375,1.0,278.1499938964844,282.8865966796875,300.2164306640625,305.19805908203125,293.1499938964844,293.1499938964844,278.1499938964844,36033.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513560891151428,1.0,0.0,0.0,3.857673168182373,3.857699155807495,9.92988361758762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.775390625,0.0,1776.9833984375,1895.4371337890625,0.0,2947.97412109375,0.9519097805023192,1.0,0.0,3.0,1.0,0.0
18019680,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8249829411506653,0.4135623276233673,0.3754954636096954,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9505079984664916,0.6275542378425598,0.5959025621414185,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8669371604919434,0.4844886362552643,0.3410587608814239,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8558571934700012,0.46566903591156,0.4441299736499786,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6951111555099487,0.2432139962911605,1.1149535179138184,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.0770263671875,297.2030334472656,284.9491577148437,1.0,0.6595677137374878,0.4110075831413269,0.4110075831413269,1.0,1.0,-3.448479413986206,1.0719199180603027,2.376559495925904,0.2925663292407989,0.9528265595436096,0.9528265595436096,0.0,210.30612182617188,218.0,76450.3125,0.0,4206.34375,1.0,278.1499938964844,282.8865966796875,300.2164306640625,305.19805908203125,293.1499938964844,293.1499938964844,278.1499938964844,36033.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513560891151428,1.0,0.0,0.0,3.857673168182373,3.857699155807495,9.92988361758762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.775390625,0.0,1776.9833984375,1895.4371337890625,0.0,2947.97412109375,0.9519097805023192,1.0,0.0,3.0,1.0,0.0
18019740,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8223070502281189,0.4135348796844482,0.3755816519260406,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9469887614250184,0.6278439164161682,0.5962927937507629,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8644589185714722,0.4853860437870025,0.3417659103870392,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8534359335899353,0.466472327709198,0.4450020492076874,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6929157376289368,0.2435318231582641,1.1169345378875732,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.0694580078125,297.20037841796875,284.9489440917969,1.0,0.6617883443832397,0.4098837375640869,0.4098837375640869,1.0,1.0,-3.4533348083496094,1.0704323053359983,2.3829023838043213,0.2901246249675751,0.9519433975219728,0.9519433975219728,0.0,213.3956298828125,221.0,76385.203125,0.0,4241.52978515625,1.0,278.1499938964844,282.8851318359375,300.18896484375,305.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,36048.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521428108215332,1.0,0.0,0.0,3.855588436126709,3.85561466217041,9.919153853843454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.619140625,0.0,1774.536376953125,1895.4371337890625,0.0,2955.344970703125,0.9514503479003906,1.0,0.0,3.0,1.0,0.0
18019800,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8223070502281189,0.4135348796844482,0.3755816519260406,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9469887614250184,0.6278439164161682,0.5962927937507629,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8644589185714722,0.4853860437870025,0.3417659103870392,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8534359335899353,0.466472327709198,0.4450020492076874,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6929157376289368,0.2435318231582641,1.1169345378875732,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.0694580078125,297.20037841796875,284.9489440917969,1.0,0.6617883443832397,0.4098837375640869,0.4098837375640869,1.0,1.0,-3.4533348083496094,1.0704323053359983,2.3829023838043213,0.2901246249675751,0.9519433975219728,0.9519433975219728,0.0,213.3956298828125,221.0,76385.203125,0.0,4241.52978515625,1.0,278.1499938964844,282.8851318359375,300.18896484375,305.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,36048.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521428108215332,1.0,0.0,0.0,3.855588436126709,3.85561466217041,9.919153853843454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.619140625,0.0,1774.536376953125,1895.4371337890625,0.0,2955.344970703125,0.9514503479003906,1.0,0.0,3.0,1.0,0.0
18019860,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8196759223937988,0.413490891456604,0.3756526410579681,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9434990882873536,0.6281100511550903,0.5966593027114868,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8620589375495911,0.4862775802612304,0.3424676060676574,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8510817885398865,0.4672502279281616,0.4458499848842621,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6907590627670288,0.2438276708126068,1.118815541267395,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,299.061767578125,297.1979064941406,284.9486999511719,1.0,0.6639723181724548,0.4087473750114441,0.4087473750114441,1.0,1.0,-3.4579877853393555,1.0688244104385376,2.3891634941101074,0.2876056134700775,0.9509015083312988,0.9509015083312988,0.0,216.4744415283203,224.0,76309.890625,0.0,4276.15966796875,1.0,278.1499938964844,282.8836975097656,300.1609802246094,305.1330261230469,293.1499938964844,293.1499938964844,278.1499938964844,36064.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529090881347656,1.0,0.0,0.0,3.852925539016724,3.8529515266418457,9.905456863634754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.630859375,0.0,1771.37646484375,1895.4371337890625,0.0,2962.52490234375,0.9508605003356934,1.0,0.0,3.0,1.0,0.0
