time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019920,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8196759223937988,0.413490891456604,0.3756526410579681,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9434990882873536,0.6281100511550903,0.5966593027114868,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8620589375495911,0.4862775802612304,0.3424676060676574,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8510817885398865,0.4672502279281616,0.4458499848842621,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6907590627670288,0.2438276708126068,1.118815541267395,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,299.061767578125,297.1979064941406,284.9486999511719,1.0,0.6639723181724548,0.4087473750114441,0.4087473750114441,1.0,1.0,-3.4579877853393555,1.0688244104385376,2.3891634941101074,0.2876056134700775,0.9509015083312988,0.9509015083312988,0.0,216.4744415283203,224.0,76309.890625,0.0,4276.15966796875,1.0,278.1499938964844,282.8836975097656,300.1609802246094,305.1330261230469,293.1499938964844,293.1499938964844,278.1499938964844,36064.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529090881347656,1.0,0.0,0.0,3.852925539016724,3.8529515266418457,9.905456863634754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.630859375,0.0,1771.37646484375,1895.4371337890625,0.0,2962.52490234375,0.9508605003356934,1.0,0.0,3.0,1.0,0.0
18019980,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170807957649231,0.4134320616722107,0.3757099509239197,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.940046727657318,0.6283578872680664,0.5970072746276855,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.859736979007721,0.487170398235321,0.3431688845157623,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8487910628318787,0.4680041670799255,0.4466749429702759,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886395215988159,0.2441023290157318,1.120600342750549,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.05401611328125,297.19561767578125,284.9485168457031,1.0,0.6661227941513062,0.4076110124588012,0.4076110124588012,1.0,1.0,-3.462458372116089,1.0671367645263672,2.3953216075897217,0.2850449383258819,0.9497448205947876,0.9497448205947876,0.0,219.5440826416016,227.0,76226.0625,0.0,4310.29150390625,1.0,278.1499938964844,282.8824157714844,300.1326599121094,305.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,36078.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853653609752655,1.0,0.0,0.0,3.849748373031616,3.8497743606567374,9.88912688626442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.1455078125,0.0,1767.5762939453125,1895.4371337890625,0.0,2969.502197265625,0.9501541256904602,1.0,0.0,3.0,1.0,0.0
18020040,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170807957649231,0.4134320616722107,0.3757099509239197,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.940046727657318,0.6283578872680664,0.5970072746276855,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.859736979007721,0.487170398235321,0.3431688845157623,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8487910628318787,0.4680041670799255,0.4466749429702759,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886395215988159,0.2441023290157318,1.120600342750549,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.05401611328125,297.19561767578125,284.9485168457031,1.0,0.6661227941513062,0.4076110124588012,0.4076110124588012,1.0,1.0,-3.462458372116089,1.0671367645263672,2.3953216075897217,0.2850449383258819,0.9497448205947876,0.9497448205947876,0.0,219.5440826416016,227.0,76226.0625,0.0,4310.29150390625,1.0,278.1499938964844,282.8824157714844,300.1326599121094,305.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,36078.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853653609752655,1.0,0.0,0.0,3.849748373031616,3.8497743606567374,9.88912688626442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.1455078125,0.0,1767.5762939453125,1895.4371337890625,0.0,2969.502197265625,0.9501541256904602,1.0,0.0,3.0,1.0,0.0
18020100,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8157939314842224,0.4133986830711365,0.3757349848747253,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9383365511894226,0.6284776926040649,0.5971770882606506,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8586041927337646,0.4876189529895782,0.3435207307338714,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8476685881614685,0.4683744609355926,0.447081059217453,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6875942945480347,0.2442336082458496,1.1214654445648191,284.9483947753906,284.95001220703125,303.1986083984375,297.1146850585937,299.0501403808594,297.1944885253906,284.94842529296875,1.0,0.6671887636184692,0.4070428311824798,0.4070428311824798,1.0,1.0,-3.464644193649292,1.0662702322006226,2.39837384223938,0.2837520539760589,0.9491395354270936,0.9491395354270936,0.0,221.07745361328125,227.0,76181.953125,0.0,4327.23779296875,1.0,278.1499938964844,282.8817749023437,300.118408203125,305.08160400390625,293.1499938964844,293.1499938964844,278.1499938964844,36084.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854021430015564,1.0,0.0,0.0,3.848025798797608,3.8480517864227295,9.880279776552925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.0361328125,0.0,1765.509765625,1895.4371337890625,0.0,2972.949951171875,0.949770450592041,1.0,0.0,3.0,1.0,0.0
18020160,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.814513623714447,0.4133630096912384,0.3757577836513519,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9366393089294434,0.6285950541496277,0.5973442792892456,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8574907183647156,0.488069474697113,0.3438736200332641,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.846561849117279,0.4687405228614807,0.4474830329418182,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6865592002868652,0.2443609535694122,1.1223124265670776,284.9483642578125,284.95001220703125,303.1971130371094,297.10040283203125,299.04644775390625,297.19342041015625,284.9483947753906,1.0,0.66824871301651,0.4065183997154236,0.4065183997154236,1.0,1.0,-3.466799259185791,1.0655076503753662,2.401291847229004,0.2825686335563659,0.948569118976593,0.948569118976593,0.0,222.6090087890625,230.0,76138.359375,0.0,4344.1025390625,1.0,278.1499938964844,282.8812255859375,300.1040954589844,305.06427001953125,293.1499938964844,293.1499938964844,278.1499938964844,36088.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543863296508789,1.0,0.0,0.0,3.8462789058685294,3.846304893493652,9.871311021925069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.00390625,0.0,1763.4002685546875,1895.4371337890625,0.0,2976.369873046875,0.94938063621521,1.0,0.0,3.0,1.0,0.0
18020220,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8119680881500244,0.413282036781311,0.375794380903244,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9332883358001708,0.6288219094276428,0.5976704359054565,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8553256392478943,0.4889833927154541,0.3445872664451599,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8443923592567444,0.4694551229476928,0.4482700228691101,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6845158934593201,0.2445990294218063,1.1239303350448608,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.0390930175781,297.1914367675781,284.9483337402344,1.0,0.6703452467918396,0.4054695665836334,0.4054695665836334,1.0,1.0,-3.470988273620605,1.0639454126358032,2.4070427417755127,0.2801885604858398,0.9473934173583984,0.9473934173583984,0.0,225.6634521484375,233.0,76047.3046875,0.0,4377.47802734375,1.0,278.1499938964844,282.8800964355469,300.0754089355469,305.0292053222656,293.1499938964844,293.1499938964844,278.1499938964844,36095.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550992608070374,1.0,0.0,0.0,3.842575788497925,3.842601776123047,9.85231167760503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.353515625,0.0,1758.913330078125,1895.4371337890625,0.0,2983.052490234375,0.9485520720481871,1.0,0.0,3.0,1.0,0.0
18020280,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8119680881500244,0.413282036781311,0.375794380903244,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9332883358001708,0.6288219094276428,0.5976704359054565,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8553256392478943,0.4889833927154541,0.3445872664451599,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8443923592567444,0.4694551229476928,0.4482700228691101,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6845158934593201,0.2445990294218063,1.1239303350448608,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.0390930175781,297.1914367675781,284.9483337402344,1.0,0.6703452467918396,0.4054695665836334,0.4054695665836334,1.0,1.0,-3.470988273620605,1.0639454126358032,2.4070427417755127,0.2801885604858398,0.9473934173583984,0.9473934173583984,0.0,225.6634521484375,233.0,76047.3046875,0.0,4377.47802734375,1.0,278.1499938964844,282.8800964355469,300.0754089355469,305.0292053222656,293.1499938964844,293.1499938964844,278.1499938964844,36095.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550992608070374,1.0,0.0,0.0,3.842575788497925,3.842601776123047,9.85231167760503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.353515625,0.0,1758.913330078125,1895.4371337890625,0.0,2983.052490234375,0.9485520720481871,1.0,0.0,3.0,1.0,0.0
18020340,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094338178634644,0.4131911098957062,0.3758217692375183,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9299986958503724,0.6290426254272461,0.5979900360107422,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532393574714661,0.4899186491966247,0.3453147709369659,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8422779440879822,0.4701503217220306,0.4490384459495544,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6825076937675476,0.2448182702064514,1.125462770462036,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.03173828125,297.1896057128906,284.9482421875,1.0,0.6724169850349426,0.4044207334518432,0.4044207334518432,1.0,1.0,-3.475049018859864,1.0623271465301514,2.412721872329712,0.2777766585350036,0.9461591243743896,0.9461591243743896,0.0,228.7112731933593,236.0,75951.7890625,0.0,4410.51416015625,1.0,278.1499938964844,282.8790283203125,300.0467529296875,304.99383544921875,293.1499938964844,293.1499938964844,278.1499938964844,36102.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557936549186707,1.0,0.0,0.0,3.838620901107788,3.838646650314331,9.832041314439266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.041015625,0.0,1754.1217041015625,1895.4371337890625,0.0,2989.56201171875,0.9476662874221802,1.0,0.0,3.0,1.0,0.0
18020400,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094338178634644,0.4131911098957062,0.3758217692375183,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9299986958503724,0.6290426254272461,0.5979900360107422,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532393574714661,0.4899186491966247,0.3453147709369659,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8422779440879822,0.4701503217220306,0.4490384459495544,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6825076937675476,0.2448182702064514,1.125462770462036,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.03173828125,297.1896057128906,284.9482421875,1.0,0.6724169850349426,0.4044207334518432,0.4044207334518432,1.0,1.0,-3.475049018859864,1.0623271465301514,2.412721872329712,0.2777766585350036,0.9461591243743896,0.9461591243743896,0.0,228.7112731933593,236.0,75951.7890625,0.0,4410.51416015625,1.0,278.1499938964844,282.8790283203125,300.0467529296875,304.99383544921875,293.1499938964844,293.1499938964844,278.1499938964844,36102.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557936549186707,1.0,0.0,0.0,3.838620901107788,3.838646650314331,9.832041314439266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.041015625,0.0,1754.1217041015625,1895.4371337890625,0.0,2989.56201171875,0.9476662874221802,1.0,0.0,3.0,1.0,0.0
18020460,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8069020509719849,0.4130931198596954,0.3758426606655121,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.92677640914917,0.6292610764503479,0.5983068943023682,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512272834777832,0.4908754229545593,0.3460564017295837,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402168154716492,0.4708311557769775,0.4497930705547333,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6805363297462463,0.2450229972600937,1.126929521560669,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.0243530273437,297.1879272460937,284.9481811523437,1.0,0.6744702458381653,0.4033586680889129,0.4033586680889129,1.0,1.0,-3.4790191650390625,1.0606284141540527,2.4183907508850098,0.2753002345561981,0.9448741674423218,0.9448741674423218,0.0,231.7557373046875,239.0,75852.6640625,0.0,4443.337890625,1.0,278.1499938964844,282.87799072265625,300.0181884765625,304.95831298828125,293.1499938964844,293.1499938964844,278.1499938964844,36108.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564672470092773,1.0,0.0,0.0,3.8344576358795166,3.834483623504639,9.810727306103215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.23828125,0.0,1749.0845947265625,1895.4371337890625,0.0,2995.877197265625,0.9467334747314452,1.0,0.0,3.0,1.0,0.0
18020520,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8069020509719849,0.4130931198596954,0.3758426606655121,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.92677640914917,0.6292610764503479,0.5983068943023682,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512272834777832,0.4908754229545593,0.3460564017295837,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402168154716492,0.4708311557769775,0.4497930705547333,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6805363297462463,0.2450229972600937,1.126929521560669,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.0243530273437,297.1879272460937,284.9481811523437,1.0,0.6744702458381653,0.4033586680889129,0.4033586680889129,1.0,1.0,-3.4790191650390625,1.0606284141540527,2.4183907508850098,0.2753002345561981,0.9448741674423218,0.9448741674423218,0.0,231.7557373046875,239.0,75852.6640625,0.0,4443.337890625,1.0,278.1499938964844,282.87799072265625,300.0181884765625,304.95831298828125,293.1499938964844,293.1499938964844,278.1499938964844,36108.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564672470092773,1.0,0.0,0.0,3.8344576358795166,3.834483623504639,9.810727306103215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.23828125,0.0,1749.0845947265625,1895.4371337890625,0.0,2995.877197265625,0.9467334747314452,1.0,0.0,3.0,1.0,0.0
18020580,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043684959411621,0.4129784107208252,0.3758497834205627,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9236435890197754,0.6295008063316345,0.5986396074295044,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8493085503578186,0.4918933510780334,0.3468354642391205,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382046222686768,0.4714870154857635,0.4505255818367004,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6786039471626282,0.2452132552862167,1.128330111503601,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.0169982910156,297.1864013671875,284.9481201171875,1.0,0.6765080094337463,0.4022966027259826,0.4022966027259826,1.0,1.0,-3.4829306602478027,1.058896541595459,2.424034118652344,0.2727978825569153,0.9435737133026124,0.9435737133026124,0.0,234.793685913086,227.0,75751.125,0.0,4476.0166015625,1.0,278.1499938964844,282.8769836425781,299.9898681640625,304.9228515625,293.1499938964844,293.1499938964844,278.1499938964844,36113.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571177124977112,1.0,0.0,0.0,3.8301379680633545,3.8301637172698975,9.788634542928776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.1875,0.0,1743.8582763671875,1895.4371337890625,0.0,3001.975830078125,0.9457650184631348,1.0,0.0,3.0,1.0,0.0
18020640,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043684959411621,0.4129784107208252,0.3758497834205627,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9236435890197754,0.6295008063316345,0.5986396074295044,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8493085503578186,0.4918933510780334,0.3468354642391205,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382046222686768,0.4714870154857635,0.4505255818367004,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6786039471626282,0.2452132552862167,1.128330111503601,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.0169982910156,297.1864013671875,284.9481201171875,1.0,0.6765080094337463,0.4022966027259826,0.4022966027259826,1.0,1.0,-3.4829306602478027,1.058896541595459,2.424034118652344,0.2727978825569153,0.9435737133026124,0.9435737133026124,0.0,234.793685913086,227.0,75751.125,0.0,4476.0166015625,1.0,278.1499938964844,282.8769836425781,299.9898681640625,304.9228515625,293.1499938964844,293.1499938964844,278.1499938964844,36113.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571177124977112,1.0,0.0,0.0,3.8301379680633545,3.8301637172698975,9.788634542928776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.1875,0.0,1743.8582763671875,1895.4371337890625,0.0,3001.975830078125,0.9457650184631348,1.0,0.0,3.0,1.0,0.0
18020700,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8056036829948425,0.4129276275634765,0.3757473528385162,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9253880381584167,0.6296202540397644,0.5986911654472351,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8508536219596863,0.4924032986164093,0.3471411466598511,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8396080136299133,0.4718180000782013,0.4507783353328705,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6797859072685242,0.2453110218048095,1.128490328788757,284.9473876953125,284.95001220703125,303.1806945800781,296.9725036621094,299.0132751464844,297.1856689453125,284.94732666015625,1.0,0.6756237745285034,0.4017655849456787,0.4017655849456787,1.0,1.0,-3.4837355613708496,1.0576258897781372,2.426109790802002,0.2714379429817199,0.9423048496246338,0.9423048496246338,0.0,233.3601837158203,227.0,75682.3359375,0.0,4468.34912109375,1.0,278.1499938964844,282.87603759765625,299.9756774902344,304.90447998046875,293.1499938964844,293.1499938964844,278.1499938964844,36136.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574195504188538,1.0,0.0,0.0,3.827479124069214,3.827504873275757,9.775048965821045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.3701171875,0.0,1740.8009033203125,1895.4371337890625,0.0,3004.805908203125,0.9451728463172911,1.0,0.0,3.0,1.0,0.0
18020760,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8080343008041382,0.4128865897655487,0.3756002783775329,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9287574291229248,0.629760205745697,0.5987012386322021,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8536486625671387,0.492950290441513,0.3474255800247192,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8421961665153503,0.4721516966819763,0.4509781002998352,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6820239424705505,0.2454185932874679,1.1284199953079224,284.94659423828125,284.95001220703125,303.1786193847656,296.9586181640625,299.0096130371094,297.18511962890625,284.946533203125,1.0,0.674159586429596,0.4012390375137329,0.4012390375137329,1.0,1.0,-3.484069347381592,1.0562045574188232,2.427865028381348,0.2699984014034271,0.940693497657776,0.940693497657776,0.0,230.53379821777344,215.0,75600.6484375,0.0,4449.5556640625,1.0,278.1499938964844,282.8753356933594,299.9615173339844,304.8851013183594,293.1499938964844,293.1499938964844,278.1499938964844,36173.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576865196228027,1.0,0.0,0.0,3.823880195617676,3.8239059448242174,9.756674899108475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.1416015625,0.0,1736.716552734375,1895.4371337890625,0.0,3007.3095703125,0.9443844556808472,1.0,0.0,3.0,1.0,0.0
18020820,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8148605823516846,0.4128355383872986,0.375249981880188,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9384238719940186,0.6301106810569763,0.5986962914466858,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8616325259208679,0.4941656291484833,0.3480098247528076,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8496021628379822,0.472831666469574,0.4513009786605835,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6884576082229614,0.2456686049699783,1.1280107498168943,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.002685546875,297.18463134765625,284.9457397460937,1.0,0.670081377029419,0.4001859724521637,0.4001859724521637,1.0,1.0,-3.4842419624328613,1.053188681602478,2.4310531616210938,0.267040878534317,0.9374664425849916,0.9374664425849916,0.0,222.6688537597656,203.0,75421.46875,0.0,4395.03662109375,1.0,278.1499938964844,282.87481689453125,299.9335021972656,304.8451232910156,293.1499938964844,293.1499938964844,278.1499938964844,36230.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85811847448349,1.0,0.0,0.0,3.815167188644409,3.815192937850952,9.712263135952526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.333984375,0.0,1726.6075439453125,1895.4371337890625,0.0,3011.35986328125,0.9424656629562378,1.0,0.0,3.0,1.0,0.0
18020880,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8148605823516846,0.4128355383872986,0.375249981880188,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9384238719940186,0.6301106810569763,0.5986962914466858,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8616325259208679,0.4941656291484833,0.3480098247528076,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8496021628379822,0.472831666469574,0.4513009786605835,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6884576082229614,0.2456686049699783,1.1280107498168943,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.002685546875,297.18463134765625,284.9457397460937,1.0,0.670081377029419,0.4001859724521637,0.4001859724521637,1.0,1.0,-3.4842419624328613,1.053188681602478,2.4310531616210938,0.267040878534317,0.9374664425849916,0.9374664425849916,0.0,222.6688537597656,203.0,75421.46875,0.0,4395.03662109375,1.0,278.1499938964844,282.87481689453125,299.9335021972656,304.8451232910156,293.1499938964844,293.1499938964844,278.1499938964844,36230.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85811847448349,1.0,0.0,0.0,3.815167188644409,3.815192937850952,9.712263135952526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.333984375,0.0,1726.6075439453125,1895.4371337890625,0.0,3011.35986328125,0.9424656629562378,1.0,0.0,3.0,1.0,0.0
18020940,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8236930966377258,0.4128347337245941,0.3748718500137329,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9509631991386414,0.6305363178253174,0.5986922979354858,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723670840263367,0.4955147504806518,0.3486376702785492,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8595835566520691,0.4735400080680847,0.4515728950500488,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6970378756523132,0.2459657788276672,1.127458572387695,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,298.9961853027344,297.184814453125,284.9456787109375,1.0,0.6650199890136719,0.3991329073905945,0.3991329073905945,1.0,1.0,-3.484201192855835,1.0500940084457395,2.4341070652008057,0.2640380561351776,0.9345338940620422,0.9345338940620422,0.0,212.8955841064453,191.0,75235.7421875,0.0,4326.541015625,1.0,278.1499938964844,282.8750915527344,299.9062805175781,304.8051147460937,293.1499938964844,293.1499938964844,278.1499938964844,36255.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584536910057068,1.0,0.0,0.0,3.8055169582366943,3.805542469024658,9.663192486186745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.9580078125,0.0,1715.1641845703125,1895.4371337890625,0.0,3014.50341796875,0.9403178691864014,1.0,0.0,3.0,1.0,0.0
18021000,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8236930966377258,0.4128347337245941,0.3748718500137329,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9509631991386414,0.6305363178253174,0.5986922979354858,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723670840263367,0.4955147504806518,0.3486376702785492,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8595835566520691,0.4735400080680847,0.4515728950500488,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6970378756523132,0.2459657788276672,1.127458572387695,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,298.9961853027344,297.184814453125,284.9456787109375,1.0,0.6650199890136719,0.3991329073905945,0.3991329073905945,1.0,1.0,-3.484201192855835,1.0500940084457395,2.4341070652008057,0.2640380561351776,0.9345338940620422,0.9345338940620422,0.0,212.8955841064453,191.0,75235.7421875,0.0,4326.541015625,1.0,278.1499938964844,282.8750915527344,299.9062805175781,304.8051147460937,293.1499938964844,293.1499938964844,278.1499938964844,36255.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584536910057068,1.0,0.0,0.0,3.8055169582366943,3.805542469024658,9.663192486186745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.9580078125,0.0,1715.1641845703125,1895.4371337890625,0.0,3014.50341796875,0.9403178691864014,1.0,0.0,3.0,1.0,0.0
18021060,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8343020677566528,0.4128808975219726,0.3744982481002807,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9652112126350404,0.6310173273086548,0.5987036824226379,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855328559875488,0.4969725012779236,0.3493149280548095,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8719050288200378,0.4742787182331085,0.45183265209198,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073756456375122,0.246302917599678,1.126901388168335,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.9906311035156,297.1854553222656,284.94610595703125,1.0,0.6594274640083313,0.3982078433036804,0.3982078433036804,1.0,1.0,-3.484222173690796,1.0473781824111938,2.436844110488892,0.2613910138607025,0.9321242570877076,0.9321242570877076,0.0,202.0897521972656,179.0,75060.2421875,0.0,4250.994140625,1.0,278.1499938964844,282.875732421875,299.8800354003906,304.7665405273437,293.1499938964844,293.1499938964844,278.1499938964844,36252.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587449193000793,1.0,0.0,0.0,3.796118259429932,3.796143531799317,9.615519047656562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.7890625,0.0,1703.856201171875,1895.4371337890625,0.0,3017.234375,0.93820720911026,1.0,0.0,3.0,1.0,0.0
18021120,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8343020677566528,0.4128808975219726,0.3744982481002807,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9652112126350404,0.6310173273086548,0.5987036824226379,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855328559875488,0.4969725012779236,0.3493149280548095,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8719050288200378,0.4742787182331085,0.45183265209198,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073756456375122,0.246302917599678,1.126901388168335,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.9906311035156,297.1854553222656,284.94610595703125,1.0,0.6594274640083313,0.3982078433036804,0.3982078433036804,1.0,1.0,-3.484222173690796,1.0473781824111938,2.436844110488892,0.2613910138607025,0.9321242570877076,0.9321242570877076,0.0,202.0897521972656,179.0,75060.2421875,0.0,4250.994140625,1.0,278.1499938964844,282.875732421875,299.8800354003906,304.7665405273437,293.1499938964844,293.1499938964844,278.1499938964844,36252.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587449193000793,1.0,0.0,0.0,3.796118259429932,3.796143531799317,9.615519047656562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.7890625,0.0,1703.856201171875,1895.4371337890625,0.0,3017.234375,0.93820720911026,1.0,0.0,3.0,1.0,0.0
18021180,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.846904993057251,0.4129637777805328,0.374139130115509,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9801916480064392,0.6315400004386902,0.5987353920936584,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9010327458381652,0.4985264241695404,0.3500449955463409,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8865603804588318,0.4750417172908783,0.4520950615406036,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7187826037406921,0.2466693222522735,1.126383900642395,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.9853515625,297.1864318847656,284.94647216796875,1.0,0.6535548567771912,0.3972827792167663,0.3972827792167663,1.0,1.0,-3.4844014644622803,1.0447243452072144,2.4396772384643555,0.25876185297966,0.9300013184547424,0.9300013184547424,0.0,190.74508666992188,167.0,74894.6953125,0.0,4172.12109375,1.0,278.1499938964844,282.8762512207031,299.8548278808594,304.7297058105469,293.1499938964844,293.1499938964844,278.1499938964844,36240.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590250611305237,1.0,0.0,0.0,3.78733491897583,3.787360429763794,9.57107545218605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.7724609375,0.0,1693.2628173828125,1895.4371337890625,0.0,3019.86181640625,0.9362273812294006,1.0,0.0,3.0,1.0,0.0
18021240,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.846904993057251,0.4129637777805328,0.374139130115509,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9801916480064392,0.6315400004386902,0.5987353920936584,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9010327458381652,0.4985264241695404,0.3500449955463409,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8865603804588318,0.4750417172908783,0.4520950615406036,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7187826037406921,0.2466693222522735,1.126383900642395,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.9853515625,297.1864318847656,284.94647216796875,1.0,0.6535548567771912,0.3972827792167663,0.3972827792167663,1.0,1.0,-3.4844014644622803,1.0447243452072144,2.4396772384643555,0.25876185297966,0.9300013184547424,0.9300013184547424,0.0,190.74508666992188,167.0,74894.6953125,0.0,4172.12109375,1.0,278.1499938964844,282.8762512207031,299.8548278808594,304.7297058105469,293.1499938964844,293.1499938964844,278.1499938964844,36240.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590250611305237,1.0,0.0,0.0,3.78733491897583,3.787360429763794,9.57107545218605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.7724609375,0.0,1693.2628173828125,1895.4371337890625,0.0,3019.86181640625,0.9362273812294006,1.0,0.0,3.0,1.0,0.0
18021300,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8540740013122559,0.4130151271820068,0.3739650845527649,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9876772165298462,0.6318131685256958,0.5987586975097656,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.90992933511734,0.4993335008621216,0.3504282236099243,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8947778940200806,0.4754296243190765,0.4522286355495453,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7247509360313416,0.2468597292900085,1.12614107131958,284.9466247558594,284.95001220703125,303.15972900390625,296.8410949707031,298.9827880859375,297.1869812011719,284.9466247558594,1.0,0.6505623459815979,0.3968202471733093,0.3968202471733093,1.0,1.0,-3.4845478534698486,1.0434151887893677,2.4411325454711914,0.2574497163295746,0.9290034174919128,0.9290034174919128,0.0,184.9728546142578,167.0,74815.0234375,0.0,4132.14599609375,1.0,278.1499938964844,282.87646484375,299.8425598144531,304.7118530273437,293.1499938964844,293.1499938964844,278.1499938964844,36233.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591580986976624,1.0,0.0,0.0,3.78314208984375,3.783167600631714,9.549895594318514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.92578125,0.0,1688.2158203125,1895.4371337890625,0.0,3021.109130859375,0.9352814555168152,1.0,0.0,3.0,1.0,0.0
18021360,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8618900775909424,0.4130699038505554,0.3737931549549103,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9950209259986876,0.6320900917053223,0.5987846851348877,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9201205372810364,0.5001507997512817,0.3508176803588867,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9035982489585876,0.475819855928421,0.4523633420467376,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7310472726821899,0.2470525354146957,1.125904560089111,284.94683837890625,284.95001220703125,303.1576843261719,296.8291320800781,298.98046875,297.1875915527344,284.9468688964844,1.0,0.6475500464439392,0.3964069783687591,0.3964069783687591,1.0,1.0,-3.484718084335327,1.0422488451004028,2.4424691200256348,0.2562732696533203,0.9280933141708374,0.9280933141708374,0.0,179.17481994628906,155.0,74738.7578125,0.0,4092.05078125,1.0,278.1499938964844,282.8767395019531,299.8304748535156,304.6942749023437,293.1499938964844,293.1499938964844,278.1499938964844,36224.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592783212661743,1.0,0.0,0.0,3.77907967567444,3.7791049480438232,9.52939615217474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.6982421875,0.0,1683.3148193359375,1895.4371337890625,0.0,3022.236328125,0.9343639016151428,1.0,0.0,3.0,1.0,0.0
18021420,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8748219013214111,0.4130963385105133,0.3735228180885315,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.6339052319526672,0.584271252155304,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9373185634613036,0.5017330050468445,0.3516773879528045,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.919129490852356,0.4765214920043945,0.4527108073234558,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7413536310195923,0.2473751306533813,1.1258379220962524,284.9374389648437,284.95001220703125,303.1537475585937,296.8060607910156,298.9752197265625,297.18951416015625,284.9367980957031,1.0,0.6403278708457947,0.3955804109573364,0.3955804109573364,1.0,1.0,-3.468336820602417,1.034193754196167,2.43414306640625,0.2523199021816253,0.9168906807899476,0.9168906807899476,0.0,169.8090362548828,143.0,74290.0078125,0.0,3980.913330078125,1.0,278.1499938964844,282.871826171875,299.8058166503906,304.6474914550781,293.1499938964844,293.1499938964844,278.1499938964844,36571.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592554330825806,1.0,0.0,0.0,3.76065444946289,3.7606797218322754,9.436699883735856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.220703125,0.0,1664.199951171875,1895.4371337890625,0.0,3022.022216796875,0.9303487539291382,1.0,0.0,3.0,1.0,0.0
18021480,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8748219013214111,0.4130963385105133,0.3735228180885315,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.6339052319526672,0.584271252155304,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9373185634613036,0.5017330050468445,0.3516773879528045,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.919129490852356,0.4765214920043945,0.4527108073234558,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7413536310195923,0.2473751306533813,1.1258379220962524,284.9374389648437,284.95001220703125,303.1537475585937,296.8060607910156,298.9752197265625,297.18951416015625,284.9367980957031,1.0,0.6403278708457947,0.3955804109573364,0.3955804109573364,1.0,1.0,-3.468336820602417,1.034193754196167,2.43414306640625,0.2523199021816253,0.9168906807899476,0.9168906807899476,0.0,169.8090362548828,143.0,74290.0078125,0.0,3980.913330078125,1.0,278.1499938964844,282.871826171875,299.8058166503906,304.6474914550781,293.1499938964844,293.1499938964844,278.1499938964844,36571.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592554330825806,1.0,0.0,0.0,3.76065444946289,3.7606797218322754,9.436699883735856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.220703125,0.0,1664.199951171875,1895.4371337890625,0.0,3022.022216796875,0.9303487539291382,1.0,0.0,3.0,1.0,0.0
18021540,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8877649307250977,0.4130456447601318,0.3732013702392578,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6392215490341187,0.5591294765472412,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9537567496299744,0.503272533416748,0.352522999048233,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9352137446403505,0.4771454036235809,0.4530080258846283,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7517245411872864,0.2476345598697662,1.125618577003479,284.9285888671875,284.95001220703125,303.1499938964844,296.7842102050781,298.97332763671875,297.1976013183594,284.92828369140625,1.0,0.6315203905105591,0.3947538733482361,0.3947538733482361,1.0,1.0,-3.438828945159912,1.0216803550720217,2.41714859008789,0.2464988678693771,0.8987546563148499,0.8987546563148499,0.0,160.78924560546875,146.0,73440.8671875,0.0,3837.50048828125,1.0,278.1499938964844,282.87310791015625,299.7788391113281,304.5702209472656,293.1499938964844,293.1499938964844,278.1499938964844,37190.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581426739692688,1.0,0.0,0.0,3.716010332107544,3.7160351276397705,9.213975999955436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.71484375,0.0,1616.9259033203125,1895.4371337890625,0.0,3011.5869140625,0.920789361000061,1.0,0.0,3.0,1.0,0.0
18021600,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8877649307250977,0.4130456447601318,0.3732013702392578,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6392215490341187,0.5591294765472412,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9537567496299744,0.503272533416748,0.352522999048233,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9352137446403505,0.4771454036235809,0.4530080258846283,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7517245411872864,0.2476345598697662,1.125618577003479,284.9285888671875,284.95001220703125,303.1499938964844,296.7842102050781,298.97332763671875,297.1976013183594,284.92828369140625,1.0,0.6315203905105591,0.3947538733482361,0.3947538733482361,1.0,1.0,-3.438828945159912,1.0216803550720217,2.41714859008789,0.2464988678693771,0.8987546563148499,0.8987546563148499,0.0,160.78924560546875,146.0,73440.8671875,0.0,3837.50048828125,1.0,278.1499938964844,282.87310791015625,299.7788391113281,304.5702209472656,293.1499938964844,293.1499938964844,278.1499938964844,37190.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581426739692688,1.0,0.0,0.0,3.716010332107544,3.7160351276397705,9.213975999955436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.71484375,0.0,1616.9259033203125,1895.4371337890625,0.0,3011.5869140625,0.920789361000061,1.0,0.0,3.0,1.0,0.0
18021660,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8959195613861084,0.4131102561950683,0.3730627298355102,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.6463780999183655,0.5442252159118652,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9638286232948304,0.5049687027931213,0.3535372018814087,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9452921748161316,0.4778649508953094,0.4534816145896911,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7584643959999084,0.2479611933231353,1.126142144203186,284.9367370605469,284.95001220703125,303.14569091796875,296.7637939453125,298.9818115234375,297.2170104980469,284.93707275390625,1.0,0.6270595788955688,0.3942396640777588,0.3942396640777588,1.0,1.0,-3.423131227493286,1.0148022174835205,2.4083290100097656,0.2428366988897323,0.8921859264373779,0.8921859264373779,0.0,155.66758728027344,164.0,72782.6171875,0.0,3759.9521484375,1.0,278.1499938964844,282.88629150390625,299.755126953125,304.4958190917969,293.1499938964844,293.1499938964844,278.45001220703125,37080.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563084602355957,1.0,0.0,0.0,3.672112226486206,3.6721365451812735,8.997568556878832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.595703125,0.0,1566.041259765625,1895.4371337890625,0.0,2994.38818359375,0.9110432267189026,1.0,0.0,3.0,1.0,0.0
18021720,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8959195613861084,0.4131102561950683,0.3730627298355102,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.6463780999183655,0.5442252159118652,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9638286232948304,0.5049687027931213,0.3535372018814087,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9452921748161316,0.4778649508953094,0.4534816145896911,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7584643959999084,0.2479611933231353,1.126142144203186,284.9367370605469,284.95001220703125,303.14569091796875,296.7637939453125,298.9818115234375,297.2170104980469,284.93707275390625,1.0,0.6270595788955688,0.3942396640777588,0.3942396640777588,1.0,1.0,-3.423131227493286,1.0148022174835205,2.4083290100097656,0.2428366988897323,0.8921859264373779,0.8921859264373779,0.0,155.66758728027344,164.0,72782.6171875,0.0,3759.9521484375,1.0,278.1499938964844,282.88629150390625,299.755126953125,304.4958190917969,293.1499938964844,293.1499938964844,278.45001220703125,37080.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563084602355957,1.0,0.0,0.0,3.672112226486206,3.6721365451812735,8.997568556878832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.595703125,0.0,1566.041259765625,1895.4371337890625,0.0,2994.38818359375,0.9110432267189026,1.0,0.0,3.0,1.0,0.0
