time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021780,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8938704133033752,0.4139208793640136,0.3736773729324341,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.6525818705558777,0.5487675666809082,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9625980854034424,0.5074454545974731,0.3551583588123321,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.943253457546234,0.479227066040039,0.4546576738357544,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7570880651473999,0.2487143278121948,1.1292543411254885,285.0283203125,284.95001220703125,303.1400146484375,296.7448425292969,298.9948425292969,297.2402038574219,285.02685546875,1.0,0.6304589509963989,0.3937254548072815,0.3937254548072815,1.0,1.0,-3.436397790908813,1.01786208152771,2.4185357093811035,0.2424516230821609,0.9967818260192872,0.9967818260192872,0.0,157.56350708007812,182.0,72334.359375,0.0,3808.74853515625,1.0,278.4432983398437,282.9926452636719,299.7294921875,304.3803405761719,293.1499938964844,293.1499938964844,278.1499938964844,32845.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505748510360718,1.0,0.0,0.0,3.8022871017456055,3.802312135696411,9.646796570450531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.3525390625,0.0,1684.7003173828125,1895.4371337890625,0.0,2940.6552734375,0.9371933937072754,1.0,0.0,3.0,1.0,0.0
18021840,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8938704133033752,0.4139208793640136,0.3736773729324341,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.6525818705558777,0.5487675666809082,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9625980854034424,0.5074454545974731,0.3551583588123321,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.943253457546234,0.479227066040039,0.4546576738357544,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7570880651473999,0.2487143278121948,1.1292543411254885,285.0283203125,284.95001220703125,303.1400146484375,296.7448425292969,298.9948425292969,297.2402038574219,285.02685546875,1.0,0.6304589509963989,0.3937254548072815,0.3937254548072815,1.0,1.0,-3.436397790908813,1.01786208152771,2.4185357093811035,0.2424516230821609,0.9967818260192872,0.9967818260192872,0.0,157.56350708007812,182.0,72334.359375,0.0,3808.74853515625,1.0,278.4432983398437,282.9926452636719,299.7294921875,304.3803405761719,293.1499938964844,293.1499938964844,278.1499938964844,32845.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505748510360718,1.0,0.0,0.0,3.8022871017456055,3.802312135696411,9.646796570450531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.3525390625,0.0,1684.7003173828125,1895.4371337890625,0.0,2940.6552734375,0.9371933937072754,1.0,0.0,3.0,1.0,0.0
18021900,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8894196152687073,0.4137720167636871,0.3739348948001861,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.6538419127464294,0.5571921467781067,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.958256721496582,0.5081900954246521,0.3559586703777313,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9382558465003968,0.4795036613941192,0.4552561342716217,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7537516355514526,0.2488860636949539,1.1311180591583252,284.8940734863281,284.95001220703125,303.1366577148437,296.73590087890625,298.994140625,297.24102783203125,284.8915100097656,1.0,0.6342038512229919,0.3934683501720428,0.3934683501720428,1.0,1.0,-3.4507572650909424,1.022011160850525,2.428745985031128,0.2433280795812606,0.9113402366638184,0.9113402366638184,0.0,160.6996307373047,182.0,73608.9921875,0.0,3869.421875,1.0,278.19415283203125,282.83624267578125,299.7681579589844,304.6197814941406,293.1499938964844,293.1499938964844,278.1499938964844,36164.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564593195915222,1.0,0.0,0.0,3.795854806900024,3.795880079269409,9.61418436418171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.6103515625,0.0,1702.8541259765625,1895.4371337890625,0.0,2995.802734375,0.9364385604858398,1.0,0.0,3.0,1.0,0.0
18021960,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8827084302902222,0.4134314060211181,0.373780608177185,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.6538187861442566,0.5694321393966675,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.95128071308136,0.5087557435035706,0.3564648926258087,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.930596888065338,0.479589968919754,0.4555111825466156,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7487161755561829,0.2489141970872879,1.132105827331543,284.9163818359375,284.95001220703125,303.13299560546875,296.7273254394531,298.9877319335937,297.2347717285156,284.9183959960937,1.0,0.6389002203941345,0.3930228948593139,0.3930228948593139,1.0,1.0,-3.467390775680542,1.026405930519104,2.4409849643707275,0.2439526319503784,0.9100029468536376,0.9100029468536376,0.0,165.13870239257812,185.0,73682.09375,0.0,3945.912109375,1.0,278.15655517578125,282.8534545898437,299.7505187988281,304.562744140625,293.1499938964844,293.1499938964844,278.1499938964844,37258.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585200309753418,1.0,0.0,0.0,3.748009443283081,3.748034477233887,9.37334561967873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.4345703125,0.0,1654.633544921875,1895.4371337890625,0.0,3015.12548828125,0.9283468127250672,1.0,0.0,3.0,1.0,0.0
18022020,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8738114833831787,0.4133114218711853,0.3737372457981109,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.6523118019104004,0.586609423160553,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.94196754693985,0.5104356408119202,0.357677161693573,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9203887581825256,0.4801380038261413,0.4561358690261841,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7420339584350586,0.2490639388561248,1.133658766746521,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,298.9720153808594,297.2196960449219,284.9482116699219,1.0,0.6453322768211365,0.392132043838501,0.392132043838501,1.0,1.0,-3.492094278335572,1.032153844833374,2.4599404335021973,0.2444150000810623,0.9200322031974792,0.9200322031974792,0.0,171.59019470214844,188.0,73951.3203125,0.0,4059.771484375,1.0,278.1499938964844,282.8747253417969,299.718017578125,304.5213928222656,293.1499938964844,293.1499938964844,278.1499938964844,36217.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594353199005127,1.0,0.0,0.0,3.740088701248169,3.740113496780396,9.33376952616527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.021484375,0.0,1637.395751953125,1895.4371337890625,0.0,3023.709228515625,0.925726056098938,1.0,0.0,3.0,1.0,0.0
18022080,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8738114833831787,0.4133114218711853,0.3737372457981109,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.6523118019104004,0.586609423160553,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.94196754693985,0.5104356408119202,0.357677161693573,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9203887581825256,0.4801380038261413,0.4561358690261841,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7420339584350586,0.2490639388561248,1.133658766746521,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,298.9720153808594,297.2196960449219,284.9482116699219,1.0,0.6453322768211365,0.392132043838501,0.392132043838501,1.0,1.0,-3.492094278335572,1.032153844833374,2.4599404335021973,0.2444150000810623,0.9200322031974792,0.9200322031974792,0.0,171.59019470214844,188.0,73951.3203125,0.0,4059.771484375,1.0,278.1499938964844,282.8747253417969,299.718017578125,304.5213928222656,293.1499938964844,293.1499938964844,278.1499938964844,36217.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594353199005127,1.0,0.0,0.0,3.740088701248169,3.740113496780396,9.33376952616527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.021484375,0.0,1637.395751953125,1895.4371337890625,0.0,3023.709228515625,0.925726056098938,1.0,0.0,3.0,1.0,0.0
18022140,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8673889636993408,0.4133523106575012,0.3739166855812073,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6502519845962524,0.5999196171760559,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9353017210960388,0.5123283863067627,0.3590868413448334,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9131268858909608,0.4808245897293091,0.4569271206855774,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.737179696559906,0.2492425292730331,1.135227918624878,284.9588317871094,284.95001220703125,303.1151428222656,296.69647216796875,298.9573974609375,297.2071533203125,284.9590759277344,1.0,0.6507471203804016,0.3912411630153656,0.3912411630153656,1.0,1.0,-3.512858390808105,1.0365338325500488,2.4763245582580566,0.2442315816879272,0.9305580854415894,0.9305580854415894,0.0,176.77188110351562,191.0,74272.515625,0.0,4154.95947265625,1.0,278.1499938964844,282.8798217773437,299.7024841308594,304.5224914550781,293.1499938964844,293.1499938964844,278.1499938964844,35654.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605777025222778,1.0,0.0,0.0,3.75314736366272,3.7531721591949454,9.39906158237136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.9228515625,0.0,1648.3243408203125,1895.4371337890625,0.0,3034.42333984375,0.9282191395759584,1.0,0.0,3.0,1.0,0.0
18022200,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8673889636993408,0.4133523106575012,0.3739166855812073,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6502519845962524,0.5999196171760559,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9353017210960388,0.5123283863067627,0.3590868413448334,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9131268858909608,0.4808245897293091,0.4569271206855774,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.737179696559906,0.2492425292730331,1.135227918624878,284.9588317871094,284.95001220703125,303.1151428222656,296.69647216796875,298.9573974609375,297.2071533203125,284.9590759277344,1.0,0.6507471203804016,0.3912411630153656,0.3912411630153656,1.0,1.0,-3.512858390808105,1.0365338325500488,2.4763245582580566,0.2442315816879272,0.9305580854415894,0.9305580854415894,0.0,176.77188110351562,191.0,74272.515625,0.0,4154.95947265625,1.0,278.1499938964844,282.8798217773437,299.7024841308594,304.5224914550781,293.1499938964844,293.1499938964844,278.1499938964844,35654.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605777025222778,1.0,0.0,0.0,3.75314736366272,3.7531721591949454,9.39906158237136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.9228515625,0.0,1648.3243408203125,1895.4371337890625,0.0,3034.42333984375,0.9282191395759584,1.0,0.0,3.0,1.0,0.0
18022260,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8621329665184021,0.4133160412311554,0.3740397095680237,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6478403806686401,0.6110182404518127,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9300296902656556,0.5142996907234192,0.3605428338050842,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.907414436340332,0.4814560413360595,0.4576782584190368,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7332327365875244,0.249403566122055,1.136641263961792,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,298.9427490234375,297.1982727050781,284.95953369140625,1.0,0.655382513999939,0.3899341523647308,0.3899341523647308,1.0,1.0,-3.5305750370025635,1.038641333580017,2.491933822631836,0.2424508780241012,0.937385082244873,0.937385082244873,0.0,181.2428131103516,194.0,74585.5234375,0.0,4237.54443359375,1.0,278.1499938964844,282.875732421875,299.6899108886719,304.5306396484375,293.1499938964844,293.1499938964844,278.1499938964844,35510.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619964718818665,1.0,0.0,0.0,3.772442579269409,3.772467613220215,9.495952895122172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.4462890625,0.0,1669.9234619140625,1895.4371337890625,0.0,3047.73095703125,0.9324203133583068,1.0,0.0,3.0,1.0,0.0
18022320,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8621329665184021,0.4133160412311554,0.3740397095680237,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6478403806686401,0.6110182404518127,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9300296902656556,0.5142996907234192,0.3605428338050842,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.907414436340332,0.4814560413360595,0.4576782584190368,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7332327365875244,0.249403566122055,1.136641263961792,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,298.9427490234375,297.1982727050781,284.95953369140625,1.0,0.655382513999939,0.3899341523647308,0.3899341523647308,1.0,1.0,-3.5305750370025635,1.038641333580017,2.491933822631836,0.2424508780241012,0.937385082244873,0.937385082244873,0.0,181.2428131103516,194.0,74585.5234375,0.0,4237.54443359375,1.0,278.1499938964844,282.875732421875,299.6899108886719,304.5306396484375,293.1499938964844,293.1499938964844,278.1499938964844,35510.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619964718818665,1.0,0.0,0.0,3.772442579269409,3.772467613220215,9.495952895122172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.4462890625,0.0,1669.9234619140625,1895.4371337890625,0.0,3047.73095703125,0.9324203133583068,1.0,0.0,3.0,1.0,0.0
18022380,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.855306088924408,0.4131560921669006,0.3741126358509063,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9946193099021912,0.6459730267524719,0.612466037273407,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.922738790512085,0.5162704586982727,0.3620555400848388,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.900192141532898,0.4819700121879577,0.458385705947876,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7280300855636597,0.2495041638612747,1.138109564781189,284.95294189453125,284.95001220703125,303.09234619140625,296.6708374023437,298.929931640625,297.19384765625,284.95263671875,1.0,0.6588721871376038,0.3886271715164184,0.3886271715164184,1.0,1.0,-3.5369174480438232,1.0368330478668213,2.500084400177002,0.2394659519195556,0.9368031620979308,0.9368031620979308,0.0,186.5465545654297,197.0,74692.7421875,0.0,4293.48779296875,1.0,278.1499938964844,282.8677062988281,299.6767272949219,304.5286865234375,293.1499938964844,293.1499938964844,278.1499938964844,35697.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631817102432251,1.0,0.0,0.0,3.7844719886779785,3.7844972610473633,9.556609938954352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.3662109375,0.0,1685.638916015625,1895.4371337890625,0.0,3058.8486328125,0.9351875185966492,1.0,0.0,3.0,1.0,0.0
18022440,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.855306088924408,0.4131560921669006,0.3741126358509063,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9946193099021912,0.6459730267524719,0.612466037273407,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.922738790512085,0.5162704586982727,0.3620555400848388,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.900192141532898,0.4819700121879577,0.458385705947876,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7280300855636597,0.2495041638612747,1.138109564781189,284.95294189453125,284.95001220703125,303.09234619140625,296.6708374023437,298.929931640625,297.19384765625,284.95263671875,1.0,0.6588721871376038,0.3886271715164184,0.3886271715164184,1.0,1.0,-3.5369174480438232,1.0368330478668213,2.500084400177002,0.2394659519195556,0.9368031620979308,0.9368031620979308,0.0,186.5465545654297,197.0,74692.7421875,0.0,4293.48779296875,1.0,278.1499938964844,282.8677062988281,299.6767272949219,304.5286865234375,293.1499938964844,293.1499938964844,278.1499938964844,35697.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631817102432251,1.0,0.0,0.0,3.7844719886779785,3.7844972610473633,9.556609938954352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.3662109375,0.0,1685.638916015625,1895.4371337890625,0.0,3058.8486328125,0.9351875185966492,1.0,0.0,3.0,1.0,0.0
18022500,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8522312641143799,0.4130516350269317,0.3741131424903869,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9915961027145386,0.6455159783363342,0.6119817495346069,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9195193648338318,0.5172547698020935,0.3628040850162506,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.896981954574585,0.4822013974189758,0.4587019979953766,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7256608605384827,0.2495364993810653,1.1387146711349487,284.9499816894531,284.95001220703125,303.0859069824219,296.6651916503906,298.924072265625,297.1927490234375,284.9498291015625,1.0,0.6602989435195923,0.3879736661911011,0.3879736661911011,1.0,1.0,-3.53842568397522,1.0353697538375854,2.5030558109283447,0.2376628667116165,0.9350671768188475,0.9350671768188475,0.0,188.9681396484375,197.0,74682.375,0.0,4315.0009765625,1.0,278.1499938964844,282.864990234375,299.6698303222656,304.5221862792969,293.1499938964844,293.1499938964844,278.1499938964844,35841.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863559901714325,1.0,0.0,0.0,3.785910844802856,3.785936117172241,9.563879075358273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.8623046875,0.0,1688.4661865234375,1895.4371337890625,0.0,3062.396240234375,0.9356060028076172,1.0,0.0,3.0,1.0,0.0
18022560,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8495928049087524,0.4129506945610046,0.3740999400615692,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9889773726463318,0.645290195941925,0.6117467284202576,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9168657064437866,0.5182545781135559,0.3635518848896026,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8942375779151917,0.4824322760105133,0.4590010344982147,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7236145734786987,0.2495677918195724,1.139246106147766,284.94873046875,284.95001220703125,303.07916259765625,296.6598205566406,298.9193725585937,297.1923217773437,284.9486694335937,1.0,0.6616005301475525,0.3874787092208862,0.3874787092208862,1.0,1.0,-3.540025234222412,1.0343821048736572,2.505643129348755,0.2363209724426269,0.9338733553886414,0.9338733553886414,0.0,191.11541748046875,200.0,74666.0546875,0.0,4334.9423828125,1.0,278.1499938964844,282.8638000488281,299.663330078125,304.5145874023437,293.1499938964844,293.1499938964844,278.1499938964844,35933.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863810122013092,1.0,0.0,0.0,3.7859199047088623,3.785945415496826,9.56392455009336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.7783203125,0.0,1689.194091796875,1895.4371337890625,0.0,3064.743408203125,0.9356821179389954,1.0,0.0,3.0,1.0,0.0
18022620,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.845130980014801,0.4127679169178009,0.3740673959255218,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9844716191291808,0.6451857686042786,0.611670732498169,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9126231074333192,0.5203003883361816,0.365062803030014,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8896176815032959,0.482903778553009,0.4595835506916046,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7201117277145386,0.2496369034051895,1.140226125717163,284.9482421875,284.95001220703125,303.0648498535156,296.64996337890625,298.91046142578125,297.1923828125,284.9482421875,1.0,0.6640045046806335,0.3864887356758117,0.3864887356758117,1.0,1.0,-3.543591260910034,1.0325822830200195,2.511008977890014,0.2337304502725601,0.9324095845222472,0.9324095845222472,0.0,194.9181060791016,203.0,74628.1484375,0.0,4372.451171875,1.0,278.1499938964844,282.8629455566406,299.6517944335937,304.4999389648437,293.1499938964844,293.1499938964844,278.1499938964844,36022.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641150593757629,1.0,0.0,0.0,3.78456974029541,3.784595012664795,9.557103339830064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.787109375,0.0,1688.278076171875,1895.4371337890625,0.0,3067.60400390625,0.9354549646377563,1.0,0.0,3.0,1.0,0.0
18022680,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.845130980014801,0.4127679169178009,0.3740673959255218,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9844716191291808,0.6451857686042786,0.611670732498169,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9126231074333192,0.5203003883361816,0.365062803030014,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8896176815032959,0.482903778553009,0.4595835506916046,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7201117277145386,0.2496369034051895,1.140226125717163,284.9482421875,284.95001220703125,303.0648498535156,296.64996337890625,298.91046142578125,297.1923828125,284.9482421875,1.0,0.6640045046806335,0.3864887356758117,0.3864887356758117,1.0,1.0,-3.543591260910034,1.0325822830200195,2.511008977890014,0.2337304502725601,0.9324095845222472,0.9324095845222472,0.0,194.9181060791016,203.0,74628.1484375,0.0,4372.451171875,1.0,278.1499938964844,282.8629455566406,299.6517944335937,304.4999389648437,293.1499938964844,293.1499938964844,278.1499938964844,36022.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641150593757629,1.0,0.0,0.0,3.78456974029541,3.784595012664795,9.557103339830064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.787109375,0.0,1688.278076171875,1895.4371337890625,0.0,3067.60400390625,0.9354549646377563,1.0,0.0,3.0,1.0,0.0
18022740,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8413847088813782,0.4126049876213074,0.374037504196167,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9806084632873536,0.6453402638435364,0.6118941307067871,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9093315005302428,0.5224067568778992,0.3666043579578399,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8857644200325012,0.4833860099315643,0.460159033536911,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7171162366867065,0.2497162818908691,1.1411668062210083,284.9486999511719,284.95001220703125,303.0494079589844,296.64117431640625,298.9017639160156,297.1930847167969,284.94873046875,1.0,0.6662360429763794,0.3854987919330597,0.3854987919330597,1.0,1.0,-3.547502279281616,1.0308886766433716,2.516613483428955,0.2311701029539108,0.931789755821228,0.931789755821228,0.0,198.29103088378903,206.0,74593.0546875,0.0,4407.98388671875,1.0,278.1499938964844,282.8628845214844,299.642333984375,304.48748779296875,293.1499938964844,293.1499938964844,278.1499938964844,36039.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642925024032593,1.0,0.0,0.0,3.782839775085449,3.782865047454834,9.548368780087912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.1708984375,0.0,1686.351318359375,1895.4371337890625,0.0,3069.268310546875,0.9350839257240297,1.0,0.0,3.0,1.0,0.0
18022800,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8413847088813782,0.4126049876213074,0.374037504196167,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9806084632873536,0.6453402638435364,0.6118941307067871,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9093315005302428,0.5224067568778992,0.3666043579578399,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8857644200325012,0.4833860099315643,0.460159033536911,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7171162366867065,0.2497162818908691,1.1411668062210083,284.9486999511719,284.95001220703125,303.0494079589844,296.64117431640625,298.9017639160156,297.1930847167969,284.94873046875,1.0,0.6662360429763794,0.3854987919330597,0.3854987919330597,1.0,1.0,-3.547502279281616,1.0308886766433716,2.516613483428955,0.2311701029539108,0.931789755821228,0.931789755821228,0.0,198.29103088378903,206.0,74593.0546875,0.0,4407.98388671875,1.0,278.1499938964844,282.8628845214844,299.642333984375,304.48748779296875,293.1499938964844,293.1499938964844,278.1499938964844,36039.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642925024032593,1.0,0.0,0.0,3.782839775085449,3.782865047454834,9.548368780087912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.1708984375,0.0,1686.351318359375,1895.4371337890625,0.0,3069.268310546875,0.9350839257240297,1.0,0.0,3.0,1.0,0.0
18022860,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8379703164100647,0.412447988986969,0.3740085363388061,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9769771695137024,0.6455724835395813,0.6122086048126221,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9065009951591492,0.5245529413223267,0.3681700527667999,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822625875473022,0.4838691055774688,0.4607302844524383,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7143228650093079,0.2497996091842651,1.1420981884002686,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.8937072753906,297.1940612792969,284.94940185546875,1.0,0.6683971881866455,0.3846620321273803,0.3846620321273803,1.0,1.0,-3.551536321640014,1.0296770334243774,2.521859169006348,0.2290631979703903,0.9317394495010376,0.9317394495010376,0.0,201.5004119873047,209.0,74573.4296875,0.0,4442.78515625,1.0,278.1499938964844,282.8629150390625,299.63427734375,304.4773864746094,293.1499938964844,293.1499938964844,278.1499938964844,36029.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644345998764038,1.0,0.0,0.0,3.781806468963623,3.781831741333008,9.543152827973245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.5322265625,0.0,1685.0384521484375,1895.4371337890625,0.0,3070.601806640625,0.9348487257957458,1.0,0.0,3.0,1.0,0.0
18022920,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8379703164100647,0.412447988986969,0.3740085363388061,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9769771695137024,0.6455724835395813,0.6122086048126221,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9065009951591492,0.5245529413223267,0.3681700527667999,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822625875473022,0.4838691055774688,0.4607302844524383,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7143228650093079,0.2497996091842651,1.1420981884002686,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.8937072753906,297.1940612792969,284.94940185546875,1.0,0.6683971881866455,0.3846620321273803,0.3846620321273803,1.0,1.0,-3.551536321640014,1.0296770334243774,2.521859169006348,0.2290631979703903,0.9317394495010376,0.9317394495010376,0.0,201.5004119873047,209.0,74573.4296875,0.0,4442.78515625,1.0,278.1499938964844,282.8629150390625,299.63427734375,304.4773864746094,293.1499938964844,293.1499938964844,278.1499938964844,36029.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644345998764038,1.0,0.0,0.0,3.781806468963623,3.781831741333008,9.543152827973245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.5322265625,0.0,1685.0384521484375,1895.4371337890625,0.0,3070.601806640625,0.9348487257957458,1.0,0.0,3.0,1.0,0.0
18022980,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8347795009613037,0.4122879207134247,0.3739749789237976,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.973479986190796,0.6458332538604736,0.6125603318214417,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9040049910545348,0.5267383456230164,0.3697615265846252,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8789992928504944,0.4843433797359466,0.46129110455513,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116424441337585,0.2498810887336731,1.1430084705352783,284.9497985839844,284.95001220703125,303.0152587890625,296.6266784667969,298.8854064941406,297.19512939453125,284.9498291015625,1.0,0.6705088019371033,0.383825272321701,0.383825272321701,1.0,1.0,-3.555604219436645,1.0284836292266846,2.527120590209961,0.2269653379917144,0.931885063648224,0.931885063648224,0.0,204.609619140625,212.0,74564.2890625,0.0,4477.04541015625,1.0,278.1499938964844,282.8627014160156,299.6275634765625,304.4695129394531,293.1499938964844,293.1499938964844,278.1499938964844,36014.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645864129066467,1.0,0.0,0.0,3.781520366668701,3.781545639038086,9.54170900513418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.0458984375,0.0,1684.5855712890625,1895.4371337890625,0.0,3072.025390625,0.9347752332687378,1.0,0.0,3.0,1.0,0.0
18023040,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8347795009613037,0.4122879207134247,0.3739749789237976,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.973479986190796,0.6458332538604736,0.6125603318214417,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9040049910545348,0.5267383456230164,0.3697615265846252,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8789992928504944,0.4843433797359466,0.46129110455513,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116424441337585,0.2498810887336731,1.1430084705352783,284.9497985839844,284.95001220703125,303.0152587890625,296.6266784667969,298.8854064941406,297.19512939453125,284.9498291015625,1.0,0.6705088019371033,0.383825272321701,0.383825272321701,1.0,1.0,-3.555604219436645,1.0284836292266846,2.527120590209961,0.2269653379917144,0.931885063648224,0.931885063648224,0.0,204.609619140625,212.0,74564.2890625,0.0,4477.04541015625,1.0,278.1499938964844,282.8627014160156,299.6275634765625,304.4695129394531,293.1499938964844,293.1499938964844,278.1499938964844,36014.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645864129066467,1.0,0.0,0.0,3.781520366668701,3.781545639038086,9.54170900513418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.0458984375,0.0,1684.5855712890625,1895.4371337890625,0.0,3072.025390625,0.9347752332687378,1.0,0.0,3.0,1.0,0.0
18023100,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8332332372665405,0.4122061133384704,0.3739565312862396,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.971744954586029,0.6459645628929138,0.6127384901046753,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9028372168540956,0.527839183807373,0.3705627620220184,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8774205446243286,0.4845774173736572,0.4615684747695923,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7103137969970703,0.2499206364154815,1.1434571743011477,284.9499206542969,284.95001220703125,303.0060729980469,296.6236572265625,298.8811950683594,297.1956481933594,284.949951171875,1.0,0.6715558171272278,0.3834068775177002,0.3834068775177002,1.0,1.0,-3.5576329231262207,1.0278822183609009,2.5297508239746094,0.2259125262498855,0.9319713711738586,0.9319713711738586,0.0,206.1524658203125,212.0,74561.375,0.0,4494.10546875,1.0,278.1499938964844,282.8625793457031,299.6244506835937,304.46600341796875,293.1499938964844,293.1499938964844,278.1499938964844,36008.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646500706672668,1.0,0.0,0.0,3.781499147415161,3.781524658203125,9.541602139506722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.642578125,0.0,1684.511474609375,1895.4371337890625,0.0,3072.623046875,0.934766173362732,1.0,0.0,3.0,1.0,0.0
18023160,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8317172527313232,0.4121221303939819,0.3739359974861145,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9700191020965576,0.6460936665534973,0.6129154562950134,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9017144441604614,0.5289465188980103,0.3713685870170593,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8758751749992371,0.4848078191280365,0.4618423283100128,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.708990216255188,0.2499586194753646,1.1438982486724854,284.9500427246094,284.95001220703125,302.9966125488281,296.620849609375,298.8768615722656,297.1961669921875,284.9500732421875,1.0,0.6725961565971375,0.3829854428768158,0.3829854428768158,1.0,1.0,-3.559650421142578,1.0272663831710815,2.532384157180786,0.2248470336198806,0.9320624470710754,0.9320624470710754,0.0,207.68673706054688,215.0,74559.8515625,0.0,4511.08935546875,1.0,278.1499938964844,282.8623962402344,299.6216125488281,304.4628295898437,293.1499938964844,293.1499938964844,278.1499938964844,36002.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647145628929138,1.0,0.0,0.0,3.781558990478516,3.781584262847901,9.541903409626684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.537109375,0.0,1684.5421142578125,1895.4371337890625,0.0,3073.227783203125,0.9347759485244752,1.0,0.0,3.0,1.0,0.0
18023220,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8287595510482788,0.4119467139244079,0.3738881349563598,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.966582417488098,0.6463406682014465,0.613260805606842,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8995571136474609,0.5311790108680725,0.3729927241802215,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8728693723678589,0.4852567017078399,0.4623787999153137,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7063641548156738,0.2500293254852295,1.1447553634643557,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.8679504394531,297.1971435546875,284.9501647949219,1.0,0.6746591329574585,0.3821426033973694,0.3821426033973694,1.0,1.0,-3.563639163970948,1.026012301445007,2.537626981735229,0.2227023541927337,0.9322494864463806,0.9322494864463806,0.0,210.7387542724609,218.0,74560.0390625,0.0,4544.8544921875,1.0,278.1499938964844,282.8620300292969,299.6166687011719,304.4574890136719,293.1499938964844,293.1499938964844,278.1499938964844,35995.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648416996002197,1.0,0.0,0.0,3.7818641662597656,3.7818894386291504,9.54344500314619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.0625,0.0,1684.84716796875,1895.4371337890625,0.0,3074.42041015625,0.9348391890525818,1.0,0.0,3.0,1.0,0.0
18023280,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8287595510482788,0.4119467139244079,0.3738881349563598,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.966582417488098,0.6463406682014465,0.613260805606842,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8995571136474609,0.5311790108680725,0.3729927241802215,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8728693723678589,0.4852567017078399,0.4623787999153137,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7063641548156738,0.2500293254852295,1.1447553634643557,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.8679504394531,297.1971435546875,284.9501647949219,1.0,0.6746591329574585,0.3821426033973694,0.3821426033973694,1.0,1.0,-3.563639163970948,1.026012301445007,2.537626981735229,0.2227023541927337,0.9322494864463806,0.9322494864463806,0.0,210.7387542724609,218.0,74560.0390625,0.0,4544.8544921875,1.0,278.1499938964844,282.8620300292969,299.6166687011719,304.4574890136719,293.1499938964844,293.1499938964844,278.1499938964844,35995.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648416996002197,1.0,0.0,0.0,3.7818641662597656,3.7818894386291504,9.54344500314619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.0625,0.0,1684.84716796875,1895.4371337890625,0.0,3074.42041015625,0.9348391890525818,1.0,0.0,3.0,1.0,0.0
18023340,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8258782029151917,0.4117631614208221,0.3738331794738769,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.963150680065155,0.6465722322463989,0.6135931611061096,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8974900841712952,0.5334256291389465,0.3746270835399627,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8699575066566467,0.4856930077075958,0.4629036784172058,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7037963271141052,0.2500944137573242,1.145587682723999,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.8587646484375,297.19805908203125,284.9502258300781,1.0,0.6767060160636902,0.381299763917923,0.381299763917923,1.0,1.0,-3.567570924758911,1.0247315168380735,2.542839288711548,0.2205418050289154,0.9324324131011964,0.9324324131011964,0.0,213.7838592529297,221.0,74562.6953125,0.0,4578.47265625,1.0,278.1499938964844,282.8616638183594,299.61236572265625,304.4530334472656,293.1499938964844,293.1499938964844,278.1499938964844,35990.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649439215660095,1.0,0.0,0.0,3.782285928726196,3.782311201095581,9.545573220748338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.181640625,0.0,1685.309326171875,1895.4371337890625,0.0,3075.379638671875,0.9349302053451538,1.0,0.0,3.0,1.0,0.0
18023400,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8258782029151917,0.4117631614208221,0.3738331794738769,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.963150680065155,0.6465722322463989,0.6135931611061096,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8974900841712952,0.5334256291389465,0.3746270835399627,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8699575066566467,0.4856930077075958,0.4629036784172058,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7037963271141052,0.2500944137573242,1.145587682723999,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.8587646484375,297.19805908203125,284.9502258300781,1.0,0.6767060160636902,0.381299763917923,0.381299763917923,1.0,1.0,-3.567570924758911,1.0247315168380735,2.542839288711548,0.2205418050289154,0.9324324131011964,0.9324324131011964,0.0,213.7838592529297,221.0,74562.6953125,0.0,4578.47265625,1.0,278.1499938964844,282.8616638183594,299.61236572265625,304.4530334472656,293.1499938964844,293.1499938964844,278.1499938964844,35990.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649439215660095,1.0,0.0,0.0,3.782285928726196,3.782311201095581,9.545573220748338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.181640625,0.0,1685.309326171875,1895.4371337890625,0.0,3075.379638671875,0.9349302053451538,1.0,0.0,3.0,1.0,0.0
18023460,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.823059618473053,0.4115671515464782,0.373767077922821,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9597208499908448,0.6467747688293457,0.6138996481895447,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8955103158950806,0.5356891751289368,0.3762736916542053,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671303987503052,0.4861090183258056,0.4634097218513489,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012836337089539,0.2501506209373474,1.1463801860809326,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.8492126464844,297.1988220214844,284.95025634765625,1.0,0.6787317991256714,0.3804653286933899,0.3804653286933899,1.0,1.0,-3.571403980255127,1.0234357118606567,2.54796838760376,0.2183852195739746,0.93260258436203,0.93260258436203,0.0,216.8206024169922,224.0,74567.828125,0.0,4611.80322265625,1.0,278.1499938964844,282.8613586425781,299.6090087890625,304.44970703125,293.1499938964844,293.1499938964844,278.1499938964844,35987.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650456666946411,1.0,0.0,0.0,3.782789945602417,3.782815456390381,9.548117532176548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.9765625,0.0,1685.8885498046875,1895.4371337890625,0.0,3076.334228515625,0.9350414276123048,1.0,0.0,3.0,1.0,0.0
18023520,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.823059618473053,0.4115671515464782,0.373767077922821,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9597208499908448,0.6467747688293457,0.6138996481895447,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8955103158950806,0.5356891751289368,0.3762736916542053,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671303987503052,0.4861090183258056,0.4634097218513489,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012836337089539,0.2501506209373474,1.1463801860809326,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.8492126464844,297.1988220214844,284.95025634765625,1.0,0.6787317991256714,0.3804653286933899,0.3804653286933899,1.0,1.0,-3.571403980255127,1.0234357118606567,2.54796838760376,0.2183852195739746,0.93260258436203,0.93260258436203,0.0,216.8206024169922,224.0,74567.828125,0.0,4611.80322265625,1.0,278.1499938964844,282.8613586425781,299.6090087890625,304.44970703125,293.1499938964844,293.1499938964844,278.1499938964844,35987.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650456666946411,1.0,0.0,0.0,3.782789945602417,3.782815456390381,9.548117532176548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.9765625,0.0,1685.8885498046875,1895.4371337890625,0.0,3076.334228515625,0.9350414276123048,1.0,0.0,3.0,1.0,0.0
18023580,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8202897310256958,0.4113631248474121,0.3736940324306488,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9562932252883912,0.6469578742980957,0.614188551902771,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8936019539833069,0.5379629135131836,0.3779275417327881,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.864380955696106,0.4865119755268097,0.4639038145542145,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6988213658332825,0.2502011656761169,1.1471482515335083,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.83941650390625,297.19952392578125,284.95025634765625,1.0,0.6807438731193542,0.3796308934688568,0.3796308934688568,1.0,1.0,-3.5751707553863525,1.022111177444458,2.5530595779418945,0.2162131667137146,0.9327568411827089,0.9327568411827089,0.0,219.85780334472656,227.0,74573.828125,0.0,4645.00732421875,1.0,278.1499938964844,282.8611145019531,299.60614013671875,304.4469909667969,293.1499938964844,293.1499938964844,278.1499938964844,35986.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651185631752014,1.0,0.0,0.0,3.7833092212677,3.783334493637085,9.55073801378603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.068359375,0.0,1686.49609375,1895.4371337890625,0.0,3077.017822265625,0.9351570010185242,1.0,0.0,3.0,1.0,0.0
