time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023640,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8202897310256958,0.4113631248474121,0.3736940324306488,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9562932252883912,0.6469578742980957,0.614188551902771,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8936019539833069,0.5379629135131836,0.3779275417327881,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.864380955696106,0.4865119755268097,0.4639038145542145,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6988213658332825,0.2502011656761169,1.1471482515335083,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.83941650390625,297.19952392578125,284.95025634765625,1.0,0.6807438731193542,0.3796308934688568,0.3796308934688568,1.0,1.0,-3.5751707553863525,1.022111177444458,2.5530595779418945,0.2162131667137146,0.9327568411827089,0.9327568411827089,0.0,219.85780334472656,227.0,74573.828125,0.0,4645.00732421875,1.0,278.1499938964844,282.8611145019531,299.60614013671875,304.4469909667969,293.1499938964844,293.1499938964844,278.1499938964844,35986.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651185631752014,1.0,0.0,0.0,3.7833092212677,3.783334493637085,9.55073801378603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.068359375,0.0,1686.49609375,1895.4371337890625,0.0,3077.017822265625,0.9351570010185242,1.0,0.0,3.0,1.0,0.0
18023700,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8189200758934021,0.4112570881843567,0.3736539781093597,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9545812010765076,0.6470394134521484,0.6143238544464111,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8926751613616943,0.5391048192977905,0.3787579536437988,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8630341291427612,0.48670694231987,0.4641447961330414,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6976087093353271,0.2502236664295196,1.1475200653076172,284.9502258300781,284.95001220703125,302.9007568359375,296.6045837402344,298.8343811035156,297.1998291015625,284.9502258300781,1.0,0.6817435622215271,0.3792136907577514,0.3792136907577514,1.0,1.0,-3.577021360397339,1.0214353799819946,2.555586099624634,0.2151198834180832,0.932826042175293,0.932826042175293,0.0,221.37545776367188,227.0,74577.1171875,0.0,4661.52783203125,1.0,278.1499938964844,282.8609924316406,299.6050109863281,304.4459228515625,293.1499938964844,293.1499938964844,278.1499938964844,35986.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865150511264801,1.0,0.0,0.0,3.7835631370544434,3.783588409423828,9.55202040131553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.2431640625,0.0,1686.796875,1895.4371337890625,0.0,3077.3173828125,0.9352138042449952,1.0,0.0,3.0,1.0,0.0
18023760,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8175588250160217,0.411148726940155,0.3736118078231811,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9528711438179016,0.6471147537231445,0.6144533157348633,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.891765832901001,0.5402500629425049,0.379590630531311,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8617053627967834,0.4868979752063751,0.4643820524215698,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6964082717895508,0.2502444982528686,1.1478842496871948,284.95025634765625,284.95001220703125,302.88897705078125,296.6036376953125,298.8294677734375,297.2001037597656,284.9502868652344,1.0,0.6827393174171448,0.3788334429264068,0.3788334429264068,1.0,1.0,-3.5788516998291016,1.0208582878112793,2.5579934120178223,0.214129090309143,0.9329349398612976,0.9329349398612976,0.0,222.8927154541016,230.0,74582.2734375,0.0,4677.99951171875,1.0,278.1499938964844,282.8609313964844,299.6040344238281,304.44512939453125,293.1499938964844,293.1499938964844,278.1499938964844,35984.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651812076568604,1.0,0.0,0.0,3.783869981765747,3.783895492553711,9.553571089782054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.7607421875,0.0,1687.1514892578125,1895.4371337890625,0.0,3077.605712890625,0.9352822303771972,1.0,0.0,3.0,1.0,0.0
18023820,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148550987243652,0.4109208583831787,0.3735176622867584,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9494552612304688,0.6472368836402893,0.6146858930587769,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8900015950202942,0.5425547957420349,0.3812658786773681,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8590980768203735,0.4872621297836303,0.4648398756980896,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6940417885780334,0.2502788007259369,1.1485799551010132,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.8193664550781,297.2005920410156,284.9502868652344,1.0,0.6847144961357117,0.3780729472637176,0.3780729472637176,1.0,1.0,-3.5824224948883057,1.0196833610534668,2.562739372253418,0.2121445685625076,0.9331390857696532,0.9331390857696532,0.0,225.92384338378903,233.0,74593.5703125,0.0,4710.69091796875,1.0,278.1499938964844,282.8608093261719,299.6026306152344,304.4442443847656,293.1499938964844,293.1499938964844,278.1499938964844,35983.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865245521068573,1.0,0.0,0.0,3.784531354904175,3.78455662727356,9.556910072205935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.154296875,0.0,1687.924072265625,1895.4371337890625,0.0,3078.208740234375,0.9354295134544371,1.0,0.0,3.0,1.0,0.0
18023880,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148550987243652,0.4109208583831787,0.3735176622867584,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9494552612304688,0.6472368836402893,0.6146858930587769,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8900015950202942,0.5425547957420349,0.3812658786773681,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8590980768203735,0.4872621297836303,0.4648398756980896,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6940417885780334,0.2502788007259369,1.1485799551010132,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.8193664550781,297.2005920410156,284.9502868652344,1.0,0.6847144961357117,0.3780729472637176,0.3780729472637176,1.0,1.0,-3.5824224948883057,1.0196833610534668,2.562739372253418,0.2121445685625076,0.9331390857696532,0.9331390857696532,0.0,225.92384338378903,233.0,74593.5703125,0.0,4710.69091796875,1.0,278.1499938964844,282.8608093261719,299.6026306152344,304.4442443847656,293.1499938964844,293.1499938964844,278.1499938964844,35983.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865245521068573,1.0,0.0,0.0,3.784531354904175,3.78455662727356,9.556910072205935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.154296875,0.0,1687.924072265625,1895.4371337890625,0.0,3078.208740234375,0.9354295134544371,1.0,0.0,3.0,1.0,0.0
18023940,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121679425239563,0.4106850624084472,0.3734167814254761,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9460535645484924,0.647339403629303,0.6149004697799683,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8882981538772583,0.5448694825172424,0.382948100566864,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8565576076507568,0.4876139461994171,0.4652864336967468,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6917212605476379,0.2503079771995544,1.1492539644241333,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.8091125488281,297.2010498046875,284.9502868652344,1.0,0.6866775155067444,0.3773124516010284,0.3773124516010284,1.0,1.0,-3.585930109024048,1.018481731414795,2.567448377609253,0.2101460993289947,0.9333180785179138,0.9333180785179138,0.0,228.95758056640625,236.0,74604.9609375,0.0,4743.27294921875,1.0,278.1499938964844,282.8607177734375,299.6015930175781,304.4437866210937,293.1499938964844,293.1499938964844,278.1499938964844,35982.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652851581573486,1.0,0.0,0.0,3.785186767578125,3.7852120399475098,9.56022063292039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.669921875,0.0,1688.7005615234375,1895.4371337890625,0.0,3078.580810546875,0.9355762004852296,1.0,0.0,3.0,1.0,0.0
18024000,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121679425239563,0.4106850624084472,0.3734167814254761,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9460535645484924,0.647339403629303,0.6149004697799683,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8882981538772583,0.5448694825172424,0.382948100566864,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8565576076507568,0.4876139461994171,0.4652864336967468,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6917212605476379,0.2503079771995544,1.1492539644241333,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.8091125488281,297.2010498046875,284.9502868652344,1.0,0.6866775155067444,0.3773124516010284,0.3773124516010284,1.0,1.0,-3.585930109024048,1.018481731414795,2.567448377609253,0.2101460993289947,0.9333180785179138,0.9333180785179138,0.0,228.95758056640625,236.0,74604.9609375,0.0,4743.27294921875,1.0,278.1499938964844,282.8607177734375,299.6015930175781,304.4437866210937,293.1499938964844,293.1499938964844,278.1499938964844,35982.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652851581573486,1.0,0.0,0.0,3.785186767578125,3.7852120399475098,9.56022063292039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.669921875,0.0,1688.7005615234375,1895.4371337890625,0.0,3078.580810546875,0.9355762004852296,1.0,0.0,3.0,1.0,0.0
18024060,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8094863295555115,0.4104361236095428,0.3733043074607849,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9426677823066713,0.6474084854125977,0.6150840520858765,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866595029830933,0.547200083732605,0.3846413493156433,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540793061256409,0.4879451394081116,0.4657137989997864,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894452571868896,0.2503288686275482,1.1498912572860718,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.7983093261719,297.201416015625,284.9502258300781,1.0,0.688622236251831,0.3764989376068115,0.3764989376068115,1.0,1.0,-3.58933424949646,1.017080783843994,2.572253465652466,0.2079685628414154,0.9333916306495668,0.9333916306495668,0.0,231.9887237548828,239.0,74613.1796875,0.0,4775.57958984375,1.0,278.1499938964844,282.86065673828125,299.6011047363281,304.4437255859375,293.1499938964844,293.1499938964844,278.1499938964844,35985.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653138875961304,1.0,0.0,0.0,3.785656690597534,3.785681962966919,9.562594414092018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.845703125,0.0,1689.2825927734375,1895.4371337890625,0.0,3078.85009765625,0.9356831908226012,1.0,0.0,3.0,1.0,0.0
18024120,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8094863295555115,0.4104361236095428,0.3733043074607849,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9426677823066713,0.6474084854125977,0.6150840520858765,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866595029830933,0.547200083732605,0.3846413493156433,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540793061256409,0.4879451394081116,0.4657137989997864,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894452571868896,0.2503288686275482,1.1498912572860718,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.7983093261719,297.201416015625,284.9502258300781,1.0,0.688622236251831,0.3764989376068115,0.3764989376068115,1.0,1.0,-3.58933424949646,1.017080783843994,2.572253465652466,0.2079685628414154,0.9333916306495668,0.9333916306495668,0.0,231.9887237548828,239.0,74613.1796875,0.0,4775.57958984375,1.0,278.1499938964844,282.86065673828125,299.6011047363281,304.4437255859375,293.1499938964844,293.1499938964844,278.1499938964844,35985.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653138875961304,1.0,0.0,0.0,3.785656690597534,3.785681962966919,9.562594414092018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.845703125,0.0,1689.2825927734375,1895.4371337890625,0.0,3078.85009765625,0.9356831908226012,1.0,0.0,3.0,1.0,0.0
18024180,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8067991733551025,0.4101769030094147,0.3731827735900879,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9393041729927064,0.6474507451057434,0.6152427792549133,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850797414779663,0.5495437979698181,0.3863437473773956,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516608476638794,0.4882600307464599,0.4661259949207306,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6872128844261169,0.2503433525562286,1.1505005359649658,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.7872619628906,297.2017517089844,284.9501342773437,1.0,0.6905519366264343,0.3756853938102722,0.3756853938102722,1.0,1.0,-3.5926554203033447,1.0156413316726685,2.577014207839966,0.2057690322399139,0.9334349632263184,0.9334349632263184,0.0,235.0203094482422,242.0,74620.2734375,0.0,4807.6943359375,1.0,278.1499938964844,282.86065673828125,299.6009826660156,304.4440002441406,293.1499938964844,293.1499938964844,278.1499938964844,35988.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653236627578735,1.0,0.0,0.0,3.786006450653076,3.78603196144104,9.56436224441859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.9453125,0.0,1689.724365234375,1895.4371337890625,0.0,3078.941650390625,0.9357637763023376,1.0,0.0,3.0,1.0,0.0
18024240,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8067991733551025,0.4101769030094147,0.3731827735900879,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9393041729927064,0.6474507451057434,0.6152427792549133,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850797414779663,0.5495437979698181,0.3863437473773956,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516608476638794,0.4882600307464599,0.4661259949207306,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6872128844261169,0.2503433525562286,1.1505005359649658,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.7872619628906,297.2017517089844,284.9501342773437,1.0,0.6905519366264343,0.3756853938102722,0.3756853938102722,1.0,1.0,-3.5926554203033447,1.0156413316726685,2.577014207839966,0.2057690322399139,0.9334349632263184,0.9334349632263184,0.0,235.0203094482422,242.0,74620.2734375,0.0,4807.6943359375,1.0,278.1499938964844,282.86065673828125,299.6009826660156,304.4440002441406,293.1499938964844,293.1499938964844,278.1499938964844,35988.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653236627578735,1.0,0.0,0.0,3.786006450653076,3.78603196144104,9.56436224441859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.9453125,0.0,1689.724365234375,1895.4371337890625,0.0,3078.941650390625,0.9357637763023376,1.0,0.0,3.0,1.0,0.0
18024300,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8054503202438354,0.4100441336631775,0.3731192946434021,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9376331567764282,0.6474636793136597,0.6153145432472229,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8843104243278503,0.5507197976112366,0.3871977627277374,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8504735827445984,0.4884125590324402,0.4663275480270386,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6861131191253662,0.2503487169742584,1.1507970094680786,284.9501037597656,284.95001220703125,302.7736511230469,296.6009521484375,298.7817077636719,297.201904296875,284.9501342773437,1.0,0.6915121674537659,0.3752786219120025,0.3752786219120025,1.0,1.0,-3.59429144859314,1.0149110555648804,2.5793802738189697,0.2046636044979095,0.9334501028060912,0.9334501028060912,0.0,236.536865234375,242.0,74623.5390625,0.0,4823.703125,1.0,278.1499938964844,282.8606872558594,299.6010437011719,304.4442138671875,293.1499938964844,293.1499938964844,278.1499938964844,35990.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653207421302795,1.0,0.0,0.0,3.7861502170562735,3.786175489425659,9.565087566443251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.482421875,0.0,1689.9073486328125,1895.4371337890625,0.0,3078.914306640625,0.9357970356941224,1.0,0.0,3.0,1.0,0.0
18024360,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8041062355041504,0.4099095165729522,0.3730540871620178,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.935971200466156,0.6474713683128357,0.6153814792633057,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8835552930831909,0.5518985390663147,0.388053685426712,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.849301278591156,0.4885619878768921,0.4665261805057525,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6850247383117676,0.2503529489040375,1.1510883569717407,284.9501342773437,284.95001220703125,302.7598571777344,296.6011657714844,298.77618408203125,297.2020568847656,284.9501342773437,1.0,0.6924694180488586,0.3748987317085266,0.3748987317085266,1.0,1.0,-3.595912218093872,1.0142529010772705,2.5816593170166016,0.2036328315734863,0.9334949254989624,0.9334949254989624,0.0,238.05323791503903,245.0,74627.984375,0.0,4839.6767578125,1.0,278.1499938964844,282.8607482910156,299.6011962890625,304.444580078125,293.1499938964844,293.1499938964844,278.1499938964844,35990.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653164505958557,1.0,0.0,0.0,3.786315679550171,3.786340951919556,9.565923164700507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.2314453125,0.0,1690.1072998046875,1895.4371337890625,0.0,3078.874267578125,0.9358347654342652,1.0,0.0,3.0,1.0,0.0
18024420,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8014498949050903,0.4096298813819885,0.3729144930839538,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9326716661453248,0.647458553314209,0.6154890060424805,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8820900321006775,0.5542696118354797,0.3897749781608581,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.846996545791626,0.4888441562652588,0.4669078290462494,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6828798055648804,0.2503553032875061,1.1516438722610474,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.7649841308594,297.2023010253906,284.9501342773437,1.0,0.6943693161010742,0.3741389811038971,0.3741389811038971,1.0,1.0,-3.5990726947784424,1.012915849685669,2.586156845092773,0.2015665769577026,0.9335718750953674,0.9335718750953674,0.0,241.08290100097656,248.0,74636.75,0.0,4871.38916015625,1.0,278.1499938964844,282.8609313964844,299.6018371582031,304.4457092285156,293.1499938964844,293.1499938964844,278.1499938964844,35991.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653092980384827,1.0,0.0,0.0,3.786628484725952,3.786653757095337,9.567504548613217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.83984375,0.0,1690.48388671875,1895.4371337890625,0.0,3078.807373046875,0.9359054565429688,1.0,0.0,3.0,1.0,0.0
18024480,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8014498949050903,0.4096298813819885,0.3729144930839538,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9326716661453248,0.647458553314209,0.6154890060424805,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8820900321006775,0.5542696118354797,0.3897749781608581,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.846996545791626,0.4888441562652588,0.4669078290462494,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6828798055648804,0.2503553032875061,1.1516438722610474,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.7649841308594,297.2023010253906,284.9501342773437,1.0,0.6943693161010742,0.3741389811038971,0.3741389811038971,1.0,1.0,-3.5990726947784424,1.012915849685669,2.586156845092773,0.2015665769577026,0.9335718750953674,0.9335718750953674,0.0,241.08290100097656,248.0,74636.75,0.0,4871.38916015625,1.0,278.1499938964844,282.8609313964844,299.6018371582031,304.4457092285156,293.1499938964844,293.1499938964844,278.1499938964844,35991.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653092980384827,1.0,0.0,0.0,3.786628484725952,3.786653757095337,9.567504548613217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.83984375,0.0,1690.48388671875,1895.4371337890625,0.0,3078.807373046875,0.9359054565429688,1.0,0.0,3.0,1.0,0.0
18024540,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988339066505432,0.4093374907970428,0.3727636933326721,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9294079542160034,0.64741051197052,0.6155639290809631,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806792497634888,0.5566563010215759,0.3915072083473205,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.844741702079773,0.4891057908535003,0.4672704339027405,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807755827903748,0.2503504157066345,1.152167558670044,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7535705566406,297.2025146484375,284.9501037597656,1.0,0.696251630783081,0.3733792304992676,0.3733792304992676,1.0,1.0,-3.6021323204040527,1.0115406513214111,2.5905916690826416,0.1994825899600982,0.9336071014404296,0.9336071014404296,0.0,244.11135864257807,251.0,74644.2734375,0.0,4902.83203125,1.0,278.1499938964844,282.8611145019531,299.6027526855469,304.4470520019531,293.1499938964844,293.1499938964844,278.1499938964844,35992.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652946352958679,1.0,0.0,0.0,3.786851406097412,3.786876678466797,9.56863004830666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.3271484375,0.0,1690.760986328125,1895.4371337890625,0.0,3078.669189453125,0.9359563589096068,1.0,0.0,3.0,1.0,0.0
18024600,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988339066505432,0.4093374907970428,0.3727636933326721,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9294079542160034,0.64741051197052,0.6155639290809631,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806792497634888,0.5566563010215759,0.3915072083473205,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.844741702079773,0.4891057908535003,0.4672704339027405,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807755827903748,0.2503504157066345,1.152167558670044,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7535705566406,297.2025146484375,284.9501037597656,1.0,0.696251630783081,0.3733792304992676,0.3733792304992676,1.0,1.0,-3.6021323204040527,1.0115406513214111,2.5905916690826416,0.1994825899600982,0.9336071014404296,0.9336071014404296,0.0,244.11135864257807,251.0,74644.2734375,0.0,4902.83203125,1.0,278.1499938964844,282.8611145019531,299.6027526855469,304.4470520019531,293.1499938964844,293.1499938964844,278.1499938964844,35992.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652946352958679,1.0,0.0,0.0,3.786851406097412,3.786876678466797,9.56863004830666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.3271484375,0.0,1690.760986328125,1895.4371337890625,0.0,3078.669189453125,0.9359563589096068,1.0,0.0,3.0,1.0,0.0
18024660,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7962586283683777,0.4090350568294525,0.3726041316986084,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9261892437934875,0.6473348736763,0.6156132817268372,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793180584907532,0.5590549111366272,0.3932478725910187,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425354361534119,0.4893514513969421,0.4676182568073272,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.678712010383606,0.2503400146961212,1.1526672840118408,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.74200439453125,297.2027282714844,284.9500732421875,1.0,0.6981199383735657,0.3726163208484649,0.3726163208484649,1.0,1.0,-3.60511326789856,1.010124921798706,2.594988346099853,0.1973738521337509,0.9336063265800476,0.9336063265800476,0.0,247.14073181152344,254.0,74650.484375,0.0,4934.08935546875,1.0,278.1499938964844,282.8613586425781,299.60382080078125,304.4485168457031,293.1499938964844,293.1499938964844,278.1499938964844,35994.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652695417404175,1.0,0.0,0.0,3.7869794368743896,3.7870047092437744,9.569278063281672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.6513671875,0.0,1690.930419921875,1895.4371337890625,0.0,3078.43408203125,0.9359864592552184,1.0,0.0,3.0,1.0,0.0
18024720,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7962586283683777,0.4090350568294525,0.3726041316986084,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9261892437934875,0.6473348736763,0.6156132817268372,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793180584907532,0.5590549111366272,0.3932478725910187,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425354361534119,0.4893514513969421,0.4676182568073272,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.678712010383606,0.2503400146961212,1.1526672840118408,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.74200439453125,297.2027282714844,284.9500732421875,1.0,0.6981199383735657,0.3726163208484649,0.3726163208484649,1.0,1.0,-3.60511326789856,1.010124921798706,2.594988346099853,0.1973738521337509,0.9336063265800476,0.9336063265800476,0.0,247.14073181152344,254.0,74650.484375,0.0,4934.08935546875,1.0,278.1499938964844,282.8613586425781,299.60382080078125,304.4485168457031,293.1499938964844,293.1499938964844,278.1499938964844,35994.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652695417404175,1.0,0.0,0.0,3.7869794368743896,3.7870047092437744,9.569278063281672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.6513671875,0.0,1690.930419921875,1895.4371337890625,0.0,3078.43408203125,0.9359864592552184,1.0,0.0,3.0,1.0,0.0
18024780,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937236428260803,0.4087214171886444,0.3724347054958343,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.923021137714386,0.6472277641296387,0.6156334280967712,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8780059218406677,0.5614663362503052,0.3949974477291107,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8403748273849487,0.4895791113376617,0.4679493308067322,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766884326934814,0.2503236532211303,1.153140902519226,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.73028564453125,297.202880859375,284.95001220703125,1.0,0.699972927570343,0.3718534111976623,0.3718534111976623,1.0,1.0,-3.608006715774536,1.008675217628479,2.5993316173553467,0.1952483803033828,0.933569610118866,0.933569610118866,0.0,250.1695098876953,257.0,74655.21875,0.0,4965.11669921875,1.0,278.1499938964844,282.86163330078125,299.60504150390625,304.4500427246094,293.1499938964844,293.1499938964844,278.1499938964844,35997.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865236759185791,1.0,0.0,0.0,3.7869930267333984,3.787018299102783,9.569346275384305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.7802734375,0.0,1690.9664306640625,1895.4371337890625,0.0,3078.126708984375,0.9359910488128662,1.0,0.0,3.0,1.0,0.0
18024840,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937236428260803,0.4087214171886444,0.3724347054958343,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.923021137714386,0.6472277641296387,0.6156334280967712,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8780059218406677,0.5614663362503052,0.3949974477291107,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8403748273849487,0.4895791113376617,0.4679493308067322,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766884326934814,0.2503236532211303,1.153140902519226,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.73028564453125,297.202880859375,284.95001220703125,1.0,0.699972927570343,0.3718534111976623,0.3718534111976623,1.0,1.0,-3.608006715774536,1.008675217628479,2.5993316173553467,0.1952483803033828,0.933569610118866,0.933569610118866,0.0,250.1695098876953,257.0,74655.21875,0.0,4965.11669921875,1.0,278.1499938964844,282.86163330078125,299.60504150390625,304.4500427246094,293.1499938964844,293.1499938964844,278.1499938964844,35997.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865236759185791,1.0,0.0,0.0,3.7869930267333984,3.787018299102783,9.569346275384305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.7802734375,0.0,1690.9664306640625,1895.4371337890625,0.0,3078.126708984375,0.9359910488128662,1.0,0.0,3.0,1.0,0.0
18024900,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7924713492393494,0.4085621237754822,0.3723479211330414,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9214594960212708,0.6471671462059021,0.6156370639801025,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8773655891418457,0.5626749396324158,0.3958742618560791,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8393113017082214,0.4896889328956604,0.4681112170219421,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6756914854049683,0.2503141760826111,1.1533724069595337,284.9499816894531,284.95001220703125,302.6283264160156,296.6058044433594,298.7243957519531,297.2029724121094,284.95001220703125,1.0,0.7008957266807556,0.3714719712734222,0.3714719712734222,1.0,1.0,-3.609433650970459,1.007941961288452,2.601491689682007,0.1941813826560974,0.9335439205169678,0.9335439205169678,0.0,251.6855316162109,257.0,74657.2265625,0.0,4980.60009765625,1.0,278.1499938964844,282.8617858886719,299.6056823730469,304.4508056640625,293.1499938964844,293.1499938964844,278.1499938964844,35998.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652171492576599,1.0,0.0,0.0,3.786973476409912,3.786998748779297,9.569247367835487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.2939453125,0.0,1690.9532470703125,1895.4371337890625,0.0,3077.9423828125,0.9359874725341796,1.0,0.0,3.0,1.0,0.0
18024960,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7912303805351257,0.4084019958972931,0.3722603917121887,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9199166297912598,0.6471047401428223,0.6156389713287354,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8767361044883728,0.5638847351074219,0.3967519104480743,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8382601141929626,0.4897976815700531,0.4682721197605133,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6747055053710938,0.2503043413162231,1.1536022424697876,284.9499816894531,284.95001220703125,302.6129455566406,296.60650634765625,298.7185363769531,297.2030639648437,284.9499816894531,1.0,0.7018172740936279,0.3711065053939819,0.3711065053939819,1.0,1.0,-3.610856056213379,1.0072530508041382,2.603602886199951,0.1931589990854263,0.9335351586341858,0.9335351586341858,0.0,253.20196533203125,260.0,74659.9453125,0.0,4996.08251953125,1.0,278.1499938964844,282.8619384765625,299.6063537597656,304.4515991210937,293.1499938964844,293.1499938964844,278.1499938964844,35999.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651982545852661,1.0,0.0,0.0,3.786971092224121,3.786996364593506,9.569235999151715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.927734375,0.0,1690.9559326171875,1895.4371337890625,0.0,3077.765380859375,0.9359875917434692,1.0,0.0,3.0,1.0,0.0
18025020,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.788777768611908,0.4080706834793091,0.3720753192901611,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.916877031326294,0.646945595741272,0.6156110167503357,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8755149841308594,0.5663171410560608,0.3985162079334259,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361863493919373,0.4899958372116089,0.4685758054256439,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727621555328369,0.2502785623073578,1.1540347337722778,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7066345214844,297.20318603515625,284.949951171875,1.0,0.7036444544792175,0.3703756332397461,0.3703756332397461,1.0,1.0,-3.6136083602905273,1.0058479309082031,2.607760429382324,0.1911052167415619,0.9334776401519777,0.9334776401519777,0.0,256.2306213378906,263.0,74663.8515625,0.0,5026.75830078125,1.0,278.1499938964844,282.8623046875,299.60772705078125,304.4532775878906,293.1499938964844,293.1499938964844,278.1499938964844,36001.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651615977287292,1.0,0.0,0.0,3.786874771118164,3.786900043487549,9.56874828261789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.9814453125,0.0,1690.8564453125,1895.4371337890625,0.0,3077.421630859375,0.9359671473503112,1.0,0.0,3.0,1.0,0.0
18025080,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.788777768611908,0.4080706834793091,0.3720753192901611,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.916877031326294,0.646945595741272,0.6156110167503357,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8755149841308594,0.5663171410560608,0.3985162079334259,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361863493919373,0.4899958372116089,0.4685758054256439,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727621555328369,0.2502785623073578,1.1540347337722778,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7066345214844,297.20318603515625,284.949951171875,1.0,0.7036444544792175,0.3703756332397461,0.3703756332397461,1.0,1.0,-3.6136083602905273,1.0058479309082031,2.607760429382324,0.1911052167415619,0.9334776401519777,0.9334776401519777,0.0,256.2306213378906,263.0,74663.8515625,0.0,5026.75830078125,1.0,278.1499938964844,282.8623046875,299.60772705078125,304.4532775878906,293.1499938964844,293.1499938964844,278.1499938964844,36001.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651615977287292,1.0,0.0,0.0,3.786874771118164,3.786900043487549,9.56874828261789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.9814453125,0.0,1690.8564453125,1895.4371337890625,0.0,3077.421630859375,0.9359671473503112,1.0,0.0,3.0,1.0,0.0
18025140,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7863643169403076,0.407727986574173,0.3718803822994232,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9139098525047302,0.6467546820640564,0.6155535578727722,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743364810943604,0.568758487701416,0.4002869725227356,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341501951217651,0.4901757538318634,0.4688627123832702,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708571314811707,0.2502473294734955,1.1544432640075684,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.6937866210937,297.2032775878906,284.9498596191406,1.0,0.7054566740989685,0.3696447312831878,0.3696447312831878,1.0,1.0,-3.616272449493408,1.0044087171554563,2.611863851547241,0.1890558004379272,0.933292806148529,0.933292806148529,0.0,259.25927734375,266.0,74663.140625,0.0,5057.19921875,1.0,278.1499938964844,282.8627624511719,299.60845947265625,304.4541015625,293.1499938964844,293.1499938964844,278.1499938964844,36006.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650800585746765,1.0,0.0,0.0,3.7864818572998047,3.7865071296691895,9.56676331043127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.076171875,0.0,1690.4261474609375,1895.4371337890625,0.0,3076.656494140625,0.935881733894348,1.0,0.0,3.0,1.0,0.0
18025200,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7863643169403076,0.407727986574173,0.3718803822994232,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9139098525047302,0.6467546820640564,0.6155535578727722,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743364810943604,0.568758487701416,0.4002869725227356,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341501951217651,0.4901757538318634,0.4688627123832702,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708571314811707,0.2502473294734955,1.1544432640075684,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.6937866210937,297.2032775878906,284.9498596191406,1.0,0.7054566740989685,0.3696447312831878,0.3696447312831878,1.0,1.0,-3.616272449493408,1.0044087171554563,2.611863851547241,0.1890558004379272,0.933292806148529,0.933292806148529,0.0,259.25927734375,266.0,74663.140625,0.0,5057.19921875,1.0,278.1499938964844,282.8627624511719,299.60845947265625,304.4541015625,293.1499938964844,293.1499938964844,278.1499938964844,36006.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650800585746765,1.0,0.0,0.0,3.7864818572998047,3.7865071296691895,9.56676331043127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.076171875,0.0,1690.4261474609375,1895.4371337890625,0.0,3076.656494140625,0.935881733894348,1.0,0.0,3.0,1.0,0.0
18025260,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7839909791946411,0.4073778390884399,0.3716792166233063,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9110280871391296,0.646544337272644,0.6154783964157104,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8731963038444519,0.5712057948112488,0.4020620286464691,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8321515321731567,0.4903444945812225,0.4691394567489624,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6689904928207397,0.2502127289772033,1.1548378467559814,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.67999267578125,297.203369140625,284.94970703125,1.0,0.7072589993476868,0.3689022958278656,0.3689022958278656,1.0,1.0,-3.618882179260254,1.0029113292694092,2.615971088409424,0.186977669596672,0.9329865574836732,0.9329865574836732,0.0,262.2908630371094,269.0,74658.265625,0.0,5087.53515625,1.0,278.1499938964844,282.8632202148437,299.60858154296875,304.4541931152344,293.1499938964844,293.1499938964844,278.1499938964844,36014.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651437759399414,1.0,0.0,0.0,3.785852909088135,3.785878419876098,9.56358576331695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.3203125,0.0,1689.7396240234375,1895.4371337890625,0.0,3077.25439453125,0.9357449412345886,1.0,0.0,3.0,1.0,0.0
18025320,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7839909791946411,0.4073778390884399,0.3716792166233063,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9110280871391296,0.646544337272644,0.6154783964157104,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8731963038444519,0.5712057948112488,0.4020620286464691,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8321515321731567,0.4903444945812225,0.4691394567489624,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6689904928207397,0.2502127289772033,1.1548378467559814,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.67999267578125,297.203369140625,284.94970703125,1.0,0.7072589993476868,0.3689022958278656,0.3689022958278656,1.0,1.0,-3.618882179260254,1.0029113292694092,2.615971088409424,0.186977669596672,0.9329865574836732,0.9329865574836732,0.0,262.2908630371094,269.0,74658.265625,0.0,5087.53515625,1.0,278.1499938964844,282.8632202148437,299.60858154296875,304.4541931152344,293.1499938964844,293.1499938964844,278.1499938964844,36014.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651437759399414,1.0,0.0,0.0,3.785852909088135,3.785878419876098,9.56358576331695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.3203125,0.0,1689.7396240234375,1895.4371337890625,0.0,3077.25439453125,0.9357449412345886,1.0,0.0,3.0,1.0,0.0
18025380,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7816546559333801,0.4070128500461578,0.371465802192688,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9082354307174684,0.6463009119033813,0.6153733134269714,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8720947504043579,0.5736575722694397,0.4038408696651459,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8301851153373718,0.4904933571815491,0.4693983495235443,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6671609282493591,0.2501722574234009,1.1552073955535889,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,298.6618957519531,297.2034606933594,284.9491882324219,1.0,0.7090461254119873,0.3681598603725433,0.3681598603725433,1.0,1.0,-3.621395349502564,1.0013740062713623,2.620021343231201,0.1849444955587387,0.9321811199188232,0.9321811199188232,0.0,265.3236694335937,272.0,74637.6796875,0.0,5117.61279296875,1.0,278.1499938964844,282.8638610839844,299.6053771972656,304.45068359375,293.1499938964844,293.1499938964844,278.1499938964844,36036.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653576374053955,1.0,0.0,0.0,3.784271717071533,3.784296989440918,9.55559812609863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.962890625,0.0,1688.0321044921875,1895.4371337890625,0.0,3079.260498046875,0.9354019165039062,1.0,0.0,3.0,1.0,0.0
18025440,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7816546559333801,0.4070128500461578,0.371465802192688,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9082354307174684,0.6463009119033813,0.6153733134269714,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8720947504043579,0.5736575722694397,0.4038408696651459,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8301851153373718,0.4904933571815491,0.4693983495235443,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6671609282493591,0.2501722574234009,1.1552073955535889,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,298.6618957519531,297.2034606933594,284.9491882324219,1.0,0.7090461254119873,0.3681598603725433,0.3681598603725433,1.0,1.0,-3.621395349502564,1.0013740062713623,2.620021343231201,0.1849444955587387,0.9321811199188232,0.9321811199188232,0.0,265.3236694335937,272.0,74637.6796875,0.0,5117.61279296875,1.0,278.1499938964844,282.8638610839844,299.6053771972656,304.45068359375,293.1499938964844,293.1499938964844,278.1499938964844,36036.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653576374053955,1.0,0.0,0.0,3.784271717071533,3.784296989440918,9.55559812609863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.962890625,0.0,1688.0321044921875,1895.4371337890625,0.0,3079.260498046875,0.9354019165039062,1.0,0.0,3.0,1.0,0.0
