time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025500,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7804980278015137,0.4068240523338318,0.371353805065155,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9068725109100342,0.6461659669876099,0.6153087615966797,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8715556859970093,0.5748844146728516,0.4047311544418335,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8292110562324524,0.4905595183372497,0.4695204198360443,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6662581562995911,0.250149667263031,1.155382513999939,284.9489440917969,284.95001220703125,302.4236145019531,296.6015625,298.6514892578125,297.2034912109375,284.94891357421875,1.0,0.7099335789680481,0.3677886128425598,0.3677886128425598,1.0,1.0,-3.622611522674561,1.0005909204483032,2.622020483016968,0.1839165836572647,0.9316280484199524,0.9316280484199524,0.0,266.84088134765625,272.0,74621.3359375,0.0,5132.5439453125,1.0,278.1499938964844,282.8643493652344,299.6024475097656,304.4472351074219,293.1499938964844,293.1499938964844,278.1499938964844,36051.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865504264831543,1.0,0.0,0.0,3.7830522060394287,3.7830774784088135,9.549440846967627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.384765625,0.0,1686.693603515625,1895.4371337890625,0.0,3080.63623046875,0.9351367354393004,1.0,0.0,3.0,1.0,0.0
18025560,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7793465256690979,0.406630128622055,0.3712374567985534,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9055303931236268,0.646020233631134,0.6152344346046448,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8710219860076904,0.5761111378669739,0.4056217074394226,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.828240156173706,0.4906188547611236,0.4696363806724548,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6653614044189453,0.2501251995563507,1.1555501222610474,284.9486694335937,284.95001220703125,302.38800048828125,296.597412109375,298.6400451660156,297.2035522460937,284.9486694335937,1.0,0.7108161449432373,0.3674275279045105,0.3674275279045105,1.0,1.0,-3.623794555664064,0.9998283982276917,2.623966217041016,0.1828698217868805,0.9309858679771424,0.9309858679771424,0.0,268.3583068847656,275.0,74600.671875,0.0,5147.380859375,1.0,278.1499938964844,282.8649597167969,299.5984802246094,304.4424743652344,293.1499938964844,293.1499938964844,278.1499938964844,36066.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865661084651947,1.0,0.0,0.0,3.7815053462982178,3.7815306186676025,9.541632834952909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.796875,0.0,1684.9708251953125,1895.4371337890625,0.0,3082.107421875,0.9347988367080688,1.0,0.0,3.0,1.0,0.0
18025620,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7770584225654602,0.4062289297580719,0.3709939122200012,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9029144048690796,0.6457017064094543,0.6150616407394409,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8699676394462585,0.5785642862319946,0.407403290271759,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8263062834739685,0.4907200038433075,0.4698529839515686,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6635852456092834,0.2500715851783752,1.1558679342269895,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,298.61492919921875,297.2035827636719,284.9481506347656,1.0,0.7125688791275024,0.3667053282260895,0.3667053282260895,1.0,1.0,-3.626079559326172,0.9982866048812866,2.627793073654175,0.1805905103683471,0.929491639137268,0.929491639137268,0.0,271.3946533203125,278.0,74548.484375,0.0,5176.83251953125,1.0,278.1499938964844,282.866455078125,299.58819580078125,304.4297790527344,293.1499938964844,293.1499938964844,278.1499938964844,36097.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660454750061035,1.0,0.0,0.0,3.777617931365967,3.777643203735352,9.522025834485248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.154296875,0.0,1680.5936279296875,1895.4371337890625,0.0,3085.713134765625,0.9339452981948853,1.0,0.0,3.0,1.0,0.0
18025680,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7770584225654602,0.4062289297580719,0.3709939122200012,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9029144048690796,0.6457017064094543,0.6150616407394409,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8699676394462585,0.5785642862319946,0.407403290271759,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8263062834739685,0.4907200038433075,0.4698529839515686,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6635852456092834,0.2500715851783752,1.1558679342269895,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,298.61492919921875,297.2035827636719,284.9481506347656,1.0,0.7125688791275024,0.3667053282260895,0.3667053282260895,1.0,1.0,-3.626079559326172,0.9982866048812866,2.627793073654175,0.1805905103683471,0.929491639137268,0.929491639137268,0.0,271.3946533203125,278.0,74548.484375,0.0,5176.83251953125,1.0,278.1499938964844,282.866455078125,299.58819580078125,304.4297790527344,293.1499938964844,293.1499938964844,278.1499938964844,36097.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660454750061035,1.0,0.0,0.0,3.777617931365967,3.777643203735352,9.522025834485248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.154296875,0.0,1680.5936279296875,1895.4371337890625,0.0,3085.713134765625,0.9339452981948853,1.0,0.0,3.0,1.0,0.0
18025740,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7747790813446045,0.4058055281639099,0.3707321286201477,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9003423452377319,0.645337700843811,0.6148483157157898,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8689197301864624,0.5810139179229736,0.4091840386390686,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8243693113327026,0.4907910227775574,0.4700433313846588,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.661823570728302,0.2500103712081909,1.1561588048934937,284.9477233886719,284.95001220703125,302.2154235839844,296.5723571777344,298.5863952636719,297.2035827636719,284.9477233886719,1.0,0.7143014669418335,0.3659831285476684,0.3659831285476684,1.0,1.0,-3.628228187561035,0.9967183470726012,2.631509780883789,0.177857756614685,0.9276939034461976,0.9276939034461976,0.0,274.4314880371094,281.0,74478.875,0.0,5205.88525390625,1.0,278.1499938964844,282.86846923828125,299.5741271972656,304.412109375,293.1499938964844,293.1499938964844,278.1499938964844,36127.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664637804031372,1.0,0.0,0.0,3.772470235824585,3.7724955081939697,9.496092161498382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.5869140625,0.0,1674.728271484375,1895.4371337890625,0.0,3089.63720703125,0.9328094720840454,1.0,0.0,3.0,1.0,0.0
18025800,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7747790813446045,0.4058055281639099,0.3707321286201477,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9003423452377319,0.645337700843811,0.6148483157157898,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8689197301864624,0.5810139179229736,0.4091840386390686,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8243693113327026,0.4907910227775574,0.4700433313846588,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.661823570728302,0.2500103712081909,1.1561588048934937,284.9477233886719,284.95001220703125,302.2154235839844,296.5723571777344,298.5863952636719,297.2035827636719,284.9477233886719,1.0,0.7143014669418335,0.3659831285476684,0.3659831285476684,1.0,1.0,-3.628228187561035,0.9967183470726012,2.631509780883789,0.177857756614685,0.9276939034461976,0.9276939034461976,0.0,274.4314880371094,281.0,74478.875,0.0,5205.88525390625,1.0,278.1499938964844,282.86846923828125,299.5741271972656,304.412109375,293.1499938964844,293.1499938964844,278.1499938964844,36127.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664637804031372,1.0,0.0,0.0,3.772470235824585,3.7724955081939697,9.496092161498382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.5869140625,0.0,1674.728271484375,1895.4371337890625,0.0,3089.63720703125,0.9328094720840454,1.0,0.0,3.0,1.0,0.0
18025860,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7725164890289307,0.4053638577461242,0.3704551458358764,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8977755308151245,0.6449346542358398,0.6145999431610107,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8678832650184631,0.5834597945213318,0.4109631478786468,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8224337100982666,0.4908359944820404,0.4702106416225433,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6600824594497681,0.2499435842037201,1.156429409980774,284.9473876953125,284.95001220703125,302.1129455566406,296.554931640625,298.5555725097656,297.2034912109375,284.9473876953125,1.0,0.7160165309906006,0.3653233647346496,0.3653233647346496,1.0,1.0,-3.630261182785034,0.9953166842460632,2.634944438934326,0.1749727129936218,0.9257530570030212,0.9257530570030212,0.0,277.4696350097656,284.0,74398.4296875,0.0,5234.607421875,1.0,278.1499938964844,282.870849609375,299.55712890625,304.3905944824219,293.1499938964844,293.1499938964844,278.1499938964844,36154.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669684529304504,1.0,0.0,0.0,3.766453981399536,3.766479015350342,9.46582758842851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.4111328125,0.0,1667.8226318359375,1895.4371337890625,0.0,3094.3720703125,0.9314764738082886,1.0,0.0,3.0,1.0,0.0
18025920,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7725164890289307,0.4053638577461242,0.3704551458358764,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8977755308151245,0.6449346542358398,0.6145999431610107,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8678832650184631,0.5834597945213318,0.4109631478786468,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8224337100982666,0.4908359944820404,0.4702106416225433,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6600824594497681,0.2499435842037201,1.156429409980774,284.9473876953125,284.95001220703125,302.1129455566406,296.554931640625,298.5555725097656,297.2034912109375,284.9473876953125,1.0,0.7160165309906006,0.3653233647346496,0.3653233647346496,1.0,1.0,-3.630261182785034,0.9953166842460632,2.634944438934326,0.1749727129936218,0.9257530570030212,0.9257530570030212,0.0,277.4696350097656,284.0,74398.4296875,0.0,5234.607421875,1.0,278.1499938964844,282.870849609375,299.55712890625,304.3905944824219,293.1499938964844,293.1499938964844,278.1499938964844,36154.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669684529304504,1.0,0.0,0.0,3.766453981399536,3.766479015350342,9.46582758842851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.4111328125,0.0,1667.8226318359375,1895.4371337890625,0.0,3094.3720703125,0.9314764738082886,1.0,0.0,3.0,1.0,0.0
18025980,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7702779769897461,0.4049032926559448,0.3701618313789367,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8952220678329468,0.6444893479347229,0.614313006401062,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8668659329414368,0.5859003663063049,0.4127393066883087,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8205030560493469,0.4908525049686432,0.4703521728515625,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6583685278892517,0.2498716562986374,1.1566792726516724,284.947021484375,284.95001220703125,302.00103759765625,296.5343322753906,298.52215576171875,297.2033386230469,284.947021484375,1.0,0.7177127599716187,0.3646636009216308,0.3646636009216308,1.0,1.0,-3.632168054580689,0.9938846230506896,2.638283491134644,0.171929270029068,0.9235764741897584,0.9235764741897584,0.0,280.50848388671875,287.0,74303.3984375,0.0,5262.95849609375,1.0,278.1499938964844,282.8735656738281,299.53692626953125,304.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,36180.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675341606140137,1.0,0.0,0.0,3.7594668865203857,3.759491920471192,9.430740419702488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.9853515625,0.0,1659.7945556640625,1895.4371337890625,0.0,3099.67919921875,0.9299253821372986,1.0,0.0,3.0,1.0,0.0
18026040,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7702779769897461,0.4049032926559448,0.3701618313789367,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8952220678329468,0.6444893479347229,0.614313006401062,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8668659329414368,0.5859003663063049,0.4127393066883087,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8205030560493469,0.4908525049686432,0.4703521728515625,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6583685278892517,0.2498716562986374,1.1566792726516724,284.947021484375,284.95001220703125,302.00103759765625,296.5343322753906,298.52215576171875,297.2033386230469,284.947021484375,1.0,0.7177127599716187,0.3646636009216308,0.3646636009216308,1.0,1.0,-3.632168054580689,0.9938846230506896,2.638283491134644,0.171929270029068,0.9235764741897584,0.9235764741897584,0.0,280.50848388671875,287.0,74303.3984375,0.0,5262.95849609375,1.0,278.1499938964844,282.8735656738281,299.53692626953125,304.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,36180.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675341606140137,1.0,0.0,0.0,3.7594668865203857,3.759491920471192,9.430740419702488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.9853515625,0.0,1659.7945556640625,1895.4371337890625,0.0,3099.67919921875,0.9299253821372986,1.0,0.0,3.0,1.0,0.0
18026100,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7691735029220581,0.4046677350997925,0.3700103163719177,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8939573764801025,0.6442539691925049,0.6141576766967773,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8663695454597473,0.5871191024780273,0.4136262238025665,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8195443153381348,0.4908522367477417,0.470414936542511,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6575261354446411,0.2498345226049423,1.1567981243133545,284.94683837890625,284.95001220703125,301.94189453125,296.5228576660156,298.50457763671875,297.2032165527344,284.94683837890625,1.0,0.7185550928115845,0.3643337190151214,0.3643337190151214,1.0,1.0,-3.6330833435058594,0.9931524395942688,2.639930963516236,0.170457661151886,0.9223933815956116,0.9223933815956116,0.0,282.0284423828125,287.0,74250.59375,0.0,5277.02490234375,1.0,278.1499938964844,282.875,299.5257263183594,304.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,36195.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678492307662964,1.0,0.0,0.0,3.755650520324707,3.755675792694092,9.411604082742996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.1181640625,0.0,1655.4210205078125,1895.4371337890625,0.0,3102.63427734375,0.9290779829025269,1.0,0.0,3.0,1.0,0.0
18026160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7680795788764954,0.4044272005558014,0.369854062795639,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8927008509635925,0.6440056562423706,0.6139901280403137,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8658828139305115,0.5883355736732483,0.4145116209983825,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8185896277427673,0.4908432066440582,0.4704694151878357,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6566944718360901,0.2497961968183517,1.1569108963012695,284.9466552734375,284.95001220703125,301.8807678222656,296.5106506347656,298.4864196777344,297.2030334472656,284.9466552734375,1.0,0.7193917036056519,0.3640054166316986,0.3640054166316986,1.0,1.0,-3.63395929336548,0.9924075603485109,2.641551733016968,0.1690699905157089,0.921151041984558,0.921151041984558,0.0,283.5481872558594,290.0,74193.296875,0.0,5290.9697265625,1.0,278.1499938964844,282.87652587890625,299.5136108398437,304.33526611328125,293.1499938964844,293.1499938964844,278.1499938964844,36209.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681620359420776,1.0,0.0,0.0,3.7515249252319336,3.7515499591827393,9.390937520947772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.2578125,0.0,1650.6905517578125,1895.4371337890625,0.0,3105.56884765625,0.9281615614891052,1.0,0.0,3.0,1.0,0.0
18026220,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7659615874290466,0.403932124376297,0.3695258796215057,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8902590870857239,0.643473744392395,0.6136181354522705,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8649818897247314,0.5907650589942932,0.4162770211696625,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8167309165000916,0.4908025860786438,0.4705531895160675,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6550975441932678,0.2497200071811676,1.1571195125579834,284.9463195800781,284.95001220703125,301.7532043457031,296.4840087890625,298.4485778808594,297.2026672363281,284.9463195800781,1.0,0.7210479378700256,0.3633488118648529,0.3633488118648529,1.0,1.0,-3.63559365272522,0.9908191561698914,2.6447746753692627,0.1675220429897308,0.9185138940811156,0.9185138940811156,0.0,286.58795166015625,293.0,74066.0,0.0,5318.4970703125,1.0,278.1499938964844,282.8798217773437,299.4870300292969,304.3009338378906,293.1499938964844,293.1499938964844,278.1499938964844,36235.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688044548034668,1.0,0.0,0.0,3.742454767227173,3.7424795627594,9.345582725472924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.88671875,0.0,1640.28857421875,1895.4371337890625,0.0,3111.595458984375,0.9261445999145508,1.0,0.0,3.0,1.0,0.0
18026280,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7659615874290466,0.403932124376297,0.3695258796215057,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8902590870857239,0.643473744392395,0.6136181354522705,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8649818897247314,0.5907650589942932,0.4162770211696625,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8167309165000916,0.4908025860786438,0.4705531895160675,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6550975441932678,0.2497200071811676,1.1571195125579834,284.9463195800781,284.95001220703125,301.7532043457031,296.4840087890625,298.4485778808594,297.2026672363281,284.9463195800781,1.0,0.7210479378700256,0.3633488118648529,0.3633488118648529,1.0,1.0,-3.63559365272522,0.9908191561698914,2.6447746753692627,0.1675220429897308,0.9185138940811156,0.9185138940811156,0.0,286.58795166015625,293.0,74066.0,0.0,5318.4970703125,1.0,278.1499938964844,282.8798217773437,299.4870300292969,304.3009338378906,293.1499938964844,293.1499938964844,278.1499938964844,36235.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688044548034668,1.0,0.0,0.0,3.742454767227173,3.7424795627594,9.345582725472924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.88671875,0.0,1640.28857421875,1895.4371337890625,0.0,3111.595458984375,0.9261445999145508,1.0,0.0,3.0,1.0,0.0
18026340,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.763899564743042,0.4034198522567749,0.3691810071468353,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8878691792488098,0.6428983211517334,0.6132043600082397,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8641332983970642,0.59318608045578,0.4180358052253723,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8149006962776184,0.4907326102256775,0.470608502626419,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6535546183586121,0.2496406733989715,1.1573090553283691,284.946044921875,284.95001220703125,301.619384765625,296.4545593261719,298.4090576171875,297.2020874023437,284.946044921875,1.0,0.7226848006248474,0.3626921772956848,0.3626921772956848,1.0,1.0,-3.637094259262085,0.989150047302246,2.647944211959839,0.1667033433914184,0.9156983494758606,0.9156983494758606,0.0,289.628662109375,296.0,73924.296875,0.0,5345.61865234375,1.0,278.1499938964844,282.88336181640625,299.4577331542969,304.2629699707031,293.1499938964844,293.1499938964844,278.1499938964844,36260.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695010542869568,1.0,0.0,0.0,3.732489585876465,3.7325143814086914,9.29587997688941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.5166015625,0.0,1628.8885498046875,1895.4371337890625,0.0,3118.130126953125,0.923926830291748,1.0,0.0,3.0,1.0,0.0
18026400,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.763899564743042,0.4034198522567749,0.3691810071468353,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8878691792488098,0.6428983211517334,0.6132043600082397,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8641332983970642,0.59318608045578,0.4180358052253723,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8149006962776184,0.4907326102256775,0.470608502626419,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6535546183586121,0.2496406733989715,1.1573090553283691,284.946044921875,284.95001220703125,301.619384765625,296.4545593261719,298.4090576171875,297.2020874023437,284.946044921875,1.0,0.7226848006248474,0.3626921772956848,0.3626921772956848,1.0,1.0,-3.637094259262085,0.989150047302246,2.647944211959839,0.1667033433914184,0.9156983494758606,0.9156983494758606,0.0,289.628662109375,296.0,73924.296875,0.0,5345.61865234375,1.0,278.1499938964844,282.88336181640625,299.4577331542969,304.2629699707031,293.1499938964844,293.1499938964844,278.1499938964844,36260.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695010542869568,1.0,0.0,0.0,3.732489585876465,3.7325143814086914,9.29587997688941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.5166015625,0.0,1628.8885498046875,1895.4371337890625,0.0,3118.130126953125,0.923926830291748,1.0,0.0,3.0,1.0,0.0
18026460,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7618687152862549,0.4028908908367157,0.3688210844993591,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8855003118515015,0.6422772407531738,0.6127485036849976,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8633073568344116,0.5955962538719177,0.4197874665260315,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8130698800086975,0.4906312227249145,0.4706348478794098,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6520423293113708,0.2495559453964233,1.1574769020080566,284.9458312988281,284.95001220703125,301.4803771972656,296.42242431640625,298.3683776855469,297.2013244628906,284.9458312988281,1.0,0.7243018746376038,0.3620913922786712,0.3620913922786712,1.0,1.0,-3.6384568214416495,0.9875999093055724,2.6508569717407227,0.1661936491727829,0.9128170013427734,0.9128170013427734,0.0,292.6707763671875,299.0,73772.6171875,0.0,5372.3203125,1.0,278.1499938964844,282.8871765136719,299.4259948730469,304.2216796875,293.1499938964844,293.1499938964844,278.1499938964844,36281.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702536821365356,1.0,0.0,0.0,3.721815586090088,3.7218403816223145,9.242787655239226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.9296875,0.0,1616.694091796875,1895.4371337890625,0.0,3125.190185546875,0.9215483665466307,1.0,0.0,3.0,1.0,0.0
18026520,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7618687152862549,0.4028908908367157,0.3688210844993591,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8855003118515015,0.6422772407531738,0.6127485036849976,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8633073568344116,0.5955962538719177,0.4197874665260315,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8130698800086975,0.4906312227249145,0.4706348478794098,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6520423293113708,0.2495559453964233,1.1574769020080566,284.9458312988281,284.95001220703125,301.4803771972656,296.42242431640625,298.3683776855469,297.2013244628906,284.9458312988281,1.0,0.7243018746376038,0.3620913922786712,0.3620913922786712,1.0,1.0,-3.6384568214416495,0.9875999093055724,2.6508569717407227,0.1661936491727829,0.9128170013427734,0.9128170013427734,0.0,292.6707763671875,299.0,73772.6171875,0.0,5372.3203125,1.0,278.1499938964844,282.8871765136719,299.4259948730469,304.2216796875,293.1499938964844,293.1499938964844,278.1499938964844,36281.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702536821365356,1.0,0.0,0.0,3.721815586090088,3.7218403816223145,9.242787655239226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.9296875,0.0,1616.694091796875,1895.4371337890625,0.0,3125.190185546875,0.9215483665466307,1.0,0.0,3.0,1.0,0.0
18026580,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7598022222518921,0.4023370444774627,0.3684438467025757,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830684423446655,0.6415918469429016,0.6122382283210754,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.862427830696106,0.5979860424995422,0.4215292930603027,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111617565155029,0.4904839396476745,0.4706237614154815,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6505022644996643,0.2494585067033767,1.15761399269104,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.326416015625,297.2003479003906,284.9456787109375,1.0,0.7258933782577515,0.3614906072616577,0.3614906072616577,1.0,1.0,-3.639636278152466,0.986067533493042,2.653568744659424,0.1641537845134735,0.909829318523407,0.909829318523407,0.0,295.7120666503906,302.0,73608.2890625,0.0,5398.4365234375,1.0,278.1499938964844,282.8912048339844,299.3912353515625,304.1764831542969,293.1499938964844,293.1499938964844,278.1499938964844,36299.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710017204284668,1.0,0.0,0.0,3.710354804992676,3.7103793621063232,9.18595162602287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.603515625,0.0,1603.633056640625,1895.4371337890625,0.0,3132.20751953125,0.9189931750297546,1.0,0.0,3.0,1.0,0.0
18026640,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7598022222518921,0.4023370444774627,0.3684438467025757,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830684423446655,0.6415918469429016,0.6122382283210754,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.862427830696106,0.5979860424995422,0.4215292930603027,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111617565155029,0.4904839396476745,0.4706237614154815,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6505022644996643,0.2494585067033767,1.15761399269104,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.326416015625,297.2003479003906,284.9456787109375,1.0,0.7258933782577515,0.3614906072616577,0.3614906072616577,1.0,1.0,-3.639636278152466,0.986067533493042,2.653568744659424,0.1641537845134735,0.909829318523407,0.909829318523407,0.0,295.7120666503906,302.0,73608.2890625,0.0,5398.4365234375,1.0,278.1499938964844,282.8912048339844,299.3912353515625,304.1764831542969,293.1499938964844,293.1499938964844,278.1499938964844,36299.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710017204284668,1.0,0.0,0.0,3.710354804992676,3.7103793621063232,9.18595162602287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.603515625,0.0,1603.633056640625,1895.4371337890625,0.0,3132.20751953125,0.9189931750297546,1.0,0.0,3.0,1.0,0.0
18026700,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.75876784324646,0.4020548462867737,0.3682515919208526,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.881846010684967,0.6412365436553955,0.6119723320007324,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8619805574417114,0.5991771221160889,0.4223982691764831,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.81019127368927,0.4904013574123382,0.4706108570098877,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6497315764427185,0.2494074702262878,1.1576764583587646,284.94561767578125,284.95001220703125,301.264404296875,296.36962890625,298.3052978515625,297.1997985839844,284.94561767578125,1.0,0.7266837954521179,0.3611902296543121,0.3611902296543121,1.0,1.0,-3.6401889324188232,0.985304355621338,2.6548845767974854,0.1628030091524124,0.908325493335724,0.908325493335724,0.0,297.2340393066406,302.0,73524.0546875,0.0,5411.390625,1.0,278.1499938964844,282.8932800292969,299.37335205078125,304.1531982421875,293.1499938964844,293.1499938964844,278.1499938964844,36307.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714198470115662,1.0,0.0,0.0,3.704489946365357,3.704514503479004,9.156934765996994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.0205078125,0.0,1596.9742431640625,1895.4371337890625,0.0,3136.12939453125,0.9176844954490662,1.0,0.0,3.0,1.0,0.0
18026760,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7577248215675354,0.4017636477947235,0.3680529594421386,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8806096911430359,0.6408650875091553,0.6116926670074463,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8615213632583618,0.60036301612854,0.4232646822929382,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8092007637023926,0.490307480096817,0.4705885648727417,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6489555239677429,0.2493536621332168,1.1577324867248535,284.945556640625,284.95001220703125,301.1909484863281,296.3509216308594,298.2839660644531,297.19927978515625,284.945556640625,1.0,0.7274675965309143,0.3608927428722381,0.3608927428722381,1.0,1.0,-3.6406948566436768,0.9845520257949828,2.6561427116394043,0.1610846519470214,0.9068041443824768,0.9068041443824768,0.0,298.7551574707031,305.0,73437.0,0.0,5424.1875,1.0,278.1499938964844,282.8953552246094,299.354736328125,304.1290283203125,293.1499938964844,293.1499938964844,278.1499938964844,36314.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718305826187134,1.0,0.0,0.0,3.69846248626709,3.698487043380737,9.12716132006608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.818359375,0.0,1590.142333984375,1895.4371337890625,0.0,3139.981689453125,0.916339874267578,1.0,0.0,3.0,1.0,0.0
18026820,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7556642293930054,0.4011574983596802,0.3676344156265259,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.878162682056427,0.6400864720344543,0.6110976934432983,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8606281876564026,0.6027268171310425,0.4249904453754425,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8072161078453064,0.4900962710380554,0.4705198407173157,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6474331617355347,0.2492447048425674,1.1578277349472046,284.9454650878906,284.95001220703125,301.04266357421875,296.3119812011719,298.2411193847656,297.19830322265625,284.9454650878906,1.0,0.7290179133415222,0.3602977991104126,0.3602977991104126,1.0,1.0,-3.641580820083618,0.9829923510551452,2.6585886478424072,0.1579484790563583,0.9037278294563292,0.9037278294563292,0.0,301.7981262207031,308.0,73256.4140625,0.0,5449.384765625,1.0,278.1499938964844,282.899658203125,299.3158874511719,304.0784912109375,293.1499938964844,293.1499938964844,278.1499938964844,36327.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726668953895569,1.0,0.0,0.0,3.6860368251800537,3.686061143875122,9.065935842045292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.0615234375,0.0,1576.107421875,1895.4371337890625,0.0,3147.826171875,0.913567304611206,1.0,0.0,3.0,1.0,0.0
18026880,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7556642293930054,0.4011574983596802,0.3676344156265259,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.878162682056427,0.6400864720344543,0.6110976934432983,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8606281876564026,0.6027268171310425,0.4249904453754425,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8072161078453064,0.4900962710380554,0.4705198407173157,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6474331617355347,0.2492447048425674,1.1578277349472046,284.9454650878906,284.95001220703125,301.04266357421875,296.3119812011719,298.2411193847656,297.19830322265625,284.9454650878906,1.0,0.7290179133415222,0.3602977991104126,0.3602977991104126,1.0,1.0,-3.641580820083618,0.9829923510551452,2.6585886478424072,0.1579484790563583,0.9037278294563292,0.9037278294563292,0.0,301.7981262207031,308.0,73256.4140625,0.0,5449.384765625,1.0,278.1499938964844,282.899658203125,299.3158874511719,304.0784912109375,293.1499938964844,293.1499938964844,278.1499938964844,36327.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726668953895569,1.0,0.0,0.0,3.6860368251800537,3.686061143875122,9.065935842045292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.0615234375,0.0,1576.107421875,1895.4371337890625,0.0,3147.826171875,0.913567304611206,1.0,0.0,3.0,1.0,0.0
18026940,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.753641664981842,0.4005198180675506,0.3671882450580597,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8757590055465698,0.639268159866333,0.610464334487915,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.859774112701416,0.605080783367157,0.4267084002494812,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.805232048034668,0.4898589849472046,0.4704253375530243,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6459547281265259,0.2491339594125747,1.1579086780548096,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.1982116699219,297.197509765625,284.9454040527344,1.0,0.7305490970611572,0.3597028255462646,0.3597028255462646,1.0,1.0,-3.642330884933472,0.9813628792762756,2.660968065261841,0.1553254276514053,0.9006257653236389,0.9006257653236389,0.0,304.8418884277344,311.0,73068.8515625,0.0,5474.1513671875,1.0,278.1499938964844,282.90399169921875,299.275390625,304.0258483886719,293.1499938964844,293.1499938964844,278.1499938964844,36339.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735405802726746,1.0,0.0,0.0,3.67324447631836,3.673268795013428,9.003118179862213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.9169921875,0.0,1561.737548828125,1895.4371337890625,0.0,3156.02001953125,0.910712718963623,1.0,0.0,3.0,1.0,0.0
18027000,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.753641664981842,0.4005198180675506,0.3671882450580597,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8757590055465698,0.639268159866333,0.610464334487915,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.859774112701416,0.605080783367157,0.4267084002494812,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.805232048034668,0.4898589849472046,0.4704253375530243,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6459547281265259,0.2491339594125747,1.1579086780548096,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.1982116699219,297.197509765625,284.9454040527344,1.0,0.7305490970611572,0.3597028255462646,0.3597028255462646,1.0,1.0,-3.642330884933472,0.9813628792762756,2.660968065261841,0.1553254276514053,0.9006257653236389,0.9006257653236389,0.0,304.8418884277344,311.0,73068.8515625,0.0,5474.1513671875,1.0,278.1499938964844,282.90399169921875,299.275390625,304.0258483886719,293.1499938964844,293.1499938964844,278.1499938964844,36339.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735405802726746,1.0,0.0,0.0,3.67324447631836,3.673268795013428,9.003118179862213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.9169921875,0.0,1561.737548828125,1895.4371337890625,0.0,3156.02001953125,0.910712718963623,1.0,0.0,3.0,1.0,0.0
18027060,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7516791224479675,0.3998549580574035,0.3667138814926147,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8734264373779297,0.638412594795227,0.6097922325134277,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589853644371033,0.6074268817901611,0.4284181296825409,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8032939434051514,0.4895979166030884,0.4703047573566437,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445389986038208,0.2490238696336746,1.1579749584197998,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1555480957031,297.1968078613281,284.94537353515625,1.0,0.732060968875885,0.359133630990982,0.359133630990982,1.0,1.0,-3.642944097518921,0.9797112345695496,2.6632328033447266,0.1539860814809799,0.8975236415863037,0.8975236415863037,0.0,307.88671875,314.0,72875.7109375,0.0,5498.4814453125,1.0,278.1499938964844,282.9083557128906,299.2334899902344,303.9712829589844,293.1499938964844,293.1499938964844,278.45001220703125,36348.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744369745254517,1.0,0.0,0.0,3.660158157348633,3.660182237625122,8.939083500081324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.69921875,0.0,1547.1177978515625,1895.4371337890625,0.0,3164.427001953125,0.907791793346405,1.0,0.0,3.0,1.0,0.0
18027120,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7516791224479675,0.3998549580574035,0.3667138814926147,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8734264373779297,0.638412594795227,0.6097922325134277,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589853644371033,0.6074268817901611,0.4284181296825409,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8032939434051514,0.4895979166030884,0.4703047573566437,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445389986038208,0.2490238696336746,1.1579749584197998,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1555480957031,297.1968078613281,284.94537353515625,1.0,0.732060968875885,0.359133630990982,0.359133630990982,1.0,1.0,-3.642944097518921,0.9797112345695496,2.6632328033447266,0.1539860814809799,0.8975236415863037,0.8975236415863037,0.0,307.88671875,314.0,72875.7109375,0.0,5498.4814453125,1.0,278.1499938964844,282.9083557128906,299.2334899902344,303.9712829589844,293.1499938964844,293.1499938964844,278.45001220703125,36348.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744369745254517,1.0,0.0,0.0,3.660158157348633,3.660182237625122,8.939083500081324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.69921875,0.0,1547.1177978515625,1895.4371337890625,0.0,3164.427001953125,0.907791793346405,1.0,0.0,3.0,1.0,0.0
18027180,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7507666945457458,0.3998020887374878,0.3665519654750824,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8723171353340149,0.6382730007171631,0.6095293164253235,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8587372303009033,0.6091105937957764,0.4294727444648742,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8023889064788818,0.4897200465202331,0.4703259766101837,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.643889307975769,0.2491148114204406,1.1582432985305786,285.043212890625,284.95001220703125,300.66094970703125,296.2049560546875,298.134033203125,297.1993713378906,285.0421142578125,1.0,0.7329455018043518,0.3588148653507232,0.3588148653507232,1.0,1.0,-3.644045829772949,0.9790156483650208,2.665030241012573,0.1535176038742065,0.9816720485687256,0.9816720485687256,0.0,309.4524841308594,314.0,72090.2421875,0.0,5513.6064453125,1.0,278.4114074707031,283.02667236328125,299.1822509765625,303.7779846191406,293.1499938964844,293.1499938964844,278.45001220703125,32881.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703611493110657,1.0,0.0,0.0,3.732112407684326,3.732136487960816,9.294000733461872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.70703125,0.0,1602.5989990234375,1895.4371337890625,0.0,3126.198486328125,0.922457754611969,1.0,0.0,3.0,1.0,0.0
18027240,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7503037452697754,0.3997516334056854,0.366595447063446,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8717135787010193,0.6381698846817017,0.6095210313796997,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8588034510612488,0.6104152798652649,0.4304514229297638,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8019312620162964,0.4898325502872467,0.4705028235912323,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6435844302177429,0.2492188513278961,1.1589159965515137,285.0165710449219,284.95001220703125,300.5959777832031,296.185791015625,298.117431640625,297.2015991210937,285.0144348144531,1.0,0.7337278723716736,0.3585644066333771,0.3585644066333771,1.0,1.0,-3.646289587020874,0.9788817763328552,2.667407751083374,0.1536932736635208,0.987554371356964,0.987554371356964,0.0,310.5224304199219,317.0,72275.6796875,0.0,5528.88037109375,1.0,278.4432373046875,283.0052185058594,299.179443359375,303.8309631347656,293.1499938964844,293.1499938964844,278.1499938964844,32927.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706563711166382,1.0,0.0,0.0,3.789231777191162,3.789256811141968,9.58066493694787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.99609375,0.0,1669.7884521484375,1895.4371337890625,0.0,3128.968017578125,0.9342190027236938,1.0,0.0,3.0,1.0,0.0
18027300,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.749392569065094,0.3991381227970123,0.3663948178291321,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8706281781196594,0.6374599933624268,0.609242856502533,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8584680557250977,0.611267626285553,0.4313386678695678,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8010403513908386,0.4894987642765045,0.4705046117305755,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6429741978645325,0.2490919679403305,1.1592830419540403,284.8761291503906,284.95001220703125,300.5226745605469,296.1637878417969,298.09503173828125,297.1992492675781,284.8736877441406,1.0,0.7345631122589111,0.358279824256897,0.358279824256897,1.0,1.0,-3.647235870361328,0.9782199263572692,2.669015884399414,0.1538642197847366,0.8925537467002869,0.8925537467002869,0.0,312.0919189453125,317.0,73263.3984375,0.0,5543.515625,1.0,278.194580078125,282.8494567871094,299.2015991210937,304.0399169921875,293.1499938964844,293.1499938964844,278.1499938964844,36903.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769215941429138,1.0,0.0,0.0,3.766979455947876,3.7670047283172607,9.46846967053716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.173828125,0.0,1674.22607421875,1895.4371337890625,0.0,3187.724365234375,0.9301735758781432,1.0,0.0,3.0,1.0,0.0
