time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027360,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.747909665107727,0.3983726799488067,0.365787148475647,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8689385056495667,0.6365431547164917,0.6084873676300049,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8575377464294434,0.6119720339775085,0.431874930858612,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7995733618736267,0.4889847934246063,0.4701288640499115,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6419190168380737,0.2488323599100113,1.1586544513702393,284.8954772949219,284.95001220703125,300.45001220703125,296.1416320800781,298.07159423828125,297.1953125,284.896728515625,1.0,0.7352144122123718,0.3579625189304352,0.3579625189304352,1.0,1.0,-3.6450369358062735,0.9764958620071412,2.668540954589844,0.1531608998775482,0.8830164074897766,0.8830164074897766,0.0,314.07916259765625,320.0,72873.921875,0.0,5550.78466796875,1.0,278.15679931640625,282.8700561523437,299.1661376953125,303.9404602050781,293.1499938964844,293.1499938964844,278.45001220703125,38391.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878906786441803,1.0,0.0,0.0,3.6938400268554688,3.6938650608062735,9.104361424761008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.4423828125,0.0,1600.599609375,1895.4371337890625,0.0,3206.33447265625,0.9169097542762756,1.0,0.0,3.0,1.0,0.0
18027420,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7461001873016357,0.3980408012866974,0.3653344511985779,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8667333722114563,0.6359512805938721,0.6077519059181213,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8568929433822632,0.6147434711456299,0.4336452484130859,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977212071418762,0.4889290630817413,0.4699535667896271,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6405880451202393,0.248838797211647,1.1585708856582642,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.03387451171875,297.1985778808594,284.9901428222656,1.0,0.7366363406181335,0.357327938079834,0.357327938079834,1.0,1.0,-3.645413398742676,0.974624752998352,2.6707887649536133,0.1501693278551101,0.96534526348114,0.96534526348114,0.0,316.9578857421875,323.0,72007.984375,0.0,5573.1611328125,1.0,278.4434814453125,282.9907531738281,299.0880432128906,303.72882080078125,293.1499938964844,293.1499938964844,278.1499938964844,33983.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873997151851654,1.0,0.0,0.0,3.7859389781951904,3.785963773727417,9.564020047037047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.6728515625,0.0,1674.082763671875,1895.4371337890625,0.0,3160.302490234375,0.9341995716094972,1.0,0.0,3.0,1.0,0.0
18027480,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7461001873016357,0.3980408012866974,0.3653344511985779,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8667333722114563,0.6359512805938721,0.6077519059181213,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8568929433822632,0.6147434711456299,0.4336452484130859,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977212071418762,0.4889290630817413,0.4699535667896271,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6405880451202393,0.248838797211647,1.1585708856582642,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.03387451171875,297.1985778808594,284.9901428222656,1.0,0.7366363406181335,0.357327938079834,0.357327938079834,1.0,1.0,-3.645413398742676,0.974624752998352,2.6707887649536133,0.1501693278551101,0.96534526348114,0.96534526348114,0.0,316.9578857421875,323.0,72007.984375,0.0,5573.1611328125,1.0,278.4434814453125,282.9907531738281,299.0880432128906,303.72882080078125,293.1499938964844,293.1499938964844,278.1499938964844,33983.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873997151851654,1.0,0.0,0.0,3.7859389781951904,3.785963773727417,9.564020047037047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.6728515625,0.0,1674.082763671875,1895.4371337890625,0.0,3160.302490234375,0.9341995716094972,1.0,0.0,3.0,1.0,0.0
18027540,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7437836527824402,0.3967485427856445,0.3645472824573517,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8640017509460449,0.6343441605567932,0.6066641807556152,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.855675458908081,0.6164014935493469,0.435094952583313,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7953723073005676,0.4880918860435486,0.4695290327072143,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6389330625534058,0.2484486252069473,1.1581027507781982,284.89776611328125,284.95001220703125,300.1687927246094,296.0524597167969,297.9912414550781,297.19342041015625,284.8988952636719,1.0,0.7379971146583557,0.3566933572292328,0.3566933572292328,1.0,1.0,-3.643832683563232,0.9721880555152892,2.671644687652588,0.1459524929523468,0.872499942779541,0.872499942779541,0.0,320.3208923339844,326.0,72411.21875,0.0,5592.54052734375,1.0,278.1568603515625,282.8811950683594,299.0715026855469,303.8143615722656,293.1499938964844,293.1499938964844,278.45001220703125,38861.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810445070266724,1.0,0.0,0.0,3.6619718074798575,3.661996364593506,8.947944252213347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.892578125,0.0,1568.007568359375,1895.4371337890625,0.0,3226.368408203125,0.9103115797042848,1.0,0.0,3.0,1.0,0.0
18027600,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7437836527824402,0.3967485427856445,0.3645472824573517,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8640017509460449,0.6343441605567932,0.6066641807556152,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.855675458908081,0.6164014935493469,0.435094952583313,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7953723073005676,0.4880918860435486,0.4695290327072143,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6389330625534058,0.2484486252069473,1.1581027507781982,284.89776611328125,284.95001220703125,300.1687927246094,296.0524597167969,297.9912414550781,297.19342041015625,284.8988952636719,1.0,0.7379971146583557,0.3566933572292328,0.3566933572292328,1.0,1.0,-3.643832683563232,0.9721880555152892,2.671644687652588,0.1459524929523468,0.872499942779541,0.872499942779541,0.0,320.3208923339844,326.0,72411.21875,0.0,5592.54052734375,1.0,278.1568603515625,282.8811950683594,299.0715026855469,303.8143615722656,293.1499938964844,293.1499938964844,278.45001220703125,38861.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810445070266724,1.0,0.0,0.0,3.6619718074798575,3.661996364593506,8.947944252213347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.892578125,0.0,1568.007568359375,1895.4371337890625,0.0,3226.368408203125,0.9103115797042848,1.0,0.0,3.0,1.0,0.0
18027660,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.742168128490448,0.3964828848838806,0.3641764521598816,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8619893193244934,0.633781909942627,0.6059771776199341,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8552091717720032,0.6192524433135986,0.4369397163391113,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7936878204345703,0.4880736172199249,0.4694003164768219,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6377538442611694,0.2485029250383377,1.1582149267196655,284.99237060546875,284.95001220703125,300.0356140136719,296.0082092285156,297.957275390625,297.1974182128906,284.9911804199219,1.0,0.7393973469734192,0.3561802804470062,0.3561802804470062,1.0,1.0,-3.644745349884033,0.9709010124206544,2.673844337463379,0.1424759626388549,0.9548960328102112,0.9548960328102112,0.0,323.02020263671875,329.0,71573.46875,0.0,5615.384765625,1.0,278.4432373046875,283.000244140625,298.99658203125,303.6067199707031,293.1499938964844,293.1499938964844,278.1499938964844,34031.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756052851676941,1.0,0.0,0.0,3.754950523376465,3.7549753189086914,9.408095706930908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.6630859375,0.0,1637.946044921875,1895.4371337890625,0.0,3175.382568359375,0.9272499084472656,1.0,0.0,3.0,1.0,0.0
18027720,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.742168128490448,0.3964828848838806,0.3641764521598816,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8619893193244934,0.633781909942627,0.6059771776199341,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8552091717720032,0.6192524433135986,0.4369397163391113,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7936878204345703,0.4880736172199249,0.4694003164768219,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6377538442611694,0.2485029250383377,1.1582149267196655,284.99237060546875,284.95001220703125,300.0356140136719,296.0082092285156,297.957275390625,297.1974182128906,284.9911804199219,1.0,0.7393973469734192,0.3561802804470062,0.3561802804470062,1.0,1.0,-3.644745349884033,0.9709010124206544,2.673844337463379,0.1424759626388549,0.9548960328102112,0.9548960328102112,0.0,323.02020263671875,329.0,71573.46875,0.0,5615.384765625,1.0,278.4432373046875,283.000244140625,298.99658203125,303.6067199707031,293.1499938964844,293.1499938964844,278.1499938964844,34031.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756052851676941,1.0,0.0,0.0,3.754950523376465,3.7549753189086914,9.408095706930908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.6630859375,0.0,1637.946044921875,1895.4371337890625,0.0,3175.382568359375,0.9272499084472656,1.0,0.0,3.0,1.0,0.0
18027780,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7400375008583069,0.3952257633209228,0.3634109199047088,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8594599962234497,0.6321702003479004,0.6048757433891296,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8541693687438965,0.6209437251091003,0.4384063184261322,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7915151715278625,0.4872492253780365,0.468978613615036,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6362680792808533,0.2481576651334762,1.1578999757766724,284.90264892578125,284.95001220703125,299.9088134765625,295.9647827148437,297.9185485839844,297.1926574707031,284.9035949707031,1.0,0.7407554388046265,0.355667233467102,0.355667233467102,1.0,1.0,-3.6433863639831534,0.9688333868980408,2.6745529174804688,0.140604630112648,0.8671678900718689,0.8671678900718689,0.0,326.32843017578125,332.0,71974.0546875,0.0,5635.076171875,1.0,278.1571044921875,282.8936767578125,298.9829406738281,303.6949768066406,293.1499938964844,293.1499938964844,278.45001220703125,38785.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825034499168396,1.0,0.0,0.0,3.6307506561279297,3.630774974822998,8.796018846624065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.9990234375,0.0,1532.5870361328125,1895.4371337890625,0.0,3240.037109375,0.9033387899398804,1.0,0.0,3.0,1.0,0.0
18027840,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7400375008583069,0.3952257633209228,0.3634109199047088,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8594599962234497,0.6321702003479004,0.6048757433891296,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8541693687438965,0.6209437251091003,0.4384063184261322,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7915151715278625,0.4872492253780365,0.468978613615036,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6362680792808533,0.2481576651334762,1.1578999757766724,284.90264892578125,284.95001220703125,299.9088134765625,295.9647827148437,297.9185485839844,297.1926574707031,284.9035949707031,1.0,0.7407554388046265,0.355667233467102,0.355667233467102,1.0,1.0,-3.6433863639831534,0.9688333868980408,2.6745529174804688,0.140604630112648,0.8671678900718689,0.8671678900718689,0.0,326.32843017578125,332.0,71974.0546875,0.0,5635.076171875,1.0,278.1571044921875,282.8936767578125,298.9829406738281,303.6949768066406,293.1499938964844,293.1499938964844,278.45001220703125,38785.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825034499168396,1.0,0.0,0.0,3.6307506561279297,3.630774974822998,8.796018846624065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.9990234375,0.0,1532.5870361328125,1895.4371337890625,0.0,3240.037109375,0.9033387899398804,1.0,0.0,3.0,1.0,0.0
18027900,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7390919327735901,0.3950418531894684,0.3630670607089996,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8583155870437622,0.6318004727363586,0.604332447052002,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8537880778312683,0.6223212480545044,0.4391882717609405,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7905335426330566,0.4871712625026703,0.4687625467777252,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.635586678981781,0.2481508702039718,1.1576273441314695,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.9027404785156,297.1940612792969,285.01055908203125,1.0,0.7413905262947083,0.3554106950759887,0.3554106950759887,1.0,1.0,-3.642665863037109,0.967763125896454,2.6749026775360107,0.1401807367801666,0.9421324729919434,0.9421324729919434,0.0,327.8442077636719,332.0,71082.8203125,0.0,5643.78369140625,1.0,278.401123046875,283.0194396972656,298.9199523925781,303.4552917480469,293.1499938964844,293.1499938964844,278.45001220703125,34403.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877802312374115,1.0,0.0,0.0,3.674902200698853,3.674926042556762,9.01124622032512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.298828125,0.0,1549.0242919921875,1895.4371337890625,0.0,3195.981689453125,0.9111910462379456,1.0,0.0,3.0,1.0,0.0
18027960,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7385594248771667,0.3949402272701263,0.363029807806015,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8576005101203918,0.6315391063690186,0.6041345000267029,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.853839099407196,0.6237745881080627,0.4402424395084381,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7899675965309143,0.48719322681427,0.4688216745853424,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6352241635322571,0.2482285052537918,1.1580967903137207,284.992919921875,284.95001220703125,299.7894592285156,295.922607421875,297.88818359375,297.1964111328125,284.9916687011719,1.0,0.7421521544456482,0.3551517128944397,0.3551517128944397,1.0,1.0,-3.644286632537842,0.9674060344696044,2.6768805980682373,0.1401617527008056,0.9479339122772216,0.9479339122772216,0.0,329.0369567871094,335.0,71174.7109375,0.0,5657.951171875,1.0,278.4431457519531,283.0082397460937,298.9102478027344,303.49224853515625,293.1499938964844,293.1499938964844,278.1499938964844,33942.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769704103469849,1.0,0.0,0.0,3.727562665939331,3.7275869846344,9.271354315387724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.6044921875,0.0,1605.461669921875,1895.4371337890625,0.0,3188.1826171875,0.9210506677627563,1.0,0.0,3.0,1.0,0.0
18028020,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.736521303653717,0.3936681151390075,0.3622442185878753,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8551709651947021,0.6298590898513794,0.6029615998268127,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8528808355331421,0.6254409551620483,0.4416874051094055,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7878749370574951,0.4863251447677612,0.468353807926178,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6338242888450623,0.2478852123022079,1.1577839851379397,284.9049377441406,284.95001220703125,299.6785583496094,295.88214111328125,297.8536682128906,297.1914367675781,284.9057312011719,1.0,0.7434917688369751,0.3546337485313415,0.3546337485313415,1.0,1.0,-3.64274263381958,0.965183436870575,2.6775593757629395,0.1400349587202072,0.8625324964523315,0.8625324964523315,0.0,332.3634033203125,338.0,71570.09375,0.0,5677.1357421875,1.0,278.15728759765625,282.90283203125,298.8998413085937,303.58349609375,293.1499938964844,293.1499938964844,278.45001220703125,38718.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837976455688477,1.0,0.0,0.0,3.603781461715698,3.603805541992188,8.665830364407157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.8798828125,0.0,1502.4346923828125,1895.4371337890625,0.0,3252.15966796875,0.8973050117492676,1.0,0.0,3.0,1.0,0.0
18028080,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.736521303653717,0.3936681151390075,0.3622442185878753,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8551709651947021,0.6298590898513794,0.6029615998268127,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8528808355331421,0.6254409551620483,0.4416874051094055,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7878749370574951,0.4863251447677612,0.468353807926178,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6338242888450623,0.2478852123022079,1.1577839851379397,284.9049377441406,284.95001220703125,299.6785583496094,295.88214111328125,297.8536682128906,297.1914367675781,284.9057312011719,1.0,0.7434917688369751,0.3546337485313415,0.3546337485313415,1.0,1.0,-3.64274263381958,0.965183436870575,2.6775593757629395,0.1400349587202072,0.8625324964523315,0.8625324964523315,0.0,332.3634033203125,338.0,71570.09375,0.0,5677.1357421875,1.0,278.15728759765625,282.90283203125,298.8998413085937,303.58349609375,293.1499938964844,293.1499938964844,278.45001220703125,38718.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837976455688477,1.0,0.0,0.0,3.603781461715698,3.603805541992188,8.665830364407157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.8798828125,0.0,1502.4346923828125,1895.4371337890625,0.0,3252.15966796875,0.8973050117492676,1.0,0.0,3.0,1.0,0.0
18028140,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7350610494613647,0.3933404982089996,0.3618413805961609,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8533239364624023,0.6291351914405823,0.6021502017974854,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8525514602661133,0.6282284259796143,0.4435058236122131,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.786328136920929,0.4862053692340851,0.4681503474712372,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6327990293502808,0.2479408532381057,1.157953143119812,284.9924621582031,284.95001220703125,299.5771789550781,295.8438720703125,297.8279724121094,297.1947326660156,284.9916381835937,1.0,0.7448635101318359,0.3541157841682434,0.3541157841682434,1.0,1.0,-3.643422365188599,0.963679850101471,2.6797425746917725,0.1395167261362075,0.9416419863700868,0.9416419863700868,0.0,335.0877990722656,341.0,70797.203125,0.0,5699.3916015625,1.0,278.4420166015625,283.01470947265625,298.8314819335937,303.3866577148437,293.1499938964844,293.1499938964844,278.1499938964844,33967.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781599402427673,1.0,0.0,0.0,3.701176643371582,3.7012007236480713,9.140561587628326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.087890625,0.0,1575.431396484375,1895.4371337890625,0.0,3199.334228515625,0.9153701663017272,1.0,0.0,3.0,1.0,0.0
18028200,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7350610494613647,0.3933404982089996,0.3618413805961609,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8533239364624023,0.6291351914405823,0.6021502017974854,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8525514602661133,0.6282284259796143,0.4435058236122131,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.786328136920929,0.4862053692340851,0.4681503474712372,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6327990293502808,0.2479408532381057,1.157953143119812,284.9924621582031,284.95001220703125,299.5771789550781,295.8438720703125,297.8279724121094,297.1947326660156,284.9916381835937,1.0,0.7448635101318359,0.3541157841682434,0.3541157841682434,1.0,1.0,-3.643422365188599,0.963679850101471,2.6797425746917725,0.1395167261362075,0.9416419863700868,0.9416419863700868,0.0,335.0877990722656,341.0,70797.203125,0.0,5699.3916015625,1.0,278.4420166015625,283.01470947265625,298.8314819335937,303.3866577148437,293.1499938964844,293.1499938964844,278.1499938964844,33967.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781599402427673,1.0,0.0,0.0,3.701176643371582,3.7012007236480713,9.140561587628326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.087890625,0.0,1575.431396484375,1895.4371337890625,0.0,3199.334228515625,0.9153701663017272,1.0,0.0,3.0,1.0,0.0
18028260,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7330129742622375,0.3920484781265259,0.3610269129276275,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8508803248405457,0.6273876428604126,0.6009011268615723,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8515607118606567,0.6298679113388062,0.4449231028556824,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7842054963111877,0.4852900803089142,0.467629462480545,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6313907504081726,0.2475851029157638,1.1575772762298584,284.9067077636719,284.95001220703125,299.48638916015625,295.8082275390625,297.7989807128906,297.1896667480469,284.90740966796875,1.0,0.7461692094802856,0.353612869977951,0.353612869977951,1.0,1.0,-3.641575813293457,0.9614651203155518,2.6801106929779053,0.1382112950086593,0.858389675617218,0.858389675617218,0.0,338.42633056640625,344.0,71196.7734375,0.0,5717.625,1.0,278.157470703125,282.9105224609375,298.8251037597656,303.4818725585937,293.1499938964844,293.1499938964844,278.45001220703125,38657.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884792685508728,1.0,0.0,0.0,3.5795345306396484,3.5795583724975586,8.549612289243669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.2802734375,0.0,1475.6739501953125,1895.4371337890625,0.0,3261.4775390625,0.8918833136558533,1.0,0.0,3.0,1.0,0.0
18028320,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7330129742622375,0.3920484781265259,0.3610269129276275,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8508803248405457,0.6273876428604126,0.6009011268615723,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8515607118606567,0.6298679113388062,0.4449231028556824,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7842054963111877,0.4852900803089142,0.467629462480545,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6313907504081726,0.2475851029157638,1.1575772762298584,284.9067077636719,284.95001220703125,299.48638916015625,295.8082275390625,297.7989807128906,297.1896667480469,284.90740966796875,1.0,0.7461692094802856,0.353612869977951,0.353612869977951,1.0,1.0,-3.641575813293457,0.9614651203155518,2.6801106929779053,0.1382112950086593,0.858389675617218,0.858389675617218,0.0,338.42633056640625,344.0,71196.7734375,0.0,5717.625,1.0,278.157470703125,282.9105224609375,298.8251037597656,303.4818725585937,293.1499938964844,293.1499938964844,278.45001220703125,38657.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884792685508728,1.0,0.0,0.0,3.5795345306396484,3.5795583724975586,8.549612289243669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.2802734375,0.0,1475.6739501953125,1895.4371337890625,0.0,3261.4775390625,0.8918833136558533,1.0,0.0,3.0,1.0,0.0
18028380,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7319245934486389,0.3918206691741943,0.3606433272361755,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8495369553565979,0.6268681287765503,0.6002125144004822,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8511777520179749,0.6316447854042053,0.4459763467311859,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7830491662025452,0.4851678013801574,0.4673680961132049,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6306129097938538,0.2475915104150772,1.1573669910430908,285.0058898925781,284.95001220703125,299.4342956542969,295.7870178222656,297.7859802246094,297.1916809082031,285.00408935546875,1.0,0.7469771504402161,0.3532910048961639,0.3532910048961639,1.0,1.0,-3.6409761905670166,0.9602555632591248,2.680720806121826,0.1368638426065445,0.9338935017585754,0.9338935017585754,0.0,340.281494140625,344.0,70403.640625,0.0,5729.20703125,1.0,278.4198913574219,283.0285949707031,298.7619323730469,303.2611389160156,293.1499938964844,293.1499938964844,278.45001220703125,33718.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792115449905396,1.0,0.0,0.0,3.650956392288208,3.650979995727539,8.894193683772755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.615234375,0.0,1517.1568603515625,1895.4371337890625,0.0,3209.19091796875,0.9042685627937316,1.0,0.0,3.0,1.0,0.0
18028440,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7315326929092407,0.3916873335838318,0.3606046438217163,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8490079045295715,0.6265867948532104,0.6000285744667053,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8511916399002075,0.6326231956481934,0.4467266499996185,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7826230525970459,0.4851177632808685,0.4673857390880584,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6303500533103943,0.2476260513067245,1.1577121019363403,284.99200439453125,284.95001220703125,299.4072265625,295.77569580078125,297.77935791015625,297.19287109375,284.9912109375,1.0,0.7475115060806274,0.3531099557876587,0.3531099557876587,1.0,1.0,-3.64204740524292,0.9600136876106262,2.6820337772369385,0.1361979842185974,0.936180055141449,0.936180055141449,0.0,341.1507873535156,332.0,70459.640625,0.0,5739.18212890625,1.0,278.4418334960937,283.019775390625,298.76226806640625,303.2927551269531,293.1499938964844,293.1499938964844,278.1499938964844,33922.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789458274841309,1.0,0.0,0.0,3.679274797439575,3.679298639297485,9.032702905642508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.462890625,0.0,1550.313232421875,1895.4371337890625,0.0,3206.700439453125,0.9104138612747192,1.0,0.0,3.0,1.0,0.0
18028500,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7319042682647705,0.3910685777664184,0.3602407574653625,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.849468469619751,0.6257355809211731,0.5994464755058289,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8523927927017212,0.6334592700004578,0.4474878013134002,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.783193051815033,0.4846882820129394,0.4671395123004913,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.630813717842102,0.2474843561649322,1.1573561429977417,284.8736267089844,284.95001220703125,299.372314453125,295.7607421875,297.76806640625,297.1908874511719,284.8735656738281,1.0,0.7464840412139893,0.3528584837913513,0.3528584837913513,1.0,1.0,-3.641111135482788,0.9589220881462096,2.6821889877319336,0.1351291239261627,0.8509001731872559,0.8509001731872559,0.0,339.7438049316406,332.0,71199.90625,0.0,5725.72412109375,1.0,278.1972045898437,282.8866271972656,298.7901611328125,303.4897766113281,293.1499938964844,293.1499938964844,278.1499938964844,38382.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842741250991821,1.0,0.0,0.0,3.630210876464844,3.630235195159912,8.793404049356468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.0458984375,0.0,1528.99267578125,1895.4371337890625,0.0,3256.62158203125,0.9004201889038086,1.0,0.0,3.0,1.0,0.0
18028560,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7324985861778259,0.3904074728488922,0.3595185577869415,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.850282609462738,0.6248002648353577,0.5984492301940918,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8539485335350037,0.6342607736587524,0.4479263722896576,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7841000556945801,0.484182596206665,0.4665536284446716,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6314996480941772,0.2472813129425048,1.1560046672821045,284.9071960449219,284.95001220703125,299.3407287597656,295.7467346191406,297.7572631835937,297.18829345703125,284.9078369140625,1.0,0.7447669506072998,0.3526273965835571,0.3526273965835571,1.0,1.0,-3.637240648269653,0.9569870829582214,2.680253744125366,0.1337579786777496,0.8538832664489746,0.8538832664489746,0.0,337.1991882324219,320.0,70822.6015625,0.0,5694.115234375,1.0,278.1578369140625,282.9165954589844,298.7624206542969,303.3932800292969,293.1499938964844,293.1499938964844,278.45001220703125,38669.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853482007980347,1.0,0.0,0.0,3.556555986404419,3.55657958984375,8.440196666015254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.736328125,0.0,1451.1326904296875,1895.4371337890625,0.0,3266.6787109375,0.8867718577384949,1.0,0.0,3.0,1.0,0.0
18028620,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7357917428016663,0.3901136517524719,0.3587353825569153,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8542872071266174,0.623997688293457,0.5971364378929138,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8595739006996155,0.6370629072189331,0.4494364261627197,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7882164120674133,0.4840356111526489,0.465892493724823,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6345328092575073,0.2473923116922378,1.1543363332748413,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.7453918457031,297.1924133300781,284.9887390136719,1.0,0.7403517365455627,0.3521652221679687,0.3521652221679687,1.0,1.0,-3.633724212646485,0.9544386863708496,2.6792855262756348,0.1313555240631103,0.9288478493690492,0.9288478493690492,0.0,328.7405700683594,308.0,70064.7734375,0.0,5620.58984375,1.0,278.4416809082031,283.0233154296875,298.7064208984375,303.20953369140625,293.1499938964844,293.1499938964844,278.1499938964844,33969.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791036009788513,1.0,0.0,0.0,3.655656576156616,3.6556801795959473,8.917108971218113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.23046875,0.0,1524.25537109375,1895.4371337890625,0.0,3208.179443359375,0.9051316380500792,1.0,0.0,3.0,1.0,0.0
18028680,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7357917428016663,0.3901136517524719,0.3587353825569153,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8542872071266174,0.623997688293457,0.5971364378929138,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8595739006996155,0.6370629072189331,0.4494364261627197,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7882164120674133,0.4840356111526489,0.465892493724823,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6345328092575073,0.2473923116922378,1.1543363332748413,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.7453918457031,297.1924133300781,284.9887390136719,1.0,0.7403517365455627,0.3521652221679687,0.3521652221679687,1.0,1.0,-3.633724212646485,0.9544386863708496,2.6792855262756348,0.1313555240631103,0.9288478493690492,0.9288478493690492,0.0,328.7405700683594,308.0,70064.7734375,0.0,5620.58984375,1.0,278.4416809082031,283.0233154296875,298.7064208984375,303.20953369140625,293.1499938964844,293.1499938964844,278.1499938964844,33969.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791036009788513,1.0,0.0,0.0,3.655656576156616,3.6556801795959473,8.917108971218113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.23046875,0.0,1524.25537109375,1895.4371337890625,0.0,3208.179443359375,0.9051316380500792,1.0,0.0,3.0,1.0,0.0
18028740,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7395654916763306,0.3889659345149994,0.3575354218482971,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8590121269226074,0.622277021408081,0.5953709483146667,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8659334778785706,0.6388071775436401,0.4505276381969452,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7930140495300293,0.4831862449645996,0.4648967385292053,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.638126015663147,0.2471738904714584,1.1520569324493408,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.73199462890625,297.1893310546875,284.908447265625,1.0,0.7349820733070374,0.351703017950058,0.351703017950058,1.0,1.0,-3.62753701210022,0.9510433673858644,2.6764934062957764,0.1291954815387725,0.8489309549331665,0.8489309549331665,0.0,318.99560546875,296.0,70423.71875,0.0,5528.96728515625,1.0,278.1582946777344,282.92266845703125,298.7145690917969,303.3158569335937,293.1499938964844,293.1499938964844,278.45001220703125,38552.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850530982017517,1.0,0.0,0.0,3.5327816009521484,3.5328049659729004,8.3277342355359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.029296875,0.0,1425.1070556640625,1895.4371337890625,0.0,3263.916015625,0.8813493847846985,1.0,0.0,3.0,1.0,0.0
18028800,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7395654916763306,0.3889659345149994,0.3575354218482971,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8590121269226074,0.622277021408081,0.5953709483146667,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8659334778785706,0.6388071775436401,0.4505276381969452,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7930140495300293,0.4831862449645996,0.4648967385292053,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.638126015663147,0.2471738904714584,1.1520569324493408,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.73199462890625,297.1893310546875,284.908447265625,1.0,0.7349820733070374,0.351703017950058,0.351703017950058,1.0,1.0,-3.62753701210022,0.9510433673858644,2.6764934062957764,0.1291954815387725,0.8489309549331665,0.8489309549331665,0.0,318.99560546875,296.0,70423.71875,0.0,5528.96728515625,1.0,278.1582946777344,282.92266845703125,298.7145690917969,303.3158569335937,293.1499938964844,293.1499938964844,278.45001220703125,38552.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850530982017517,1.0,0.0,0.0,3.5327816009521484,3.5328049659729004,8.3277342355359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.029296875,0.0,1425.1070556640625,1895.4371337890625,0.0,3263.916015625,0.8813493847846985,1.0,0.0,3.0,1.0,0.0
18028860,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7447298169136047,0.3887605667114258,0.356741726398468,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8653179407119751,0.6215147376060486,0.5939982533454895,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8740288615226746,0.6416903138160706,0.4520224928855896,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7992717623710632,0.4831033051013946,0.4641956984996795,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6428394317626953,0.2473953515291214,1.1503897905349731,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,297.72833251953125,297.1944580078125,284.9890441894531,1.0,0.7292086482048035,0.3513501584529876,0.3513501584529876,1.0,1.0,-3.623871564865112,0.9487709999084472,2.675100564956665,0.1275928765535354,0.9236258268356324,0.9236258268356324,0.0,307.6897888183594,284.0,69701.3203125,0.0,5434.5625,1.0,278.4414978027344,283.0282592773437,298.6687316894531,303.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,33917.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784201741218567,1.0,0.0,0.0,3.632578849792481,3.632602214813232,8.804879030321899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.7197265625,0.0,1498.3653564453125,1895.4371337890625,0.0,3201.773193359375,0.8999184966087341,1.0,0.0,3.0,1.0,0.0
18028920,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7447298169136047,0.3887605667114258,0.356741726398468,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8653179407119751,0.6215147376060486,0.5939982533454895,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8740288615226746,0.6416903138160706,0.4520224928855896,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7992717623710632,0.4831033051013946,0.4641956984996795,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6428394317626953,0.2473953515291214,1.1503897905349731,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,297.72833251953125,297.1944580078125,284.9890441894531,1.0,0.7292086482048035,0.3513501584529876,0.3513501584529876,1.0,1.0,-3.623871564865112,0.9487709999084472,2.675100564956665,0.1275928765535354,0.9236258268356324,0.9236258268356324,0.0,307.6897888183594,284.0,69701.3203125,0.0,5434.5625,1.0,278.4414978027344,283.0282592773437,298.6687316894531,303.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,33917.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784201741218567,1.0,0.0,0.0,3.632578849792481,3.632602214813232,8.804879030321899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.7197265625,0.0,1498.3653564453125,1895.4371337890625,0.0,3201.773193359375,0.8999184966087341,1.0,0.0,3.0,1.0,0.0
18028980,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7499088644981384,0.3876921832561493,0.3555579483509063,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8717479109764099,0.6198346018791199,0.5922108888626099,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8822407722473145,0.6435033082962036,0.4531187713146209,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8055823445320129,0.4823110401630401,0.4631958305835724,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6477356553077698,0.2472691237926483,1.1482661962509155,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7215270996094,297.1920166015625,284.9103698730469,1.0,0.723136305809021,0.3509972989559173,0.3509972989559173,1.0,1.0,-3.617866277694702,0.945777416229248,2.672088861465454,0.1260209530591964,0.8460254669189453,0.8460254669189453,0.0,296.516357421875,272.0,70099.125,0.0,5333.69189453125,1.0,278.1584777832031,282.9285888671875,298.6881103515625,303.26434326171875,293.1499938964844,293.1499938964844,278.45001220703125,38448.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841014504432678,1.0,0.0,0.0,3.5124428272247314,3.5124661922454834,8.232123036577832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.2763671875,0.0,1403.07421875,1895.4371337890625,0.0,3255.004638671875,0.8767579793930054,1.0,0.0,3.0,1.0,0.0
18029040,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7499088644981384,0.3876921832561493,0.3555579483509063,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8717479109764099,0.6198346018791199,0.5922108888626099,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8822407722473145,0.6435033082962036,0.4531187713146209,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8055823445320129,0.4823110401630401,0.4631958305835724,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6477356553077698,0.2472691237926483,1.1482661962509155,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7215270996094,297.1920166015625,284.9103698730469,1.0,0.723136305809021,0.3509972989559173,0.3509972989559173,1.0,1.0,-3.617866277694702,0.945777416229248,2.672088861465454,0.1260209530591964,0.8460254669189453,0.8460254669189453,0.0,296.516357421875,272.0,70099.125,0.0,5333.69189453125,1.0,278.1584777832031,282.9285888671875,298.6881103515625,303.26434326171875,293.1499938964844,293.1499938964844,278.45001220703125,38448.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841014504432678,1.0,0.0,0.0,3.5124428272247314,3.5124661922454834,8.232123036577832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.2763671875,0.0,1403.07421875,1895.4371337890625,0.0,3255.004638671875,0.8767579793930054,1.0,0.0,3.0,1.0,0.0
18029100,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.752855658531189,0.3875810205936432,0.3550333380699157,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8753567337989807,0.6194154024124146,0.5913620591163635,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8867907524108887,0.6449406147003174,0.4537447392940521,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8090181350708008,0.4822429120540619,0.4627218246459961,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6504659056663513,0.2473742216825485,1.1471761465072632,285.0108947753906,284.95001220703125,299.2040710449219,295.6732788085937,297.7216186523437,297.1943664550781,285.0104064941406,1.0,0.7200142741203308,0.3508208692073822,0.3508208692073822,1.0,1.0,-3.615078687667847,0.9443527460098268,2.6707258224487305,0.1251465082168579,0.9175237417221068,0.9175237417221068,0.0,290.6767883300781,272.0,69312.0390625,0.0,5282.25048828125,1.0,278.3984069824219,283.04595947265625,298.64288330078125,303.0496520996094,293.1499938964844,293.1499938964844,278.45001220703125,34041.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787141442298889,1.0,0.0,0.0,3.5619056224823,3.5619285106658936,8.46560794798279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.53125,0.0,1423.0477294921875,1895.4371337890625,0.0,3204.528564453125,0.8856989145278931,1.0,0.0,3.0,1.0,0.0
18029160,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7563881278038025,0.3875328302383423,0.3547809422016144,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8795927166938782,0.6190835237503052,0.5908223986625671,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8919968008995056,0.6464307308197021,0.4546231031417846,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.812905490398407,0.4822584986686706,0.4624976515769958,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.653688907623291,0.2475560158491134,1.146778583526611,284.9894104003906,284.95001220703125,299.2015075683594,295.6714782714844,297.7228698730469,297.1974182128906,284.98828125,1.0,0.7169843316078186,0.3506522178649902,0.3506522178649902,1.0,1.0,-3.614432811737061,0.9436113238334656,2.6708216667175293,0.1245406568050384,0.9198352098464966,0.9198352098464966,0.0,284.510009765625,260.0,69438.96875,0.0,5235.38525390625,1.0,278.4421691894531,283.0309753417969,298.65234375,303.1075134277344,293.1499938964844,293.1499938964844,278.1499938964844,33768.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771963119506836,1.0,0.0,0.0,3.617725133895874,3.617748498916626,8.733019285500632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.5029296875,0.0,1481.0081787109375,1895.4371337890625,0.0,3190.300537109375,0.8962026834487915,1.0,0.0,3.0,1.0,0.0
