time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18029220,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7628281116485596,0.3865095973014831,0.3536279201507568,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8874433636665344,0.6174176931381226,0.5890371203422546,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9017035961151124,0.6482771635055542,0.4557371139526367,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8198879361152649,0.481494277715683,0.4615129828453064,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6597862243652344,0.2474841326475143,1.1448465585708618,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.7206115722656,297.1951904296875,284.91162109375,1.0,0.7106946706771851,0.3503149747848511,0.3503149747848511,1.0,1.0,-3.6087374687194815,0.940764307975769,2.667973041534424,0.1231118589639663,0.8440504670143127,0.8440504670143127,0.0,272.9832763671875,248.0,69862.9609375,0.0,5133.51806640625,1.0,278.1586303710937,282.9327087402344,298.6825256347656,303.2403869628906,293.1499938964844,293.1499938964844,278.45001220703125,38369.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827984929084778,1.0,0.0,0.0,3.4977760314941406,3.497799158096313,8.163517009052157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.8046875,0.0,1387.3009033203125,1895.4371337890625,0.0,3242.80078125,0.8734424114227295,1.0,0.0,3.0,1.0,0.0
18029280,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7628281116485596,0.3865095973014831,0.3536279201507568,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8874433636665344,0.6174176931381226,0.5890371203422546,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9017035961151124,0.6482771635055542,0.4557371139526367,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8198879361152649,0.481494277715683,0.4615129828453064,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6597862243652344,0.2474841326475143,1.1448465585708618,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.7206115722656,297.1951904296875,284.91162109375,1.0,0.7106946706771851,0.3503149747848511,0.3503149747848511,1.0,1.0,-3.6087374687194815,0.940764307975769,2.667973041534424,0.1231118589639663,0.8440504670143127,0.8440504670143127,0.0,272.9832763671875,248.0,69862.9609375,0.0,5133.51806640625,1.0,278.1586303710937,282.9327087402344,298.6825256347656,303.2403869628906,293.1499938964844,293.1499938964844,278.45001220703125,38369.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827984929084778,1.0,0.0,0.0,3.4977760314941406,3.497799158096313,8.163517009052157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.8046875,0.0,1387.3009033203125,1895.4371337890625,0.0,3242.80078125,0.8734424114227295,1.0,0.0,3.0,1.0,0.0
18029340,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7707368731498718,0.3863767385482788,0.3528780043125152,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8968281745910645,0.6166656017303467,0.5876508951187134,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.913615584373474,0.6512283086776733,0.4572604298591614,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279804587364197,0.4814563393592834,0.4608298242092132,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6670928597450256,0.2478120476007461,1.1435353755950928,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.7260131835937,297.2005615234375,284.9896240234375,1.0,0.7044034600257874,0.3499777019023895,0.3499777019023895,1.0,1.0,-3.605593204498291,0.9387139678001404,2.666879177093506,0.1217473745346069,0.9179435968399048,0.9179435968399048,0.0,260.80426025390625,236.0,69241.5703125,0.0,5035.30224609375,1.0,278.44122314453125,283.0345153808594,298.65631103515625,303.095947265625,293.1499938964844,293.1499938964844,278.1499938964844,33790.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758037090301514,1.0,0.0,0.0,3.603588581085205,3.603611707687378,8.664903248245537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.5419921875,0.0,1465.8211669921875,1895.4371337890625,0.0,3177.243408203125,0.8932695388793945,1.0,0.0,3.0,1.0,0.0
18029400,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7707368731498718,0.3863767385482788,0.3528780043125152,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8968281745910645,0.6166656017303467,0.5876508951187134,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.913615584373474,0.6512283086776733,0.4572604298591614,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279804587364197,0.4814563393592834,0.4608298242092132,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6670928597450256,0.2478120476007461,1.1435353755950928,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.7260131835937,297.2005615234375,284.9896240234375,1.0,0.7044034600257874,0.3499777019023895,0.3499777019023895,1.0,1.0,-3.605593204498291,0.9387139678001404,2.666879177093506,0.1217473745346069,0.9179435968399048,0.9179435968399048,0.0,260.80426025390625,236.0,69241.5703125,0.0,5035.30224609375,1.0,278.44122314453125,283.0345153808594,298.65631103515625,303.095947265625,293.1499938964844,293.1499938964844,278.1499938964844,33790.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758037090301514,1.0,0.0,0.0,3.603588581085205,3.603611707687378,8.664903248245537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.5419921875,0.0,1465.8211669921875,1895.4371337890625,0.0,3177.243408203125,0.8932695388793945,1.0,0.0,3.0,1.0,0.0
18029460,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7786279916763306,0.3853909373283386,0.3517459034919739,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.906275749206543,0.6150125861167908,0.5858632922172546,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9262996912002563,0.6531020998954773,0.458383172750473,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8360587954521179,0.4807138741016388,0.4598543345928192,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6745672225952148,0.2477792501449585,1.1417477130889893,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.7275085449219,297.1983642578125,284.9124755859375,1.0,0.6980093717575073,0.3496513962745666,0.3496513962745666,1.0,1.0,-3.6001150608062744,0.9359691143035888,2.664145946502685,0.120422139763832,0.8427659869194031,0.8427659869194031,0.0,249.20008850097656,224.0,69701.0625,0.0,4934.107421875,1.0,278.1587219238281,282.9354858398437,298.6940002441406,303.2389221191406,293.1499938964844,293.1499938964844,278.45001220703125,38296.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812729120254517,1.0,0.0,0.0,3.4878172874450684,3.487840175628662,8.117097536342044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.982421875,0.0,1376.5264892578125,1895.4371337890625,0.0,3228.5087890625,0.8711794018745422,1.0,0.0,3.0,1.0,0.0
18029520,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7786279916763306,0.3853909373283386,0.3517459034919739,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.906275749206543,0.6150125861167908,0.5858632922172546,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9262996912002563,0.6531020998954773,0.458383172750473,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8360587954521179,0.4807138741016388,0.4598543345928192,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6745672225952148,0.2477792501449585,1.1417477130889893,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.7275085449219,297.1983642578125,284.9124755859375,1.0,0.6980093717575073,0.3496513962745666,0.3496513962745666,1.0,1.0,-3.6001150608062744,0.9359691143035888,2.664145946502685,0.120422139763832,0.8427659869194031,0.8427659869194031,0.0,249.20008850097656,224.0,69701.0625,0.0,4934.107421875,1.0,278.1587219238281,282.9354858398437,298.6940002441406,303.2389221191406,293.1499938964844,293.1499938964844,278.45001220703125,38296.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812729120254517,1.0,0.0,0.0,3.4878172874450684,3.487840175628662,8.117097536342044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.982421875,0.0,1376.5264892578125,1895.4371337890625,0.0,3228.5087890625,0.8711794018745422,1.0,0.0,3.0,1.0,0.0
18029580,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7853185534477234,0.3853298127651214,0.3511458933353424,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9146701693534852,0.6144818067550659,0.5847774147987366,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9368051290512084,0.6552742123603821,0.4594210684299469,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8428101539611816,0.4806982278823852,0.4592973887920379,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6807721257209778,0.2480284571647644,1.1406856775283811,285.00018310546875,284.95001220703125,299.23980712890625,295.69110107421875,297.73370361328125,297.2023010253906,284.9984130859375,1.0,0.6933822631835938,0.3494164645671844,0.3494164645671844,1.0,1.0,-3.597379446029663,0.9343743324279784,2.663005113601685,0.1194259002804756,0.914564847946167,0.914564847946167,0.0,240.47476196289065,224.0,69051.0078125,0.0,4862.52197265625,1.0,278.4261474609375,283.0424194335937,298.6614990234375,303.066650390625,293.1499938964844,293.1499938964844,278.45001220703125,33417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745684027671814,1.0,0.0,0.0,3.5752108097076416,3.575233697891236,8.528970738552744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.7890625,0.0,1432.614990234375,1895.4371337890625,0.0,3165.659423828125,0.8866183161735535,1.0,0.0,3.0,1.0,0.0
18029640,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7882646918296814,0.3852829933166504,0.3510192036628723,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.918451189994812,0.6142632961273193,0.5844802260398865,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9412633180618286,0.6560766100883484,0.459922194480896,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.845774233341217,0.4806896448135376,0.4591841995716095,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6834891438484192,0.2481396496295929,1.1405799388885498,284.9906311035156,284.95001220703125,299.2462463378906,295.694580078125,297.7362060546875,297.20367431640625,284.9898986816406,1.0,0.6916337013244629,0.3493250906467438,0.3493250906467438,1.0,1.0,-3.597209930419922,0.934027910232544,2.663182020187378,0.1191639602184295,0.9165465831756592,0.9165465831756592,0.0,236.9799041748047,212.0,69112.890625,0.0,4836.7373046875,1.0,278.441162109375,283.0362854003906,298.6750183105469,303.10430908203125,293.1499938964844,293.1499938964844,278.1499938964844,33743.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741756081581116,1.0,0.0,0.0,3.5954396724700928,3.5954627990722656,8.62575859628123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.9794921875,0.0,1456.6787109375,1895.4371337890625,0.0,3161.9755859375,0.8914063572883606,1.0,0.0,3.0,1.0,0.0
18029700,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7932902574539185,0.3848176300525665,0.3506054878234863,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9250466227531432,0.6134693026542664,0.5837517976760864,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9488080739974976,0.6570256948471069,0.4606239795684814,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8509290814399719,0.4803545773029327,0.4588332772254944,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6881995797157288,0.248166874051094,1.140097975730896,284.8787841796875,284.95001220703125,299.2587280273437,295.7013854980469,297.7384338378906,297.2027893066406,284.8796691894531,1.0,0.6884661316871643,0.3491619527339935,0.3491619527339935,1.0,1.0,-3.5956850051879883,0.9330295920372008,2.6626555919647217,0.1186567768454551,0.8359290957450867,0.8359290957450867,0.0,231.0130920410156,212.0,69829.1171875,0.0,4788.90966796875,1.0,278.1996765136719,282.9099426269531,298.7254638671875,303.322265625,293.1499938964844,293.1499938964844,278.1499938964844,38468.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790254592895508,1.0,0.0,0.0,3.54345965385437,3.543483018875122,8.37815264276287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.8671875,0.0,1435.7694091796875,1895.4371337890625,0.0,3207.446533203125,0.8811112642288208,1.0,0.0,3.0,1.0,0.0
18029760,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7979541420936584,0.3843277096748352,0.3499152064323425,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9312845468521118,0.6126218438148499,0.5827032923698425,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9557482600212096,0.6579692363739014,0.4610605239868164,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8558395504951477,0.4799649715423584,0.4582256376743316,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6926348805427551,0.2481390088796615,1.1389353275299072,284.91412353515625,284.95001220703125,299.2724914550781,295.7088928222656,297.7406005859375,297.2013854980469,284.9145202636719,1.0,0.6851649880409241,0.3490160703659057,0.3490160703659057,1.0,1.0,-3.591989755630493,0.9314165711402892,2.6605732440948486,0.1179596483707428,0.8426279425621033,0.8426279425621033,0.0,225.35281372070312,200.0,69578.3203125,0.0,4736.6953125,1.0,278.15850830078125,282.9386901855469,298.7195739746094,303.25537109375,293.1499938964844,293.1499938964844,278.45001220703125,38345.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796034455299377,1.0,0.0,0.0,3.4789836406707764,3.47900652885437,8.076032713688619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.296875,0.0,1367.8280029296875,1895.4371337890625,0.0,3212.86376953125,0.8694002628326416,1.0,0.0,3.0,1.0,0.0
18029820,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8096311092376709,0.3842439651489258,0.349207192659378,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.946519672870636,0.6118804216384888,0.5813246965408325,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9715157151222228,0.6609670519828796,0.4626110792160034,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.868183434009552,0.4799548983573913,0.4575661420822143,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7034897208213806,0.2485282123088836,1.1378899812698364,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.7519226074219,297.2066650390625,284.9901428222656,1.0,0.6787179708480835,0.3487243354320526,0.3487243354320526,1.0,1.0,-3.58928656578064,0.9296485781669616,2.6596381664276123,0.1168671548366546,0.9158324599266052,0.9158324599266052,0.0,213.1253662109375,188.0,69036.1171875,0.0,4640.25927734375,1.0,278.44110107421875,283.0373229980469,298.7059020996094,303.12890625,293.1499938964844,293.1499938964844,278.1499938964844,33704.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724325299263,1.0,0.0,0.0,3.5906336307525635,3.590656518936157,8.60271370584087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.3525390625,0.0,1451.2198486328125,1895.4371337890625,0.0,3145.627685546875,0.8902910947799683,1.0,0.0,3.0,1.0,0.0
18029880,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8096311092376709,0.3842439651489258,0.349207192659378,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.946519672870636,0.6118804216384888,0.5813246965408325,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9715157151222228,0.6609670519828796,0.4626110792160034,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.868183434009552,0.4799548983573913,0.4575661420822143,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7034897208213806,0.2485282123088836,1.1378899812698364,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.7519226074219,297.2066650390625,284.9901428222656,1.0,0.6787179708480835,0.3487243354320526,0.3487243354320526,1.0,1.0,-3.58928656578064,0.9296485781669616,2.6596381664276123,0.1168671548366546,0.9158324599266052,0.9158324599266052,0.0,213.1253662109375,188.0,69036.1171875,0.0,4640.25927734375,1.0,278.44110107421875,283.0373229980469,298.7059020996094,303.12890625,293.1499938964844,293.1499938964844,278.1499938964844,33704.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724325299263,1.0,0.0,0.0,3.5906336307525635,3.590656518936157,8.60271370584087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.3525390625,0.0,1451.2198486328125,1895.4371337890625,0.0,3145.627685546875,0.8902910947799683,1.0,0.0,3.0,1.0,0.0
18029940,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8208599090576172,0.3833175003528595,0.3481232225894928,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9613721966743468,0.6102653741836548,0.579559862613678,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9858351349830629,0.66287761926651,0.4637575447559356,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8812219500541687,0.4792472422122955,0.4566186368465423,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7144320607185364,0.248555913567543,1.136360764503479,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.75799560546875,297.2035522460937,284.9134521484375,1.0,0.6721800565719604,0.3484326004981994,0.3484326004981994,1.0,1.0,-3.584266901016236,0.9271591305732728,2.6571078300476074,0.115770436823368,0.8416485786437988,0.8416485786437988,0.0,201.4969024658203,191.0,69534.8359375,0.0,4541.30908203125,1.0,278.1588134765625,282.9382629394531,298.75494384765625,303.2865905761719,293.1499938964844,293.1499938964844,278.45001220703125,38211.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778135776519775,1.0,0.0,0.0,3.4776318073272705,3.4776546955108643,8.069758337114763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.1416015625,0.0,1365.4906005859375,1895.4371337890625,0.0,3196.086669921875,0.8688583970069885,1.0,0.0,3.0,1.0,0.0
18030000,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8208599090576172,0.3833175003528595,0.3481232225894928,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9613721966743468,0.6102653741836548,0.579559862613678,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9858351349830629,0.66287761926651,0.4637575447559356,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8812219500541687,0.4792472422122955,0.4566186368465423,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7144320607185364,0.248555913567543,1.136360764503479,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.75799560546875,297.2035522460937,284.9134521484375,1.0,0.6721800565719604,0.3484326004981994,0.3484326004981994,1.0,1.0,-3.584266901016236,0.9271591305732728,2.6571078300476074,0.115770436823368,0.8416485786437988,0.8416485786437988,0.0,201.4969024658203,191.0,69534.8359375,0.0,4541.30908203125,1.0,278.1588134765625,282.9382629394531,298.75494384765625,303.2865905761719,293.1499938964844,293.1499938964844,278.45001220703125,38211.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778135776519775,1.0,0.0,0.0,3.4776318073272705,3.4776546955108643,8.069758337114763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.1416015625,0.0,1365.4906005859375,1895.4371337890625,0.0,3196.086669921875,0.8688583970069885,1.0,0.0,3.0,1.0,0.0
18030060,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8264844417572021,0.3832345306873321,0.3476830720901489,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.968319535255432,0.6095350980758667,0.578471839427948,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9929962158203124,0.6658837199211121,0.465518057346344,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8879781365394592,0.4792391359806061,0.4562368094921112,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7198410630226135,0.2489573657512664,1.1366775035858154,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7713317871094,297.2087707519531,284.99200439453125,1.0,0.669862687587738,0.3481776714324951,0.3481776714324951,1.0,1.0,-3.5844566822052,0.92639821767807,2.6580584049224854,0.1150193512439727,0.9170064330101012,0.9170064330101012,0.0,196.165756225586,194.0,69036.5625,0.0,4503.50439453125,1.0,278.4410705566406,283.0387268066406,298.7458190917969,303.1670227050781,293.1499938964844,293.1499938964844,278.1499938964844,33619.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706705570220947,1.0,0.0,0.0,3.5895230770111084,3.589545965194702,8.597393161835498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.4638671875,0.0,1449.4034423828125,1895.4371337890625,0.0,3129.100830078125,0.889999508857727,1.0,0.0,3.0,1.0,0.0
18030120,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8264844417572021,0.3832345306873321,0.3476830720901489,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.968319535255432,0.6095350980758667,0.578471839427948,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9929962158203124,0.6658837199211121,0.465518057346344,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8879781365394592,0.4792391359806061,0.4562368094921112,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7198410630226135,0.2489573657512664,1.1366775035858154,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7713317871094,297.2087707519531,284.99200439453125,1.0,0.669862687587738,0.3481776714324951,0.3481776714324951,1.0,1.0,-3.5844566822052,0.92639821767807,2.6580584049224854,0.1150193512439727,0.9170064330101012,0.9170064330101012,0.0,196.165756225586,194.0,69036.5625,0.0,4503.50439453125,1.0,278.4410705566406,283.0387268066406,298.7458190917969,303.1670227050781,293.1499938964844,293.1499938964844,278.1499938964844,33619.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706705570220947,1.0,0.0,0.0,3.5895230770111084,3.589545965194702,8.597393161835498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.4638671875,0.0,1449.4034423828125,1895.4371337890625,0.0,3129.100830078125,0.889999508857727,1.0,0.0,3.0,1.0,0.0
18030180,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8268576264381409,0.3822406530380249,0.346953421831131,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.96869558095932,0.6078789830207825,0.5771001577377319,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9946669340133668,0.66773921251297,0.4669475853443146,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8886855840682983,0.4784831702709198,0.4556761980056762,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7207114100456238,0.2489369958639145,1.136995553970337,284.9151306152344,284.95001220703125,299.41766357421875,295.7876281738281,297.7784729003906,297.204833984375,284.9151306152344,1.0,0.6693661212921143,0.3479227423667907,0.3479227423667907,1.0,1.0,-3.583363771438598,0.9252359867095948,2.658127784729004,0.114391840994358,0.8438523411750793,0.8438523411750793,0.0,195.334701538086,197.0,69626.890625,0.0,4494.2529296875,1.0,278.1587829589844,282.9382019042969,298.7987670898437,303.3345947265625,293.1499938964844,293.1499938964844,278.45001220703125,38076.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762441277503967,1.0,0.0,0.0,3.482306957244873,3.482329845428467,8.091469680948649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.5859375,0.0,1369.3077392578125,1895.4371337890625,0.0,3181.372802734375,0.8697931170463562,1.0,0.0,3.0,1.0,0.0
18030240,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8268576264381409,0.3822406530380249,0.346953421831131,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.96869558095932,0.6078789830207825,0.5771001577377319,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9946669340133668,0.66773921251297,0.4669475853443146,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8886855840682983,0.4784831702709198,0.4556761980056762,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7207114100456238,0.2489369958639145,1.136995553970337,284.9151306152344,284.95001220703125,299.41766357421875,295.7876281738281,297.7784729003906,297.204833984375,284.9151306152344,1.0,0.6693661212921143,0.3479227423667907,0.3479227423667907,1.0,1.0,-3.583363771438598,0.9252359867095948,2.658127784729004,0.114391840994358,0.8438523411750793,0.8438523411750793,0.0,195.334701538086,197.0,69626.890625,0.0,4494.2529296875,1.0,278.1587829589844,282.9382019042969,298.7987670898437,303.3345947265625,293.1499938964844,293.1499938964844,278.45001220703125,38076.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762441277503967,1.0,0.0,0.0,3.482306957244873,3.482329845428467,8.091469680948649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.5859375,0.0,1369.3077392578125,1895.4371337890625,0.0,3181.372802734375,0.8697931170463562,1.0,0.0,3.0,1.0,0.0
18030300,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8263535499572754,0.3821223974227905,0.3466610908508301,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9679967164993286,0.6074395179748535,0.5764825940132141,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9948174357414246,0.669182538986206,0.4677529633045196,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8881840705871582,0.478401243686676,0.455435961484909,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7204900979995728,0.2490612417459488,1.1371594667434692,285.0149230957031,284.95001220703125,299.43896484375,295.7990417480469,297.7850341796875,297.2065734863281,285.0144958496094,1.0,0.6694996356964111,0.347795307636261,0.347795307636261,1.0,1.0,-3.5831398963928223,0.924759030342102,2.6583807468414307,0.1139964610338211,0.9161693453788756,0.9161693453788756,0.0,195.57667541503903,197.0,68952.7890625,0.0,4495.337890625,1.0,278.3977355957031,283.0531921386719,298.7680969238281,303.1426696777344,293.1499938964844,293.1499938964844,278.45001220703125,33719.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708077073097229,1.0,0.0,0.0,3.5375709533691406,3.537593364715576,8.350329494533071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.771484375,0.0,1395.1104736328125,1895.4371337890625,0.0,3130.38720703125,0.8800200819969177,1.0,0.0,3.0,1.0,0.0
18030360,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8260940313339233,0.3820518553256988,0.3466317355632782,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9675222635269164,0.6070675849914551,0.5761626362800598,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9951518177986144,0.670665442943573,0.4688161015510559,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8879060745239258,0.4783896207809448,0.4554416537284851,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7204461693763733,0.2492444217205047,1.137993097305298,284.993408203125,284.95001220703125,299.4606628417969,295.8106384277344,297.7922058105469,297.2090148925781,284.9923095703125,1.0,0.6699280142784119,0.3476410210132599,0.3476410210132599,1.0,1.0,-3.5850071907043457,0.9248427748680116,2.660164356231689,0.1137506514787674,0.919815957546234,0.919815957546234,0.0,195.87725830078125,200.0,69174.0546875,0.0,4503.09130859375,1.0,278.44195556640625,283.03680419921875,298.7913513183594,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,33452.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692942261695862,1.0,0.0,0.0,3.5993402004241943,3.599363327026367,8.644483955322357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.06640625,0.0,1458.7357177734375,1895.4371337890625,0.0,3116.189697265625,0.8918508887290955,1.0,0.0,3.0,1.0,0.0
18030420,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.823077380657196,0.380963921546936,0.3459340929985046,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9636110067367554,0.6053292155265808,0.5748388767242432,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9934873580932616,0.6724288463592529,0.4702770411968231,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8846064805984497,0.4775492548942566,0.4549249112606048,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7183207869529724,0.2491321712732315,1.1384683847427368,284.91461181640625,284.95001220703125,299.5050048828125,295.83416748046875,297.7994079589844,297.2041320800781,284.9147033691406,1.0,0.6709473133087158,0.3473324477672577,0.3473324477672577,1.0,1.0,-3.584291458129883,0.9236240386962892,2.6606674194335938,0.1130101755261421,0.8457951545715332,0.8457951545715332,0.0,198.07167053222656,203.0,69773.9375,0.0,4516.75537109375,1.0,278.1587219238281,282.9353332519531,298.8460693359375,303.39190673828125,293.1499938964844,293.1499938964844,278.45001220703125,38065.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875059187412262,1.0,0.0,0.0,3.49163556098938,3.4916584491729736,8.134879294630082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.4736328125,0.0,1378.795654296875,1895.4371337890625,0.0,3170.261962890625,0.8718472719192505,1.0,0.0,3.0,1.0,0.0
18030480,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.823077380657196,0.380963921546936,0.3459340929985046,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9636110067367554,0.6053292155265808,0.5748388767242432,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9934873580932616,0.6724288463592529,0.4702770411968231,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8846064805984497,0.4775492548942566,0.4549249112606048,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7183207869529724,0.2491321712732315,1.1384683847427368,284.91461181640625,284.95001220703125,299.5050048828125,295.83416748046875,297.7994079589844,297.2041320800781,284.9147033691406,1.0,0.6709473133087158,0.3473324477672577,0.3473324477672577,1.0,1.0,-3.584291458129883,0.9236240386962892,2.6606674194335938,0.1130101755261421,0.8457951545715332,0.8457951545715332,0.0,198.07167053222656,203.0,69773.9375,0.0,4516.75537109375,1.0,278.1587219238281,282.9353332519531,298.8460693359375,303.39190673828125,293.1499938964844,293.1499938964844,278.45001220703125,38065.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875059187412262,1.0,0.0,0.0,3.49163556098938,3.4916584491729736,8.134879294630082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.4736328125,0.0,1378.795654296875,1895.4371337890625,0.0,3170.261962890625,0.8718472719192505,1.0,0.0,3.0,1.0,0.0
18030540,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8205556869506836,0.3807112276554107,0.3456128239631653,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9601209163665771,0.6044578552246094,0.5739071369171143,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9922319650650024,0.6753005981445312,0.4721527099609375,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8817712664604187,0.477394551038742,0.4546936750411987,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7164697647094727,0.249370276927948,1.139435648918152,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.8132019042969,297.20782470703125,284.9936828613281,1.0,0.6722785830497742,0.3470239043235779,0.3470239043235779,1.0,1.0,-3.585918664932251,0.9231329560279846,2.662785768508911,0.1122878789901733,0.9226402640342712,0.9226402640342712,0.0,200.21023559570312,206.0,69307.9453125,0.0,4537.05810546875,1.0,278.44122314453125,283.0356140136719,298.8396301269531,303.278564453125,293.1499938964844,293.1499938964844,278.1499938964844,33525.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682295083999634,1.0,0.0,0.0,3.606235265731812,3.606258392333984,8.677635605636169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.544921875,0.0,1466.7269287109375,1895.4371337890625,0.0,3106.2021484375,0.8937241435050964,1.0,0.0,3.0,1.0,0.0
18030600,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8205556869506836,0.3807112276554107,0.3456128239631653,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9601209163665771,0.6044578552246094,0.5739071369171143,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9922319650650024,0.6753005981445312,0.4721527099609375,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8817712664604187,0.477394551038742,0.4546936750411987,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7164697647094727,0.249370276927948,1.139435648918152,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.8132019042969,297.20782470703125,284.9936828613281,1.0,0.6722785830497742,0.3470239043235779,0.3470239043235779,1.0,1.0,-3.585918664932251,0.9231329560279846,2.662785768508911,0.1122878789901733,0.9226402640342712,0.9226402640342712,0.0,200.21023559570312,206.0,69307.9453125,0.0,4537.05810546875,1.0,278.44122314453125,283.0356140136719,298.8396301269531,303.278564453125,293.1499938964844,293.1499938964844,278.1499938964844,33525.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682295083999634,1.0,0.0,0.0,3.606235265731812,3.606258392333984,8.677635605636169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.544921875,0.0,1466.7269287109375,1895.4371337890625,0.0,3106.2021484375,0.8937241435050964,1.0,0.0,3.0,1.0,0.0
18030660,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.816681981086731,0.3795791864395141,0.3448993265628814,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9549323916435242,0.6026796698570251,0.5725705027580261,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9896461367607116,0.6770160794258118,0.4735994637012481,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8775434494018555,0.4765114486217499,0.4541625380516052,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7135198712348938,0.2492057234048843,1.1398098468780518,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.8202819824219,297.20263671875,284.9140930175781,1.0,0.6736780405044556,0.346706748008728,0.346706748008728,1.0,1.0,-3.585012435913086,0.9218288064002992,2.663183689117432,0.1115068420767784,0.8473638892173767,0.8473638892173767,0.0,203.24606323242188,209.0,69914.8671875,0.0,4556.20751953125,1.0,278.1586303710937,282.9323425292969,298.8932189941406,303.4490051269531,293.1499938964844,293.1499938964844,278.45001220703125,38077.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739859461784363,1.0,0.0,0.0,3.500792980194092,3.5008161067962646,8.177606218850997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.7158203125,0.0,1388.3240966796875,1895.4371337890625,0.0,3160.197021484375,0.8738892078399658,1.0,0.0,3.0,1.0,0.0
18030720,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.816681981086731,0.3795791864395141,0.3448993265628814,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9549323916435242,0.6026796698570251,0.5725705027580261,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9896461367607116,0.6770160794258118,0.4735994637012481,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8775434494018555,0.4765114486217499,0.4541625380516052,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7135198712348938,0.2492057234048843,1.1398098468780518,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.8202819824219,297.20263671875,284.9140930175781,1.0,0.6736780405044556,0.346706748008728,0.346706748008728,1.0,1.0,-3.585012435913086,0.9218288064002992,2.663183689117432,0.1115068420767784,0.8473638892173767,0.8473638892173767,0.0,203.24606323242188,209.0,69914.8671875,0.0,4556.20751953125,1.0,278.1586303710937,282.9323425292969,298.8932189941406,303.4490051269531,293.1499938964844,293.1499938964844,278.45001220703125,38077.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739859461784363,1.0,0.0,0.0,3.500792980194092,3.5008161067962646,8.177606218850997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.7158203125,0.0,1388.3240966796875,1895.4371337890625,0.0,3160.197021484375,0.8738892078399658,1.0,0.0,3.0,1.0,0.0
18030780,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8142235279083252,0.379370778799057,0.3445791602134704,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9514902234077454,0.6019763350486755,0.5717568397521973,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9881811141967772,0.6793249845504761,0.4750442206859588,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8748507499694824,0.4763727486133575,0.4539165198802948,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7116026282310486,0.2493633329868316,1.1403499841690063,285.0000915527344,284.95001220703125,299.63055419921875,295.8993835449219,297.8312072753906,297.2056579589844,284.9989929199219,1.0,0.6748546361923218,0.3464530110359192,0.3464530110359192,1.0,1.0,-3.5857324600219727,0.9212358593940736,2.664496421813965,0.1108298674225807,0.922065496444702,0.922065496444702,0.0,205.3413543701172,209.0,69360.21875,0.0,4573.48681640625,1.0,278.4322509765625,283.0375671386719,298.8739318847656,303.3040771484375,293.1499938964844,293.1499938964844,278.45001220703125,33335.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673335909843445,1.0,0.0,0.0,3.599578619003296,3.5996017456054688,8.645629918646591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.2333984375,0.0,1458.1337890625,1895.4371337890625,0.0,3097.796875,0.8919002413749695,1.0,0.0,3.0,1.0,0.0
18030840,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.813744843006134,0.3792960941791534,0.3445635735988617,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9507889747619628,0.601783812046051,0.5716285705566406,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9879388213157654,0.6798624396324158,0.4754661619663238,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8743247389793396,0.4763310551643371,0.4539198577404022,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7112422585487366,0.2494078576564788,1.1406782865524292,284.9945678710937,284.95001220703125,299.63934326171875,295.9038391113281,297.8337707519531,297.2062072753906,284.99383544921875,1.0,0.6751904487609863,0.3463895916938782,0.3463895916938782,1.0,1.0,-3.5864665508270264,0.9212560057640076,2.665210485458374,0.1107395887374877,0.924651265144348,0.924651265144348,0.0,205.81434631347656,212.0,69434.2109375,0.0,4579.10791015625,1.0,278.4412841796875,283.0334167480469,298.8858947753906,303.3340759277344,293.1499938964844,293.1499938964844,278.1499938964844,33537.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672091364860535,1.0,0.0,0.0,3.614593029022217,3.6146163940429688,8.717904620425543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.6884765625,0.0,1475.885498046875,1895.4371337890625,0.0,3096.62939453125,0.8956076502799988,1.0,0.0,3.0,1.0,0.0
18030900,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8120622634887695,0.378738671541214,0.3443449735641479,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.948451578617096,0.6009160876274109,0.5711187124252319,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9868624210357666,0.6807140707969666,0.4763272106647491,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.872534453868866,0.4759140610694885,0.4537838995456695,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7099514007568359,0.2493454813957214,1.1411893367767334,284.8798828125,284.95001220703125,299.6610412597656,295.9147644042969,297.8372802734375,297.2038879394531,284.8804016113281,1.0,0.6759938597679138,0.3462310135364532,0.3462310135364532,1.0,1.0,-3.5870845317840576,0.9209304451942444,2.666154146194458,0.1104671508073806,0.8431415557861328,0.8431415557861328,0.0,207.2723846435547,212.0,70235.984375,0.0,4591.47607421875,1.0,278.1991577148437,282.9031066894531,298.9407043457031,303.5625,293.1499938964844,293.1499938964844,278.1499938964844,38142.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722525835037231,1.0,0.0,0.0,3.5695812702178955,3.5696048736572266,8.502131549903424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.2890625,0.0,1461.2020263671875,1895.4371337890625,0.0,3143.940185546875,0.886695146560669,1.0,0.0,3.0,1.0,0.0
18030960,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8096844553947449,0.3781372010707855,0.3438391387462616,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9452860355377196,0.599986732006073,0.5702877044677734,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9851297736167908,0.6815396547317505,0.4769002497196197,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8700785040855408,0.4754273295402527,0.4533818662166595,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7080577611923218,0.2492145001888275,1.1409697532653809,284.914306640625,284.95001220703125,299.6823425292969,295.9253845214844,297.8402099609375,297.200927734375,284.9149169921875,1.0,0.676671028137207,0.3460847437381744,0.3460847437381744,1.0,1.0,-3.585419178009033,0.9199445843696594,2.6654746532440186,0.1099806800484657,0.8492010235786438,0.8492010235786438,0.0,209.065658569336,215.0,70018.15625,0.0,4599.37548828125,1.0,278.15838623046875,282.9309997558594,298.9380798339844,303.5024108886719,293.1499938964844,293.1499938964844,278.45001220703125,38206.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730340003967285,1.0,0.0,0.0,3.5063905715942383,3.506413698196411,8.203777497328701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.3701171875,0.0,1395.0477294921875,1895.4371337890625,0.0,3151.26904296875,0.8753675818443298,1.0,0.0,3.0,1.0,0.0
18031020,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8066136837005615,0.3778330683708191,0.3434832990169525,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9409920573234558,0.5990763902664185,0.569331169128418,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9833142161369324,0.68436199426651,0.4787470996379852,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8669063448905945,0.4752318561077118,0.4531249403953552,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7056593894958496,0.2493955641984939,1.1417498588562012,284.9945373535156,284.95001220703125,299.7232971191406,295.9454650878906,297.85284423828125,297.2044982910156,284.9938049316406,1.0,0.6782106757164001,0.3457921743392944,0.3457921743392944,1.0,1.0,-3.586684226989746,0.919391930103302,2.667292356491089,0.1092642396688461,0.926291048526764,0.926291048526764,0.0,211.7508850097656,218.0,69541.3828125,0.0,4622.56591796875,1.0,278.4413452148437,283.03131103515625,298.9280090332031,303.3846130371094,293.1499938964844,293.1499938964844,278.1499938964844,33553.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663427829742432,1.0,0.0,0.0,3.621885299682617,3.621908664703369,8.75311627623887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.564453125,0.0,1483.951171875,1895.4371337890625,0.0,3088.502197265625,0.8972548246383667,1.0,0.0,3.0,1.0,0.0
