time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18031080,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8066136837005615,0.3778330683708191,0.3434832990169525,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9409920573234558,0.5990763902664185,0.569331169128418,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9833142161369324,0.68436199426651,0.4787470996379852,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8669063448905945,0.4752318561077118,0.4531249403953552,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7056593894958496,0.2493955641984939,1.1417498588562012,284.9945373535156,284.95001220703125,299.7232971191406,295.9454650878906,297.85284423828125,297.2044982910156,284.9938049316406,1.0,0.6782106757164001,0.3457921743392944,0.3457921743392944,1.0,1.0,-3.586684226989746,0.919391930103302,2.667292356491089,0.1092642396688461,0.926291048526764,0.926291048526764,0.0,211.7508850097656,218.0,69541.3828125,0.0,4622.56591796875,1.0,278.4413452148437,283.03131103515625,298.9280090332031,303.3846130371094,293.1499938964844,293.1499938964844,278.1499938964844,33553.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663427829742432,1.0,0.0,0.0,3.621885299682617,3.621908664703369,8.75311627623887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.564453125,0.0,1483.951171875,1895.4371337890625,0.0,3088.502197265625,0.8972548246383667,1.0,0.0,3.0,1.0,0.0
18031140,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8024613261222839,0.3766524493694305,0.3427386581897735,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9354678392410278,0.5972642302513123,0.5679752230644226,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9804460406303406,0.6859983205795288,0.480153352022171,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8628318905830383,0.4743112325668335,0.4525712728500366,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7024912238121033,0.2491818517446518,1.1419565677642822,284.9129333496094,284.95001220703125,299.7616271972656,295.963623046875,297.8580017089844,297.1991577148437,284.9130554199219,1.0,0.6796916127204895,0.3454996347427368,0.3454996347427368,1.0,1.0,-3.585439920425415,0.918062686920166,2.667377233505249,0.1085179522633552,0.8496371507644653,0.8496371507644653,0.0,215.0645751953125,221.0,70131.8203125,0.0,4642.673828125,1.0,278.15850830078125,282.92724609375,298.9764404296875,303.5492858886719,293.1499938964844,293.1499938964844,278.45001220703125,38131.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872248113155365,1.0,0.0,0.0,3.515241861343384,3.5152649879455566,8.245247613558604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.2197265625,0.0,1403.7069091796875,1895.4371337890625,0.0,3143.898193359375,0.8771378993988037,1.0,0.0,3.0,1.0,0.0
18031200,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8024613261222839,0.3766524493694305,0.3427386581897735,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9354678392410278,0.5972642302513123,0.5679752230644226,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9804460406303406,0.6859983205795288,0.480153352022171,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8628318905830383,0.4743112325668335,0.4525712728500366,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7024912238121033,0.2491818517446518,1.1419565677642822,284.9129333496094,284.95001220703125,299.7616271972656,295.963623046875,297.8580017089844,297.1991577148437,284.9130554199219,1.0,0.6796916127204895,0.3454996347427368,0.3454996347427368,1.0,1.0,-3.585439920425415,0.918062686920166,2.667377233505249,0.1085179522633552,0.8496371507644653,0.8496371507644653,0.0,215.0645751953125,221.0,70131.8203125,0.0,4642.673828125,1.0,278.15850830078125,282.92724609375,298.9764404296875,303.5492858886719,293.1499938964844,293.1499938964844,278.45001220703125,38131.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872248113155365,1.0,0.0,0.0,3.515241861343384,3.5152649879455566,8.245247613558604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.2197265625,0.0,1403.7069091796875,1895.4371337890625,0.0,3143.898193359375,0.8771378993988037,1.0,0.0,3.0,1.0,0.0
18031260,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.799422025680542,0.3763282895088196,0.3423691689968109,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.931232750415802,0.596339225769043,0.5670095682144165,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9786327481269836,0.6887884140014648,0.4819814562797546,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8598202466964722,0.4741010069847107,0.4523039758205414,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7001664042472839,0.2493467330932617,1.142671823501587,284.9945373535156,284.95001220703125,299.79656982421875,295.9795227050781,297.8691101074219,297.2027282714844,284.9938049316406,1.0,0.6812194585800171,0.3452367186546325,0.3452367186546325,1.0,1.0,-3.586564540863037,0.9175585508346558,2.669005870819092,0.1078667715191841,0.9274251461029052,0.9274251461029052,0.0,217.7740631103516,224.0,69618.0546875,0.0,4665.62744140625,1.0,278.44140625,283.0295715332031,298.96270751953125,303.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,33576.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656999468803406,1.0,0.0,0.0,3.62730860710144,3.627331972122192,8.779349514043133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.4658203125,0.0,1490.0458984375,1895.4371337890625,0.0,3082.4716796875,0.8984885215759277,1.0,0.0,3.0,1.0,0.0
18031320,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.799422025680542,0.3763282895088196,0.3423691689968109,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.931232750415802,0.596339225769043,0.5670095682144165,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9786327481269836,0.6887884140014648,0.4819814562797546,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8598202466964722,0.4741010069847107,0.4523039758205414,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7001664042472839,0.2493467330932617,1.142671823501587,284.9945373535156,284.95001220703125,299.79656982421875,295.9795227050781,297.8691101074219,297.2027282714844,284.9938049316406,1.0,0.6812194585800171,0.3452367186546325,0.3452367186546325,1.0,1.0,-3.586564540863037,0.9175585508346558,2.669005870819092,0.1078667715191841,0.9274251461029052,0.9274251461029052,0.0,217.7740631103516,224.0,69618.0546875,0.0,4665.62744140625,1.0,278.44140625,283.0295715332031,298.96270751953125,303.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,33576.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656999468803406,1.0,0.0,0.0,3.62730860710144,3.627331972122192,8.779349514043133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.4658203125,0.0,1490.0458984375,1895.4371337890625,0.0,3082.4716796875,0.8984885215759277,1.0,0.0,3.0,1.0,0.0
18031380,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.795407235622406,0.3751276731491089,0.341608464717865,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.925856351852417,0.5945131182670593,0.5656424164772034,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9757670164108276,0.6903770565986633,0.4833584427833557,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8559654355049133,0.4731650054454803,0.4517378211021423,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6971114873886108,0.2491171061992645,1.142814040184021,284.9124450683594,284.95001220703125,299.8275146484375,295.9927673339844,297.8723449707031,297.19732666015625,284.91259765625,1.0,0.6826820373535156,0.3449737727642059,0.3449737727642059,1.0,1.0,-3.585159540176392,0.916275918483734,2.6688835620880127,0.1071848943829536,0.8501839637756348,0.8501839637756348,0.0,221.10183715820312,227.0,70193.421875,0.0,4685.3310546875,1.0,278.1584777832031,282.92529296875,299.0062561035156,303.58514404296875,293.1499938964844,293.1499938964844,278.45001220703125,38163.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717381954193115,1.0,0.0,0.0,3.519705057144165,3.519728183746338,8.266198960882321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.134765625,0.0,1408.595703125,1895.4371337890625,0.0,3139.114990234375,0.8781535625457764,1.0,0.0,3.0,1.0,0.0
18031440,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.795407235622406,0.3751276731491089,0.341608464717865,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.925856351852417,0.5945131182670593,0.5656424164772034,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9757670164108276,0.6903770565986633,0.4833584427833557,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8559654355049133,0.4731650054454803,0.4517378211021423,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6971114873886108,0.2491171061992645,1.142814040184021,284.9124450683594,284.95001220703125,299.8275146484375,295.9927673339844,297.8723449707031,297.19732666015625,284.91259765625,1.0,0.6826820373535156,0.3449737727642059,0.3449737727642059,1.0,1.0,-3.585159540176392,0.916275918483734,2.6688835620880127,0.1071848943829536,0.8501839637756348,0.8501839637756348,0.0,221.10183715820312,227.0,70193.421875,0.0,4685.3310546875,1.0,278.1584777832031,282.92529296875,299.0062561035156,303.58514404296875,293.1499938964844,293.1499938964844,278.45001220703125,38163.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717381954193115,1.0,0.0,0.0,3.519705057144165,3.519728183746338,8.266198960882321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.134765625,0.0,1408.595703125,1895.4371337890625,0.0,3139.114990234375,0.8781535625457764,1.0,0.0,3.0,1.0,0.0
18031500,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7936245799064636,0.3749236166477203,0.3412798643112182,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9234416484832764,0.594001293182373,0.5650012493133545,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9745534658432008,0.6917265057563782,0.484121173620224,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8542476892471313,0.4730098247528076,0.4514715075492859,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6957282423973083,0.2491557598114013,1.1427968740463257,285.0142822265625,284.95001220703125,299.8412780761719,295.9982604980469,297.8765869140625,297.1986694335937,285.0140075683594,1.0,0.6833746433258057,0.3448423147201538,0.3448423147201538,1.0,1.0,-3.5845632553100586,0.9156726598739624,2.668890476226806,0.1067292466759681,0.9232906103134156,0.9232906103134156,0.0,222.6138153076172,227.0,69469.03125,0.0,4694.4189453125,1.0,278.3986511230469,283.0427551269531,298.9698181152344,303.3843994140625,293.1499938964844,293.1499938964844,278.45001220703125,33845.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665585517883301,1.0,0.0,0.0,3.5724825859069824,3.572505474090576,8.515958711541316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.4462890625,0.0,1432.846923828125,1895.4371337890625,0.0,3090.526123046875,0.8879032731056213,1.0,0.0,3.0,1.0,0.0
18031560,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7924647331237793,0.3747836351394653,0.3412159085273742,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9217634201049804,0.5935729742050171,0.5646572113037109,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9739587306976318,0.6931278109550476,0.4851526021957397,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8531062602996826,0.4729400277137756,0.4514523148536682,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6948633790016174,0.2492677718400955,1.1434555053710938,284.9935607910156,284.95001220703125,299.853759765625,296.0029296875,297.8811950683594,297.20086669921875,284.99237060546875,1.0,0.6841858625411987,0.3447132110595703,0.3447132110595703,1.0,1.0,-3.586081027984619,0.915720283985138,2.670360803604126,0.1065027043223381,0.9274667501449584,0.9274667501449584,0.0,223.82485961914065,230.0,69662.7734375,0.0,4707.775390625,1.0,278.4422912597656,283.0270690917969,298.9862670898437,303.454833984375,293.1499938964844,293.1499938964844,278.1499938964844,33532.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653134107589722,1.0,0.0,0.0,3.632782936096192,3.632806301116944,8.805868674244266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.3173828125,0.0,1495.7255859375,1895.4371337890625,0.0,3078.845458984375,0.899421751499176,1.0,0.0,3.0,1.0,0.0
18031620,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.788616418838501,0.3735599517822265,0.3404448330402374,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.916671872138977,0.5917293429374695,0.5632842779159546,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9711247086524964,0.6946561932563782,0.486501008272171,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.84947669506073,0.47198686003685,0.4508786797523498,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.691940426826477,0.2490231692790985,1.143552303314209,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.8817443847656,297.1953430175781,284.9130249023437,1.0,0.6856263279914856,0.3444549739360809,0.3444549739360809,1.0,1.0,-3.584559202194214,0.91441810131073,2.6701409816741943,0.1058087721467018,0.8505321741104126,0.8505321741104126,0.0,227.1483612060547,233.0,70195.09375,0.0,4727.0703125,1.0,278.1579895019531,282.9247741699219,299.0243225097656,303.60595703125,293.1499938964844,293.1499938964844,278.45001220703125,38289.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715865612030029,1.0,0.0,0.0,3.519520998001098,3.5195443630218506,8.265334372481448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.9423828125,0.0,1409.308349609375,1895.4371337890625,0.0,3137.693115234375,0.8783121705055237,1.0,0.0,3.0,1.0,0.0
18031680,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.788616418838501,0.3735599517822265,0.3404448330402374,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.916671872138977,0.5917293429374695,0.5632842779159546,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9711247086524964,0.6946561932563782,0.486501008272171,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.84947669506073,0.47198686003685,0.4508786797523498,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.691940426826477,0.2490231692790985,1.143552303314209,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.8817443847656,297.1953430175781,284.9130249023437,1.0,0.6856263279914856,0.3444549739360809,0.3444549739360809,1.0,1.0,-3.584559202194214,0.91441810131073,2.6701409816741943,0.1058087721467018,0.8505321741104126,0.8505321741104126,0.0,227.1483612060547,233.0,70195.09375,0.0,4727.0703125,1.0,278.1579895019531,282.9247741699219,299.0243225097656,303.60595703125,293.1499938964844,293.1499938964844,278.45001220703125,38289.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715865612030029,1.0,0.0,0.0,3.519520998001098,3.5195443630218506,8.265334372481448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.9423828125,0.0,1409.308349609375,1895.4371337890625,0.0,3137.693115234375,0.8783121705055237,1.0,0.0,3.0,1.0,0.0
18031740,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7857855558395386,0.3731910288333893,0.3400334417819977,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9128286838531494,0.5907686352729797,0.5622837543487549,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9693374633789062,0.6973525881767273,0.4882602095603943,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8467707633972168,0.4717441499233246,0.4505793750286102,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6897808909416199,0.2491596639156341,1.1441371440887451,284.993408203125,284.95001220703125,299.8895263671875,296.0125427246094,297.8876037597656,297.1988220214844,284.9926452636719,1.0,0.6871048808097839,0.3441967666149139,0.3441967666149139,1.0,1.0,-3.585312843322754,0.9138199090957642,2.6714928150177,0.1050962433218956,0.9272523522377014,0.9272523522377014,0.0,229.8739776611328,236.0,69645.1328125,0.0,4749.0263671875,1.0,278.44140625,283.02667236328125,298.99755859375,303.4674987792969,293.1499938964844,293.1499938964844,278.1499938964844,33645.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865388035774231,1.0,0.0,0.0,3.6310222148895264,3.6310458183288574,8.797335340204882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.3603515625,0.0,1494.6336669921875,1895.4371337890625,0.0,3079.545654296875,0.8993664979934692,1.0,0.0,3.0,1.0,0.0
18031800,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7857855558395386,0.3731910288333893,0.3400334417819977,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9128286838531494,0.5907686352729797,0.5622837543487549,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9693374633789062,0.6973525881767273,0.4882602095603943,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8467707633972168,0.4717441499233246,0.4505793750286102,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6897808909416199,0.2491596639156341,1.1441371440887451,284.993408203125,284.95001220703125,299.8895263671875,296.0125427246094,297.8876037597656,297.1988220214844,284.9926452636719,1.0,0.6871048808097839,0.3441967666149139,0.3441967666149139,1.0,1.0,-3.585312843322754,0.9138199090957642,2.6714928150177,0.1050962433218956,0.9272523522377014,0.9272523522377014,0.0,229.8739776611328,236.0,69645.1328125,0.0,4749.0263671875,1.0,278.44140625,283.02667236328125,298.99755859375,303.4674987792969,293.1499938964844,293.1499938964844,278.1499938964844,33645.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865388035774231,1.0,0.0,0.0,3.6310222148895264,3.6310458183288574,8.797335340204882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.3603515625,0.0,1494.6336669921875,1895.4371337890625,0.0,3079.545654296875,0.8993664979934692,1.0,0.0,3.0,1.0,0.0
18031860,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7820693254470825,0.371948629617691,0.3392354846000671,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.908104658126831,0.5889108180999756,0.5608865022659302,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9665042757987976,0.6988211274147034,0.4895581603050232,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8433171510696411,0.4707769751548767,0.4499841630458832,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6869605779647827,0.2489015161991119,1.1441552639007568,284.9114074707031,284.95001220703125,299.8976745605469,296.01123046875,297.88482666015625,297.1932067871094,284.9115295410156,1.0,0.6885156631469727,0.3439382016658783,0.3439382016658783,1.0,1.0,-3.583547353744507,0.9124442934989928,2.671103239059448,0.1043493449687957,0.8493061661720276,0.8493061661720276,0.0,233.2068023681641,239.0,70163.375,0.0,4767.62109375,1.0,278.158447265625,282.92315673828125,299.0265197753906,303.60858154296875,293.1499938964844,293.1499938964844,278.45001220703125,38253.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717793226242065,1.0,0.0,0.0,3.519718647003174,3.5197417736053467,8.266262625511445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.529296875,0.0,1409.2591552734375,1895.4371337890625,0.0,3139.5009765625,0.8782263994216919,1.0,0.0,3.0,1.0,0.0
18031920,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7820693254470825,0.371948629617691,0.3392354846000671,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.908104658126831,0.5889108180999756,0.5608865022659302,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9665042757987976,0.6988211274147034,0.4895581603050232,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8433171510696411,0.4707769751548767,0.4499841630458832,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6869605779647827,0.2489015161991119,1.1441552639007568,284.9114074707031,284.95001220703125,299.8976745605469,296.01123046875,297.88482666015625,297.1932067871094,284.9115295410156,1.0,0.6885156631469727,0.3439382016658783,0.3439382016658783,1.0,1.0,-3.583547353744507,0.9124442934989928,2.671103239059448,0.1043493449687957,0.8493061661720276,0.8493061661720276,0.0,233.2068023681641,239.0,70163.375,0.0,4767.62109375,1.0,278.158447265625,282.92315673828125,299.0265197753906,303.60858154296875,293.1499938964844,293.1499938964844,278.45001220703125,38253.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717793226242065,1.0,0.0,0.0,3.519718647003174,3.5197417736053467,8.266262625511445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.529296875,0.0,1409.2591552734375,1895.4371337890625,0.0,3139.5009765625,0.8782263994216919,1.0,0.0,3.0,1.0,0.0
18031980,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7796211838722229,0.3716142773628235,0.3388291597366333,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9049664735794068,0.5880560278892517,0.559959352016449,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9648951292037964,0.7011629939079285,0.4910454154014587,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8410072326660156,0.4705530405044555,0.449680358171463,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6850874423980713,0.2490078806877136,1.144532322883606,284.9953918457031,284.95001220703125,299.8988037109375,296.0062561035156,297.88690185546875,297.1962890625,284.9946594238281,1.0,0.6897755265235901,0.3437106609344482,0.3437106609344482,1.0,1.0,-3.583812475204468,0.911797046661377,2.672015428543091,0.1036485135555267,0.9240288734436036,0.9240288734436036,0.0,235.6278381347656,239.0,69533.8203125,0.0,4785.88525390625,1.0,278.4368591308594,283.0282897949219,298.98785400390625,303.4461669921875,293.1499938964844,293.1499938964844,278.45001220703125,33592.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657680153846741,1.0,0.0,0.0,3.619540452957153,3.619563817977905,8.741786245991534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.6708984375,0.0,1481.6796875,1895.4371337890625,0.0,3083.1103515625,0.8965873122215271,1.0,0.0,3.0,1.0,0.0
18032040,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7793529033660889,0.3715527355670929,0.3388059139251709,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9046157598495485,0.5879268050193787,0.5598706007003784,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9647424221038818,0.7014524936676025,0.4912779927253723,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8407526016235352,0.4705158174037933,0.4496724009513855,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6848911643028259,0.2490241378545761,1.144689440727234,284.9924621582031,284.95001220703125,299.89849853515625,296.0052795410156,297.886962890625,297.1965637207031,284.99169921875,1.0,0.6899675130844116,0.3436796367168426,0.3436796367168426,1.0,1.0,-3.5841376781463623,0.9117960333824158,2.6723415851593018,0.1035950258374214,0.925574541091919,0.925574541091919,0.0,235.9306182861328,242.0,69570.171875,0.0,4789.064453125,1.0,278.44140625,283.0259704589844,298.991455078125,303.4594116210937,293.1499938964844,293.1499938964844,278.1499938964844,33695.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658359050750732,1.0,0.0,0.0,3.627648115158081,3.627671480178833,8.780992288848211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.4560546875,0.0,1491.3087158203125,1895.4371337890625,0.0,3083.7470703125,0.8986427187919617,1.0,0.0,3.0,1.0,0.0
18032100,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7778568267822266,0.3709430396556854,0.338541567325592,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9027801752090454,0.5870202779769897,0.5593244433403015,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9636672735214232,0.702164888381958,0.4920557737350464,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8393645286560059,0.4700596928596496,0.4495021104812622,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6837801933288574,0.2489226162433624,1.1450409889221191,284.8770751953125,284.95001220703125,299.8959350585937,296.00048828125,297.88409423828125,297.19403076171875,284.87762451171875,1.0,0.6907250285148621,0.3435503542423248,0.3435503542423248,1.0,1.0,-3.5843234062194824,0.9114332795143129,2.6728901863098145,0.1033258810639381,0.8427597284317017,0.8427597284317017,0.0,237.4354248046875,242.0,70313.4453125,0.0,4800.4677734375,1.0,278.19891357421875,282.895751953125,299.0303649902344,303.6690673828125,293.1499938964844,293.1499938964844,278.1499938964844,38351.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712727427482605,1.0,0.0,0.0,3.578721284866333,3.578745126724243,8.54572817843291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.5302734375,0.0,1472.5526123046875,1895.4371337890625,0.0,3134.749267578125,0.8888554573059082,1.0,0.0,3.0,1.0,0.0
18032160,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7757900953292847,0.3702885210514068,0.3379909992218017,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9003778696060181,0.5860514640808105,0.5584594011306763,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.961936891078949,0.7028481960296631,0.4925306141376495,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8374742865562439,0.469534307718277,0.4490656852722168,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6821901202201843,0.2487537860870361,1.1446582078933716,284.9117736816406,284.95001220703125,299.8912658691406,295.9943542480469,297.88018798828125,297.1908569335937,284.9123229980469,1.0,0.6913512945175171,0.3434334993362427,0.3434334993362427,1.0,1.0,-3.582207441329956,0.910409152507782,2.6717982292175293,0.1028423383831977,0.8480985164642334,0.8480985164642334,0.0,239.2591552734375,245.0,70031.828125,0.0,4807.09423828125,1.0,278.1582336425781,282.9246520996094,299.0111389160156,303.588134765625,293.1499938964844,293.1499938964844,278.45001220703125,38413.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724728226661682,1.0,0.0,0.0,3.511527299880981,3.5115504264831543,8.22783192688803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.111328125,0.0,1401.8726806640625,1895.4371337890625,0.0,3146.005859375,0.8766463994979858,1.0,0.0,3.0,1.0,0.0
18032220,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7731693387031555,0.3698636591434479,0.3375352025032043,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8971311450004578,0.5850415825843811,0.5574194192886353,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9601806998252868,0.7054049968719482,0.4941972196102142,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8350194096565247,0.4692544341087341,0.4487362205982208,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6801964044570923,0.2488629519939422,1.1451334953308103,284.9910583496094,284.95001220703125,299.87530517578125,295.97802734375,297.8780212402344,297.1940612792969,284.9903259277344,1.0,0.6927744746208191,0.343199759721756,0.343199759721756,1.0,1.0,-3.58258056640625,0.9097755551338196,2.672805070877075,0.102115511894226,0.9226855635643004,0.9226855635643004,0.0,241.98976135253903,248.0,69425.8203125,0.0,4827.91552734375,1.0,278.4413452148437,283.0257568359375,298.9655456542969,303.42724609375,293.1499938964844,293.1499938964844,278.1499938964844,33751.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667827248573303,1.0,0.0,0.0,3.620160579681397,3.620183706283569,8.744780757297121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.2685546875,0.0,1483.535888671875,1895.4371337890625,0.0,3092.629638671875,0.8969979882240295,1.0,0.0,3.0,1.0,0.0
18032280,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7731693387031555,0.3698636591434479,0.3375352025032043,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8971311450004578,0.5850415825843811,0.5574194192886353,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9601806998252868,0.7054049968719482,0.4941972196102142,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8350194096565247,0.4692544341087341,0.4487362205982208,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6801964044570923,0.2488629519939422,1.1451334953308103,284.9910583496094,284.95001220703125,299.87530517578125,295.97802734375,297.8780212402344,297.1940612792969,284.9903259277344,1.0,0.6927744746208191,0.343199759721756,0.343199759721756,1.0,1.0,-3.58258056640625,0.9097755551338196,2.672805070877075,0.102115511894226,0.9226855635643004,0.9226855635643004,0.0,241.98976135253903,248.0,69425.8203125,0.0,4827.91552734375,1.0,278.4413452148437,283.0257568359375,298.9655456542969,303.42724609375,293.1499938964844,293.1499938964844,278.1499938964844,33751.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667827248573303,1.0,0.0,0.0,3.620160579681397,3.620183706283569,8.744780757297121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.2685546875,0.0,1483.535888671875,1895.4371337890625,0.0,3092.629638671875,0.8969979882240295,1.0,0.0,3.0,1.0,0.0
18032340,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7697407603263855,0.36857870221138,0.3366949558258056,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8930486440658569,0.5831489562988281,0.5559844374656677,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9573860168457032,0.7067232131958008,0.4953908026218414,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.831878125667572,0.4682601392269134,0.4481116533279419,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6775987148284912,0.2485812604427337,1.145038366317749,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.8666076660156,297.18829345703125,284.91082763671875,1.0,0.6941277980804443,0.3429660201072693,0.3429660201072693,1.0,1.0,-3.5804216861724854,0.9083636999130248,2.67205810546875,0.1013487800955772,0.8451187014579773,0.8451187014579773,0.0,245.3214263916016,251.0,69857.6015625,0.0,4845.23291015625,1.0,278.1585693359375,282.9248046875,298.9737243652344,303.5419921875,293.1499938964844,293.1499938964844,278.45001220703125,38359.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736662864685059,1.0,0.0,0.0,3.5032994747161865,3.50332260131836,8.189319942175644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.6689453125,0.0,1392.9427490234375,1895.4371337890625,0.0,3157.19921875,0.8746653199195862,1.0,0.0,3.0,1.0,0.0
18032400,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7697407603263855,0.36857870221138,0.3366949558258056,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8930486440658569,0.5831489562988281,0.5559844374656677,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9573860168457032,0.7067232131958008,0.4953908026218414,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.831878125667572,0.4682601392269134,0.4481116533279419,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6775987148284912,0.2485812604427337,1.145038366317749,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.8666076660156,297.18829345703125,284.91082763671875,1.0,0.6941277980804443,0.3429660201072693,0.3429660201072693,1.0,1.0,-3.5804216861724854,0.9083636999130248,2.67205810546875,0.1013487800955772,0.8451187014579773,0.8451187014579773,0.0,245.3214263916016,251.0,69857.6015625,0.0,4845.23291015625,1.0,278.1585693359375,282.9248046875,298.9737243652344,303.5419921875,293.1499938964844,293.1499938964844,278.45001220703125,38359.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736662864685059,1.0,0.0,0.0,3.5032994747161865,3.50332260131836,8.189319942175644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.6689453125,0.0,1392.9427490234375,1895.4371337890625,0.0,3157.19921875,0.8746653199195862,1.0,0.0,3.0,1.0,0.0
18032460,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7670118808746338,0.3679482638835907,0.3361315429210663,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8896849155426025,0.5819336771965027,0.5548334717750549,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.955405592918396,0.709020733833313,0.4969388246536255,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8293230533599854,0.4677826166152954,0.4476771652698517,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6754543781280518,0.2484903186559677,1.14500629901886,284.9889831542969,284.95001220703125,299.8191223144531,295.93084716796875,297.85919189453125,297.1895751953125,284.9881896972656,1.0,0.695465624332428,0.3427634239196777,0.3427634239196777,1.0,1.0,-3.579655885696411,0.9074796438217164,2.6721761226654053,0.1006326079368591,0.9180485606193542,0.9180485606193542,0.0,248.1974334716797,254.0,69188.171875,0.0,4863.568359375,1.0,278.4412536621094,283.0261535644531,298.9184875488281,303.36767578125,293.1499938964844,293.1499938964844,278.1499938964844,33832.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680525422096252,1.0,0.0,0.0,3.607355356216431,3.607378721237183,8.683027203915117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.0849609375,0.0,1470.20849609375,1895.4371337890625,0.0,3104.5419921875,0.8941716551780701,1.0,0.0,3.0,1.0,0.0
18032520,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7670118808746338,0.3679482638835907,0.3361315429210663,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8896849155426025,0.5819336771965027,0.5548334717750549,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.955405592918396,0.709020733833313,0.4969388246536255,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8293230533599854,0.4677826166152954,0.4476771652698517,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6754543781280518,0.2484903186559677,1.14500629901886,284.9889831542969,284.95001220703125,299.8191223144531,295.93084716796875,297.85919189453125,297.1895751953125,284.9881896972656,1.0,0.695465624332428,0.3427634239196777,0.3427634239196777,1.0,1.0,-3.579655885696411,0.9074796438217164,2.6721761226654053,0.1006326079368591,0.9180485606193542,0.9180485606193542,0.0,248.1974334716797,254.0,69188.171875,0.0,4863.568359375,1.0,278.4412536621094,283.0261535644531,298.9184875488281,303.36767578125,293.1499938964844,293.1499938964844,278.1499938964844,33832.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680525422096252,1.0,0.0,0.0,3.607355356216431,3.607378721237183,8.683027203915117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.0849609375,0.0,1470.20849609375,1895.4371337890625,0.0,3104.5419921875,0.8941716551780701,1.0,0.0,3.0,1.0,0.0
18032580,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7631012201309204,0.366251140832901,0.3349794745445251,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8850900530815125,0.5796154141426086,0.5530630350112915,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9519131183624268,0.7098369598388672,0.4978391826152801,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8257044553756714,0.4663576185703277,0.4467149376869201,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6722365617752075,0.2477367371320724,1.143165111541748,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.8429870605469,297.1797790527344,284.909423828125,1.0,0.6965343356132507,0.3425608277320862,0.3425608277320862,1.0,1.0,-3.573861122131348,0.9050617814064026,2.66879940032959,0.099684327840805,0.8401313424110413,0.8401313424110413,0.0,251.90953063964844,257.0,69511.0078125,0.0,4872.3388671875,1.0,278.15869140625,282.9275207519531,298.921875,303.4695739746094,293.1499938964844,293.1499938964844,278.45001220703125,38492.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745649456977844,1.0,0.0,0.0,3.484076499938965,3.4840993881225586,8.099694923657808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.1298828125,0.0,1374.0872802734375,1895.4371337890625,0.0,3165.626953125,0.8705000281333923,1.0,0.0,3.0,1.0,0.0
18032640,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7631012201309204,0.366251140832901,0.3349794745445251,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8850900530815125,0.5796154141426086,0.5530630350112915,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9519131183624268,0.7098369598388672,0.4978391826152801,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8257044553756714,0.4663576185703277,0.4467149376869201,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6722365617752075,0.2477367371320724,1.143165111541748,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.8429870605469,297.1797790527344,284.909423828125,1.0,0.6965343356132507,0.3425608277320862,0.3425608277320862,1.0,1.0,-3.573861122131348,0.9050617814064026,2.66879940032959,0.099684327840805,0.8401313424110413,0.8401313424110413,0.0,251.90953063964844,257.0,69511.0078125,0.0,4872.3388671875,1.0,278.15869140625,282.9275207519531,298.921875,303.4695739746094,293.1499938964844,293.1499938964844,278.45001220703125,38492.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745649456977844,1.0,0.0,0.0,3.484076499938965,3.4840993881225586,8.099694923657808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.1298828125,0.0,1374.0872802734375,1895.4371337890625,0.0,3165.626953125,0.8705000281333923,1.0,0.0,3.0,1.0,0.0
18032700,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7612789869308472,0.3657367527484894,0.334410011768341,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8829314112663269,0.5787877440452576,0.5521674752235413,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9503170251846312,0.7107225060462952,0.4983132481575012,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8239883780479431,0.4658927917480469,0.4461962580680847,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6706581115722656,0.2474445551633834,1.1418408155441284,285.00787353515625,284.95001220703125,299.7704772949219,295.8935241699219,297.83740234375,297.1783447265625,285.00714111328125,1.0,0.6969571113586426,0.3424595594406128,0.3424595594406128,1.0,1.0,-3.5704469680786133,0.9037013053894044,2.666745662689209,0.0990478470921516,0.9094446301460266,0.9094446301460266,0.0,253.62139892578125,257.0,68697.484375,0.0,4874.091796875,1.0,278.3976745605469,283.0429992675781,298.866943359375,303.24395751953125,293.1499938964844,293.1499938964844,278.45001220703125,34085.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695436716079712,1.0,0.0,0.0,3.5323145389556885,3.532337188720703,8.325533258357609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.5908203125,0.0,1392.275634765625,1895.4371337890625,0.0,3118.5302734375,0.8791409730911255,1.0,0.0,3.0,1.0,0.0
18032760,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7599183917045593,0.3652476370334625,0.3340648412704468,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8812562823295593,0.577998697757721,0.5515207052230835,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9492669105529784,0.711586058139801,0.4990116655826568,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8226789832115173,0.4654687941074371,0.4458802938461303,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.669450581073761,0.2471823692321777,1.1409941911697388,284.9841003417969,284.95001220703125,299.7536926269531,295.88116455078125,297.8321838378906,297.1773986816406,284.9829406738281,1.0,0.6974442005157471,0.3423865139484405,0.3423865139484405,1.0,1.0,-3.568694829940796,0.9029289484024048,2.6657660007476807,0.0986795797944068,0.9087551236152648,0.9087551236152648,0.0,255.0457458496093,260.0,68755.7578125,0.0,4878.9013671875,1.0,278.4418640136719,283.0269470214844,298.8656921386719,303.2880249023437,293.1499938964844,293.1499938964844,278.1499938964844,33930.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868385374546051,1.0,0.0,0.0,3.584879398345948,3.58490252494812,8.575163406021602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.5634765625,0.0,1446.708984375,1895.4371337890625,0.0,3107.664306640625,0.8889220952987671,1.0,0.0,3.0,1.0,0.0
18032820,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7560169696807861,0.3633460700511932,0.3327061831951141,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.876682460308075,0.5754486918449402,0.5495068430900574,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9455670118331908,0.7119690179824829,0.4995985925197601,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8189807534217834,0.4637956917285919,0.4446586072444916,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6660605669021606,0.2461370080709457,1.1377015113830566,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.8141784667969,297.1658935546875,284.909423828125,1.0,0.6981192827224731,0.3422404527664184,0.3422404527664184,1.0,1.0,-3.559922218322754,0.899788498878479,2.6601336002349854,0.0976474955677986,0.8331308960914612,0.8331308960914612,0.0,258.6988220214844,263.0,68966.0703125,0.0,4877.9931640625,1.0,278.158935546875,282.9345703125,298.870361328125,303.38336181640625,293.1499938964844,293.1499938964844,278.45001220703125,38635.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874505341053009,1.0,0.0,0.0,3.4515864849090576,3.4516091346740723,7.949335554258141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.7998046875,0.0,1342.074951171875,1895.4371337890625,0.0,3165.06787109375,0.8634418845176697,1.0,0.0,3.0,1.0,0.0
18032880,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7560169696807861,0.3633460700511932,0.3327061831951141,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.876682460308075,0.5754486918449402,0.5495068430900574,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9455670118331908,0.7119690179824829,0.4995985925197601,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8189807534217834,0.4637956917285919,0.4446586072444916,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6660605669021606,0.2461370080709457,1.1377015113830566,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.8141784667969,297.1658935546875,284.909423828125,1.0,0.6981192827224731,0.3422404527664184,0.3422404527664184,1.0,1.0,-3.559922218322754,0.899788498878479,2.6601336002349854,0.0976474955677986,0.8331308960914612,0.8331308960914612,0.0,258.6988220214844,263.0,68966.0703125,0.0,4877.9931640625,1.0,278.158935546875,282.9345703125,298.870361328125,303.38336181640625,293.1499938964844,293.1499938964844,278.45001220703125,38635.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874505341053009,1.0,0.0,0.0,3.4515864849090576,3.4516091346740723,7.949335554258141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.7998046875,0.0,1342.074951171875,1895.4371337890625,0.0,3165.06787109375,0.8634418845176697,1.0,0.0,3.0,1.0,0.0
