time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032940,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7529270648956299,0.3621721267700195,0.3316426575183868,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8729659914970398,0.5736377835273743,0.5477862358093262,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9428695440292358,0.7133766412734985,0.5005277991294861,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159511089324951,0.4627111554145813,0.4436385035514831,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632421016693115,0.2453669160604477,1.134518265724182,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.80224609375,297.1626892089844,284.9817199707031,1.0,0.6987078189849854,0.342094361782074,0.342094361782074,1.0,1.0,-3.552628517150879,0.897106409072876,2.655522108078003,0.0965601876378059,0.8995224237442017,0.8995224237442017,0.0,261.7065124511719,266.0,68175.0234375,0.0,4877.03173828125,1.0,278.4407958984375,283.0334167480469,298.8155517578125,303.20050048828125,293.1499938964844,293.1499938964844,278.75,34123.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680421113967896,1.0,0.0,0.0,3.548256158828736,3.54827880859375,8.400849651479803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.794921875,0.0,1409.2435302734375,1895.4371337890625,0.0,3104.4443359375,0.8810871243476868,1.0,0.0,3.0,1.0,0.0
18033000,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7529270648956299,0.3621721267700195,0.3316426575183868,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8729659914970398,0.5736377835273743,0.5477862358093262,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9428695440292358,0.7133766412734985,0.5005277991294861,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159511089324951,0.4627111554145813,0.4436385035514831,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632421016693115,0.2453669160604477,1.134518265724182,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.80224609375,297.1626892089844,284.9817199707031,1.0,0.6987078189849854,0.342094361782074,0.342094361782074,1.0,1.0,-3.552628517150879,0.897106409072876,2.655522108078003,0.0965601876378059,0.8995224237442017,0.8995224237442017,0.0,261.7065124511719,266.0,68175.0234375,0.0,4877.03173828125,1.0,278.4407958984375,283.0334167480469,298.8155517578125,303.20050048828125,293.1499938964844,293.1499938964844,278.75,34123.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680421113967896,1.0,0.0,0.0,3.548256158828736,3.54827880859375,8.400849651479803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.794921875,0.0,1409.2435302734375,1895.4371337890625,0.0,3104.4443359375,0.8810871243476868,1.0,0.0,3.0,1.0,0.0
18033060,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7502638101577759,0.3610851168632507,0.3307872116565704,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8697109818458557,0.5719538927078247,0.5463241934776306,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9406408667564392,0.7148417830467224,0.501636803150177,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.813292384147644,0.4617588520050049,0.4428551197052002,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6608192324638367,0.2446938455104828,1.1320334672927856,285.0235900878906,284.95001220703125,299.64776611328125,295.8075561523437,297.7913513183594,297.1609191894531,285.0204467773437,1.0,0.6994262933731079,0.3420270681381225,0.3420270681381225,1.0,1.0,-3.5472428798675537,0.8952447772026062,2.6519980430603027,0.0959313064813613,0.9827896952629088,0.9827896952629088,0.0,264.5075988769531,269.0,67731.21875,0.0,4880.44287109375,1.0,278.7424011230469,283.10064697265625,298.7987976074219,303.13970947265625,293.1499938964844,293.1499938964844,278.45001220703125,31865.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641602396965027,1.0,0.0,0.0,3.7185797691345215,3.718603610992432,9.226723136634972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.3828125,0.0,1579.2940673828125,1895.4371337890625,0.0,3068.027587890625,0.917452335357666,1.0,0.0,3.0,1.0,0.0
18033120,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7502638101577759,0.3610851168632507,0.3307872116565704,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8697109818458557,0.5719538927078247,0.5463241934776306,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9406408667564392,0.7148417830467224,0.501636803150177,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.813292384147644,0.4617588520050049,0.4428551197052002,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6608192324638367,0.2446938455104828,1.1320334672927856,285.0235900878906,284.95001220703125,299.64776611328125,295.8075561523437,297.7913513183594,297.1609191894531,285.0204467773437,1.0,0.6994262933731079,0.3420270681381225,0.3420270681381225,1.0,1.0,-3.5472428798675537,0.8952447772026062,2.6519980430603027,0.0959313064813613,0.9827896952629088,0.9827896952629088,0.0,264.5075988769531,269.0,67731.21875,0.0,4880.44287109375,1.0,278.7424011230469,283.10064697265625,298.7987976074219,303.13970947265625,293.1499938964844,293.1499938964844,278.45001220703125,31865.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641602396965027,1.0,0.0,0.0,3.7185797691345215,3.718603610992432,9.226723136634972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.3828125,0.0,1579.2940673828125,1895.4371337890625,0.0,3068.027587890625,0.917452335357666,1.0,0.0,3.0,1.0,0.0
18033180,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7463563680648804,0.3587566614151001,0.3291624784469604,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8651742339134216,0.5689702033996582,0.5440390110015869,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9366136193275452,0.7144157290458679,0.5017774701118469,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8093773126602173,0.4596909284591675,0.4413804709911346,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6573790311813354,0.243338942527771,1.1277176141738892,284.8875427246094,284.95001220703125,299.6122131347656,295.7842102050781,297.7707214355469,297.1461486816406,284.8886108398437,1.0,0.6997883915901184,0.341962456703186,0.341962456703186,1.0,1.0,-3.5357565879821777,0.8915363550186157,2.6442201137542725,0.0949839502573013,0.8689372539520264,0.8689372539520264,0.0,268.2129211425781,269.0,68266.640625,0.0,4871.51611328125,1.0,278.4584350585937,282.95281982421875,298.81182861328125,303.27996826171875,293.1499938964844,293.1499938964844,278.45001220703125,38382.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730487823486328,1.0,0.0,0.0,3.629143476486206,3.6291677951812735,8.788233571976889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.03515625,0.0,1527.810791015625,1895.4371337890625,0.0,3151.407958984375,0.9023180603981018,1.0,0.0,3.0,1.0,0.0
18033240,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7461733222007751,0.3586652874946594,0.3290785551071167,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8649641871452332,0.5688494443893433,0.5439242720603943,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9364188313484192,0.7144095301628113,0.5017672777175903,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8091903328895569,0.4596056640148163,0.4413012564182281,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6572153568267822,0.2432792633771896,1.1274763345718384,284.8888244628906,284.95001220703125,299.6107177734375,295.78326416015625,297.7699279785156,297.1455993652344,284.88970947265625,1.0,0.6997901797294617,0.3419597744941711,0.3419597744941711,1.0,1.0,-3.5351195335388184,0.8913339972496033,2.6437854766845703,0.0949228256940841,0.8681347966194153,0.8681347966194153,0.0,268.3770446777344,272.0,68242.015625,0.0,4870.72900390625,1.0,278.45733642578125,282.9539794921875,298.8089294433594,303.2732238769531,293.1499938964844,293.1499938964844,278.75,38356.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730702996253967,1.0,0.0,0.0,3.6259396076202393,3.625963687896729,8.772723276706529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.0751953125,0.0,1524.0784912109375,1895.4371337890625,0.0,3151.609619140625,0.9016021490097046,1.0,0.0,3.0,1.0,0.0
18033300,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7442411184310913,0.3578673601150512,0.3282061815261841,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8627118468284607,0.567695140838623,0.542672336101532,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.934471845626831,0.7148312926292419,0.5018506050109863,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8071726560592651,0.4588311910629272,0.4404510259628296,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6554383635520935,0.2426900118589401,1.1247265338897705,284.998046875,284.95001220703125,299.5919494628906,295.7711181640625,297.7626037597656,297.1425476074219,284.9984741210937,1.0,0.6998322606086731,0.3419261276721954,0.3419261276721954,1.0,1.0,-3.528326988220215,0.8891626596450806,2.6391642093658447,0.0942027792334556,0.9395319819450378,0.9395319819450378,0.0,270.1429138183594,272.0,67263.625,0.0,4862.4638671875,1.0,278.70098876953125,283.08184814453125,298.7480163574219,303.0347900390625,293.1499938964844,293.1499938964844,278.75,34381.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680607080459595,1.0,0.0,0.0,3.6654245853424072,3.665448665618897,8.964826747615007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.08203125,0.0,1538.23583984375,1895.4371337890625,0.0,3104.618408203125,0.9090172052383424,1.0,0.0,3.0,1.0,0.0
18033360,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7428930997848511,0.3571968376636505,0.3276572525501251,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8610740303993225,0.5666843056678772,0.5417727828025818,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9333083629608154,0.7153893113136292,0.5022891163825989,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8057081699371338,0.4581900835037231,0.4398914873600006,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6541380286216736,0.2421919256448745,1.1226998567581177,284.9809265136719,284.95001220703125,299.572998046875,295.759033203125,297.7566833496094,297.1412658691406,284.97955322265625,1.0,0.6999742984771729,0.3419274687767029,0.3419274687767029,1.0,1.0,-3.523998737335205,0.8878427147865295,2.6361560821533203,0.0938348397612571,0.9416077733039856,0.9416077733039856,0.0,271.491943359375,275.0,67261.9140625,0.0,4858.7880859375,1.0,278.7430419921875,283.0710754394531,298.7436218261719,303.0696716308594,293.1499938964844,293.1499938964844,278.45001220703125,34048.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667170405387878,1.0,0.0,0.0,3.715598106384277,3.7156224250793457,9.21193304748158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.9130859375,0.0,1592.5208740234375,1895.4371337890625,0.0,3092.01318359375,0.9183828830718994,1.0,0.0,3.0,1.0,0.0
18033420,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7392646670341492,0.3549219667911529,0.3259725570678711,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8568419218063354,0.5636861324310303,0.5393455624580383,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9296151995658876,0.715127170085907,0.5024415254592896,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8018086552619934,0.4560964703559875,0.438275396823883,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6508194804191589,0.2407140582799911,1.1174304485321045,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.73748779296875,297.12921142578125,284.8966369628906,1.0,0.7000496983528137,0.3419301807880401,0.3419301807880401,1.0,1.0,-3.510962009429932,0.8838745951652527,2.627087354660034,0.0929168388247489,0.8505680561065674,0.8505680561065674,0.0,274.9394836425781,278.0,67426.3046875,0.0,4843.37158203125,1.0,278.4580078125,282.9715576171875,298.7483215332031,303.1595458984375,293.1499938964844,293.1499938964844,278.75,39224.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728521466255188,1.0,0.0,0.0,3.5693671703338623,3.5693910121917725,8.50111234740325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.8388671875,0.0,1468.8919677734375,1895.4371337890625,0.0,3149.5634765625,0.8900277018547058,1.0,0.0,3.0,1.0,0.0
18033480,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7392646670341492,0.3549219667911529,0.3259725570678711,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8568419218063354,0.5636861324310303,0.5393455624580383,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9296151995658876,0.715127170085907,0.5024415254592896,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8018086552619934,0.4560964703559875,0.438275396823883,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6508194804191589,0.2407140582799911,1.1174304485321045,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.73748779296875,297.12921142578125,284.8966369628906,1.0,0.7000496983528137,0.3419301807880401,0.3419301807880401,1.0,1.0,-3.510962009429932,0.8838745951652527,2.627087354660034,0.0929168388247489,0.8505680561065674,0.8505680561065674,0.0,274.9394836425781,278.0,67426.3046875,0.0,4843.37158203125,1.0,278.4580078125,282.9715576171875,298.7483215332031,303.1595458984375,293.1499938964844,293.1499938964844,278.75,39224.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728521466255188,1.0,0.0,0.0,3.5693671703338623,3.5693910121917725,8.50111234740325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.8388671875,0.0,1468.8919677734375,1895.4371337890625,0.0,3149.5634765625,0.8900277018547058,1.0,0.0,3.0,1.0,0.0
18033540,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7364145517349243,0.3535135090351105,0.3246534466743469,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.853442907333374,0.5615757703781128,0.5372931361198425,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9270088076591492,0.7161195278167725,0.5030331611633301,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986751198768616,0.4547310769557953,0.4369450211524963,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6480890512466431,0.239614650607109,1.1126134395599363,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.7257080078125,297.1271057128906,284.98394775390625,1.0,0.7001346945762634,0.3419328927993774,0.3419328927993774,1.0,1.0,-3.500216007232666,0.8806108832359314,2.61960506439209,0.0919924899935722,0.9252326488494872,0.9252326488494872,0.0,277.72906494140625,281.0,66475.53125,0.0,4830.3623046875,1.0,278.7417297363281,283.0856018066406,298.6907043457031,302.9640197753906,293.1499938964844,293.1499938964844,278.45001220703125,34239.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654756546020508,1.0,0.0,0.0,3.658050775527954,3.658074378967285,8.928792567530763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.994140625,0.0,1528.9410400390625,1895.4371337890625,0.0,3080.367919921875,0.9058437943458556,1.0,0.0,3.0,1.0,0.0
18033600,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7364145517349243,0.3535135090351105,0.3246534466743469,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.853442907333374,0.5615757703781128,0.5372931361198425,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9270088076591492,0.7161195278167725,0.5030331611633301,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986751198768616,0.4547310769557953,0.4369450211524963,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6480890512466431,0.239614650607109,1.1126134395599363,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.7257080078125,297.1271057128906,284.98394775390625,1.0,0.7001346945762634,0.3419328927993774,0.3419328927993774,1.0,1.0,-3.500216007232666,0.8806108832359314,2.61960506439209,0.0919924899935722,0.9252326488494872,0.9252326488494872,0.0,277.72906494140625,281.0,66475.53125,0.0,4830.3623046875,1.0,278.7417297363281,283.0856018066406,298.6907043457031,302.9640197753906,293.1499938964844,293.1499938964844,278.45001220703125,34239.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654756546020508,1.0,0.0,0.0,3.658050775527954,3.658074378967285,8.928792567530763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.994140625,0.0,1528.9410400390625,1895.4371337890625,0.0,3080.367919921875,0.9058437943458556,1.0,0.0,3.0,1.0,0.0
18033660,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7329651713371277,0.3512201309204101,0.322952389717102,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8494489789009094,0.5585495233535767,0.5348409414291382,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9234854578971864,0.7157518863677979,0.5031144618988037,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949336767196655,0.4526183307170868,0.435312420129776,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6449423432350159,0.2380944490432739,1.1071484088897705,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.70733642578125,297.11627197265625,284.9051208496094,1.0,0.7001361846923828,0.3420018553733825,0.3420018553733825,1.0,1.0,-3.486789464950561,0.876720130443573,2.610069274902344,0.0912417024374008,0.8421010375022888,0.8421010375022888,0.0,281.09246826171875,269.0,66611.0625,0.0,4813.28759765625,1.0,278.4578552246094,282.9903564453125,298.6990661621094,303.056640625,293.1499938964844,293.1499938964844,278.75,39209.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713281750679016,1.0,0.0,0.0,3.5119049549102783,3.511928081512451,8.229600894082978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.748046875,0.0,1407.995849609375,1895.4371337890625,0.0,3135.269287109375,0.8774150013923645,1.0,0.0,3.0,1.0,0.0
18033720,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7329651713371277,0.3512201309204101,0.322952389717102,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8494489789009094,0.5585495233535767,0.5348409414291382,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9234854578971864,0.7157518863677979,0.5031144618988037,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949336767196655,0.4526183307170868,0.435312420129776,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6449423432350159,0.2380944490432739,1.1071484088897705,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.70733642578125,297.11627197265625,284.9051208496094,1.0,0.7001361846923828,0.3420018553733825,0.3420018553733825,1.0,1.0,-3.486789464950561,0.876720130443573,2.610069274902344,0.0912417024374008,0.8421010375022888,0.8421010375022888,0.0,281.09246826171875,269.0,66611.0625,0.0,4813.28759765625,1.0,278.4578552246094,282.9903564453125,298.6990661621094,303.056640625,293.1499938964844,293.1499938964844,278.75,39209.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713281750679016,1.0,0.0,0.0,3.5119049549102783,3.511928081512451,8.229600894082978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.748046875,0.0,1407.995849609375,1895.4371337890625,0.0,3135.269287109375,0.8774150013923645,1.0,0.0,3.0,1.0,0.0
18033780,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7338303327560425,0.3497293591499328,0.3213115930557251,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8506532311439514,0.5563267469406128,0.5324293971061707,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268888235092164,0.7165424227714539,0.5033806562423706,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7963187098503113,0.4511640071868896,0.4336418509483337,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6455949544906616,0.2369175106287002,1.100730061531067,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6956481933594,297.1144714355469,284.98211669921875,1.0,0.6960040330886841,0.3420708179473877,0.3420708179473877,1.0,1.0,-3.472503185272217,0.8725757598876953,2.599927425384521,0.0902898833155632,0.9115051031112672,0.9115051031112672,0.0,276.8734436035156,257.0,65678.1015625,0.0,4740.822265625,1.0,278.7413024902344,283.0951232910156,298.6421813964844,302.86480712890625,293.1499938964844,293.1499938964844,278.45001220703125,34240.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638333082199097,1.0,0.0,0.0,3.605998992919922,3.606022357940674,8.676498737258953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.2197265625,0.0,1471.75634765625,1895.4371337890625,0.0,3064.961181640625,0.8940821290016174,1.0,0.0,3.0,1.0,0.0
18033840,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7338303327560425,0.3497293591499328,0.3213115930557251,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8506532311439514,0.5563267469406128,0.5324293971061707,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268888235092164,0.7165424227714539,0.5033806562423706,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7963187098503113,0.4511640071868896,0.4336418509483337,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6455949544906616,0.2369175106287002,1.100730061531067,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6956481933594,297.1144714355469,284.98211669921875,1.0,0.6960040330886841,0.3420708179473877,0.3420708179473877,1.0,1.0,-3.472503185272217,0.8725757598876953,2.599927425384521,0.0902898833155632,0.9115051031112672,0.9115051031112672,0.0,276.8734436035156,257.0,65678.1015625,0.0,4740.822265625,1.0,278.7413024902344,283.0951232910156,298.6421813964844,302.86480712890625,293.1499938964844,293.1499938964844,278.45001220703125,34240.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638333082199097,1.0,0.0,0.0,3.605998992919922,3.606022357940674,8.676498737258953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.2197265625,0.0,1471.75634765625,1895.4371337890625,0.0,3064.961181640625,0.8940821290016174,1.0,0.0,3.0,1.0,0.0
18033900,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7350486516952515,0.3486033082008362,0.3203946352005005,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8522403836250305,0.5548169612884521,0.5311210751533508,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9298620223999025,0.7163072824478149,0.5033759474754333,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7979922890663147,0.4501214921474457,0.4327277541160583,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6466744542121887,0.2361748069524765,1.0973025560379028,284.868408203125,284.95001220703125,299.39697265625,295.6510314941406,297.6868591308594,297.1098022460937,284.869140625,1.0,0.6931955218315125,0.3421052992343902,0.3421052992343902,1.0,1.0,-3.464606046676636,0.8702671527862549,2.594338893890381,0.0898487642407417,0.8262089490890503,0.8262089490890503,0.0,273.2851257324219,257.0,66171.9765625,0.0,4692.24072265625,1.0,278.4996032714844,282.9698181152344,298.6759948730469,303.0504150390625,293.1499938964844,293.1499938964844,278.45001220703125,39319.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688769340515137,1.0,0.0,0.0,3.537616729736328,3.537640333175659,8.350545499524742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.5341796875,0.0,1435.767822265625,1895.4371337890625,0.0,3112.275634765625,0.8802552223205566,1.0,0.0,3.0,1.0,0.0
18033960,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7362446784973145,0.3474515676498413,0.3191923499107361,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8538830280303955,0.5532591938972473,0.5294884443283081,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9328887462615968,0.7160562872886658,0.5030443668365479,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.79970782995224,0.4490252733230591,0.431537926197052,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6477711200714111,0.2353796809911728,1.093082308769226,284.9059143066406,284.95001220703125,299.37701416015625,295.6391296386719,297.6778564453125,297.104736328125,284.90625,1.0,0.6899209022521973,0.3421866297721863,0.3421866297721863,1.0,1.0,-3.454291582107544,0.8673577904701233,2.5869336128234863,0.0892818123102188,0.8312259316444397,0.8312259316444397,0.0,269.33551025390625,245.0,65707.7265625,0.0,4634.2177734375,1.0,278.4585876464844,283.0044250488281,298.6499938964844,302.950439453125,293.1499938964844,293.1499938964844,278.75,39190.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694542050361633,1.0,0.0,0.0,3.4545462131500244,3.454568862915039,7.962973995745415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.86328125,0.0,1348.985595703125,1895.4371337890625,0.0,3117.690673828125,0.8647356629371643,1.0,0.0,3.0,1.0,0.0
18034020,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7406131029129028,0.3459785878658294,0.3173667192459106,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8594070672988892,0.5509947538375854,0.526825487613678,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9418388605117798,0.716718316078186,0.5030692219734192,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8052969574928284,0.4475519955158233,0.4296347796916961,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6516321301460266,0.2342115342617035,1.0856521129608154,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.6668701171875,297.1038818359375,284.9788513183594,1.0,0.6828352212905884,0.3423492908477783,0.3423492908477783,1.0,1.0,-3.437690496444702,0.8627876043319702,2.574903011322021,0.0883800834417343,0.8960562348365784,0.8960562348365784,0.0,259.3316345214844,233.0,64760.62890625,0.0,4516.31787109375,1.0,278.7408142089844,283.1054077148437,298.5931091308594,302.7572021484375,293.1499938964844,293.1499938964844,279.04998779296875,34333.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616675734519958,1.0,0.0,0.0,3.546537160873413,3.546559810638428,8.392711947635689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.6025390625,0.0,1408.9637451171875,1895.4371337890625,0.0,3044.645751953125,0.880823016166687,1.0,0.0,3.0,1.0,0.0
18034080,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7406131029129028,0.3459785878658294,0.3173667192459106,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8594070672988892,0.5509947538375854,0.526825487613678,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9418388605117798,0.716718316078186,0.5030692219734192,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8052969574928284,0.4475519955158233,0.4296347796916961,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6516321301460266,0.2342115342617035,1.0856521129608154,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.6668701171875,297.1038818359375,284.9788513183594,1.0,0.6828352212905884,0.3423492908477783,0.3423492908477783,1.0,1.0,-3.437690496444702,0.8627876043319702,2.574903011322021,0.0883800834417343,0.8960562348365784,0.8960562348365784,0.0,259.3316345214844,233.0,64760.62890625,0.0,4516.31787109375,1.0,278.7408142089844,283.1054077148437,298.5931091308594,302.7572021484375,293.1499938964844,293.1499938964844,279.04998779296875,34333.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616675734519958,1.0,0.0,0.0,3.546537160873413,3.546559810638428,8.392711947635689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.6025390625,0.0,1408.9637451171875,1895.4371337890625,0.0,3044.645751953125,0.880823016166687,1.0,0.0,3.0,1.0,0.0
18034140,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7463898062705994,0.3446592688560486,0.3157821595668793,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.866605281829834,0.5489132404327393,0.5244441032409668,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.952485978603363,0.7174869179725647,0.5032975673675537,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8122550249099731,0.4462693631649017,0.4279942512512207,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.656836748123169,0.2332130670547485,1.079098105430603,285.0225830078125,284.95001220703125,299.2969055175781,295.5915832519531,297.6572570800781,297.10479736328125,285.01922607421875,1.0,0.6753948926925659,0.3425119519233703,0.3425119519233703,1.0,1.0,-3.4233384132385254,0.8588955998420715,2.564442873001098,0.0877224951982498,0.9794590473175048,0.9794590473175048,0.0,248.17996215820312,221.0,64150.03125,0.0,4398.025390625,1.0,279.0423583984375,283.1755065917969,298.5772399902344,302.68707275390625,293.1499938964844,293.1499938964844,278.75,31929.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565552234649658,1.0,0.0,0.0,3.7140514850616455,3.714075326919556,9.204265438711444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.685546875,0.0,1574.6138916015625,1895.4371337890625,0.0,2996.701904296875,0.9164626598358154,1.0,0.0,3.0,1.0,0.0
18034200,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7463898062705994,0.3446592688560486,0.3157821595668793,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.866605281829834,0.5489132404327393,0.5244441032409668,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.952485978603363,0.7174869179725647,0.5032975673675537,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8122550249099731,0.4462693631649017,0.4279942512512207,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.656836748123169,0.2332130670547485,1.079098105430603,285.0225830078125,284.95001220703125,299.2969055175781,295.5915832519531,297.6572570800781,297.10479736328125,285.01922607421875,1.0,0.6753948926925659,0.3425119519233703,0.3425119519233703,1.0,1.0,-3.4233384132385254,0.8588955998420715,2.564442873001098,0.0877224951982498,0.9794590473175048,0.9794590473175048,0.0,248.17996215820312,221.0,64150.03125,0.0,4398.025390625,1.0,279.0423583984375,283.1755065917969,298.5772399902344,302.68707275390625,293.1499938964844,293.1499938964844,278.75,31929.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565552234649658,1.0,0.0,0.0,3.7140514850616455,3.714075326919556,9.204265438711444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.685546875,0.0,1574.6138916015625,1895.4371337890625,0.0,2996.701904296875,0.9164626598358154,1.0,0.0,3.0,1.0,0.0
18034260,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7515155673027039,0.342083603143692,0.3133952617645263,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8732492923736572,0.5454809069633484,0.5211703181266785,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9618255496025084,0.7163328528404236,0.5025309324264526,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8183597326278687,0.4438493251800537,0.4256233870983124,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6616213917732239,0.23155577480793,1.0707321166992188,284.8850402832031,284.95001220703125,299.2568359375,295.5679016113281,297.63775634765625,297.0925598144531,284.88629150390625,1.0,0.6673507690429688,0.3427674174308777,0.3427674174308777,1.0,1.0,-3.402706861495972,0.8533406853675842,2.549366235733032,0.0869640335440635,0.8608301877975464,0.8608301877975464,0.0,237.58514404296875,209.0,64497.57421875,0.0,4266.74951171875,1.0,278.7571716308594,283.0301818847656,298.5921630859375,302.8135681152344,293.1499938964844,293.1499938964844,279.04998779296875,38797.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653678297996521,1.0,0.0,0.0,3.605888605117798,3.605912685394287,8.675967819726793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.2587890625,0.0,1505.3209228515625,1895.4371337890625,0.0,3079.356201171875,0.8975691199302673,1.0,0.0,3.0,1.0,0.0
18034320,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7515155673027039,0.342083603143692,0.3133952617645263,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8732492923736572,0.5454809069633484,0.5211703181266785,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9618255496025084,0.7163328528404236,0.5025309324264526,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8183597326278687,0.4438493251800537,0.4256233870983124,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6616213917732239,0.23155577480793,1.0707321166992188,284.8850402832031,284.95001220703125,299.2568359375,295.5679016113281,297.63775634765625,297.0925598144531,284.88629150390625,1.0,0.6673507690429688,0.3427674174308777,0.3427674174308777,1.0,1.0,-3.402706861495972,0.8533406853675842,2.549366235733032,0.0869640335440635,0.8608301877975464,0.8608301877975464,0.0,237.58514404296875,209.0,64497.57421875,0.0,4266.74951171875,1.0,278.7571716308594,283.0301818847656,298.5921630859375,302.8135681152344,293.1499938964844,293.1499938964844,279.04998779296875,38797.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653678297996521,1.0,0.0,0.0,3.605888605117798,3.605912685394287,8.675967819726793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.2587890625,0.0,1505.3209228515625,1895.4371337890625,0.0,3079.356201171875,0.8975691199302673,1.0,0.0,3.0,1.0,0.0
18034380,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7582183480262756,0.3404640555381775,0.3113041222095489,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8816564679145813,0.5429915189743042,0.5181533098220825,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9725261926651,0.716636598110199,0.502164900302887,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257668614387512,0.4421822130680084,0.4234135746955871,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676487922668457,0.2302571386098861,1.0623161792755127,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.626220703125,297.0908508300781,284.9765014648437,1.0,0.658963143825531,0.343022882938385,0.343022882938385,1.0,1.0,-3.3833348751068115,0.8481798768043518,2.5351550579071045,0.086059384047985,0.9322896599769592,0.9322896599769592,0.0,226.05178833007807,197.0,63401.8203125,0.0,4134.0810546875,1.0,279.0419921875,283.1488037109375,298.5246276855469,302.6025085449219,293.1499938964844,293.1499938964844,278.75,34280.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857903242111206,1.0,0.0,0.0,3.6904103755950928,3.690434455871582,9.08746244476788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.18359375,0.0,1565.5836181640625,1895.4371337890625,0.0,3009.341552734375,0.9130653738975524,1.0,0.0,3.0,1.0,0.0
18034440,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7582183480262756,0.3404640555381775,0.3113041222095489,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8816564679145813,0.5429915189743042,0.5181533098220825,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9725261926651,0.716636598110199,0.502164900302887,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257668614387512,0.4421822130680084,0.4234135746955871,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676487922668457,0.2302571386098861,1.0623161792755127,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.626220703125,297.0908508300781,284.9765014648437,1.0,0.658963143825531,0.343022882938385,0.343022882938385,1.0,1.0,-3.3833348751068115,0.8481798768043518,2.5351550579071045,0.086059384047985,0.9322896599769592,0.9322896599769592,0.0,226.05178833007807,197.0,63401.8203125,0.0,4134.0810546875,1.0,279.0419921875,283.1488037109375,298.5246276855469,302.6025085449219,293.1499938964844,293.1499938964844,278.75,34280.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857903242111206,1.0,0.0,0.0,3.6904103755950928,3.690434455871582,9.08746244476788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.18359375,0.0,1565.5836181640625,1895.4371337890625,0.0,3009.341552734375,0.9130653738975524,1.0,0.0,3.0,1.0,0.0
18034500,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7619391679763794,0.3393176794052124,0.3102871477603912,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8862773180007935,0.5414013862609863,0.516680896282196,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9779155254364014,0.7162063717842102,0.5019700527191162,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8297882080078125,0.4410755634307861,0.4223515093326568,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6710156798362732,0.2294759154319763,1.0583010911941528,284.8554077148437,284.95001220703125,299.1969909667969,295.532470703125,297.6180419921875,297.0867614746094,284.8549499511719,1.0,0.6547414064407349,0.3431506156921386,0.3431506156921386,1.0,1.0,-3.374006748199463,0.8456991910934448,2.5283074378967285,0.0857547968626022,0.8394617438316345,0.8394617438316345,0.0,220.24755859375,197.0,63950.83984375,0.0,4068.993896484375,1.0,278.7972412109375,283.0154724121094,298.55908203125,302.78765869140625,293.1499938964844,293.1499938964844,278.75,39243.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631184101104736,1.0,0.0,0.0,3.6245718002319336,3.624596118927002,8.766105565882754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.4990234375,0.0,1529.1636962890625,1895.4371337890625,0.0,3058.254638671875,0.8995145559310913,1.0,0.0,3.0,1.0,0.0
18034560,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7653098106384277,0.3381166458129883,0.3089924156665802,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8905471563339233,0.5397394895553589,0.5148968696594238,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9826907515525818,0.7157161235809326,0.5014374256134033,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8335007429122925,0.4398952424526214,0.4210280776023865,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6740995645523071,0.2286296188831329,1.0535868406295776,284.8939514160156,284.95001220703125,299.1771545410156,295.52069091796875,297.609375,297.0819396972656,284.8949584960937,1.0,0.6503586769104004,0.343332976102829,0.343332976102829,1.0,1.0,-3.362403392791748,0.842673659324646,2.5197296142578125,0.0853587538003921,0.8401216864585876,0.8401216864585876,0.0,214.72071838378903,185.0,63405.8828125,0.0,3999.9443359375,1.0,278.7579040527344,283.0543518066406,298.5318603515625,302.6830139160156,293.1499938964844,293.1499938964844,279.04998779296875,39685.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636922240257263,1.0,0.0,0.0,3.526045083999634,3.526068687438965,8.296005375996174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.1416015625,0.0,1426.2247314453125,1895.4371337890625,0.0,3063.6376953125,0.8809298872947693,1.0,0.0,3.0,1.0,0.0
18034620,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743834853172302,0.3366269767284393,0.3070577085018158,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.901561677455902,0.5373663306236267,0.5120276212692261,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.993662416934967,0.7160680890083313,0.5011612176895142,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8430889248847961,0.4383360743522644,0.4189448654651642,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6821804046630859,0.2273939102888107,1.0454411506652832,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.5997314453125,297.0822448730469,284.9801330566406,1.0,0.6416702270507812,0.3436977565288543,0.3436977565288543,1.0,1.0,-3.343984842300415,0.8381112813949585,2.505873680114746,0.0848570987582206,0.911488711833954,0.911488711833954,0.0,202.7149353027344,173.0,62372.765625,0.0,3869.548828125,1.0,279.0413818359375,283.1672668457031,298.4715881347656,302.4814147949219,293.1499938964844,293.1499938964844,278.75,34378.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550595045089722,1.0,0.0,0.0,3.613439083099365,3.613462448120117,8.712339081284881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.9970703125,0.0,1480.8636474609375,1895.4371337890625,0.0,2982.68017578125,0.8958994150161743,1.0,0.0,3.0,1.0,0.0
18034680,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743834853172302,0.3366269767284393,0.3070577085018158,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.901561677455902,0.5373663306236267,0.5120276212692261,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.993662416934967,0.7160680890083313,0.5011612176895142,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8430889248847961,0.4383360743522644,0.4189448654651642,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6821804046630859,0.2273939102888107,1.0454411506652832,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.5997314453125,297.0822448730469,284.9801330566406,1.0,0.6416702270507812,0.3436977565288543,0.3436977565288543,1.0,1.0,-3.343984842300415,0.8381112813949585,2.505873680114746,0.0848570987582206,0.911488711833954,0.911488711833954,0.0,202.7149353027344,173.0,62372.765625,0.0,3869.548828125,1.0,279.0413818359375,283.1672668457031,298.4715881347656,302.4814147949219,293.1499938964844,293.1499938964844,278.75,34378.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550595045089722,1.0,0.0,0.0,3.613439083099365,3.613462448120117,8.712339081284881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.9970703125,0.0,1480.8636474609375,1895.4371337890625,0.0,2982.68017578125,0.8958994150161743,1.0,0.0,3.0,1.0,0.0
18034740,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7825974822044373,0.3343154191970825,0.3048201501369476,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.911990761756897,0.5341342687606812,0.5088347792625427,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.715399444103241,0.495073139667511,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8519861698150635,0.4360710084438324,0.4166256189346313,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6895585656166077,0.2257793694734573,1.0369764566421509,284.8996276855469,284.95001220703125,299.09869384765625,295.4736022949219,297.58447265625,297.0753173828125,284.8993225097656,1.0,0.6325375437736511,0.3440625071525574,0.3440625071525574,1.0,1.0,-3.318103551864624,0.8312135934829712,2.4868900775909424,0.0840441733598709,0.8259515762329102,0.8259515762329102,0.0,192.0272521972656,161.0,62307.390625,0.0,3728.744140625,1.0,278.7588195800781,283.0747985839844,298.4826965332031,302.5647888183594,293.1499938964844,293.1499938964844,279.04998779296875,39501.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605437278747559,1.0,0.0,0.0,3.450611352920532,3.450634241104126,7.944844924168137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.771484375,0.0,1347.2122802734375,1895.4371337890625,0.0,3034.104736328125,0.8639844655990601,1.0,0.0,3.0,1.0,0.0
