time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034800,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7825974822044373,0.3343154191970825,0.3048201501369476,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.911990761756897,0.5341342687606812,0.5088347792625427,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.715399444103241,0.495073139667511,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8519861698150635,0.4360710084438324,0.4166256189346313,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6895585656166077,0.2257793694734573,1.0369764566421509,284.8996276855469,284.95001220703125,299.09869384765625,295.4736022949219,297.58447265625,297.0753173828125,284.8993225097656,1.0,0.6325375437736511,0.3440625071525574,0.3440625071525574,1.0,1.0,-3.318103551864624,0.8312135934829712,2.4868900775909424,0.0840441733598709,0.8259515762329102,0.8259515762329102,0.0,192.0272521972656,161.0,62307.390625,0.0,3728.744140625,1.0,278.7588195800781,283.0747985839844,298.4826965332031,302.5647888183594,293.1499938964844,293.1499938964844,279.04998779296875,39501.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605437278747559,1.0,0.0,0.0,3.450611352920532,3.450634241104126,7.944844924168137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.771484375,0.0,1347.2122802734375,1895.4371337890625,0.0,3034.104736328125,0.8639844655990601,1.0,0.0,3.0,1.0,0.0
18034860,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.790340781211853,0.3326808512210846,0.3029149770736694,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9223054051399232,0.5315874814987183,0.5059764385223389,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.7188457250595093,0.4780376553535461,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8603910803794861,0.434349000453949,0.4145614206790924,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6963069438934326,0.2244351655244827,1.0290615558624268,284.9696044921875,284.95001220703125,299.06011962890625,295.4501342773437,297.582763671875,297.08660888671875,284.96856689453125,1.0,0.6221117377281189,0.3445305526256561,0.3445305526256561,1.0,1.0,-3.2789762020111084,0.8205012679100037,2.45847487449646,0.0821481123566627,0.8830852508544922,0.8830852508544922,0.0,182.2115173339844,149.0,60954.35546875,0.0,3564.0888671875,1.0,279.0406799316406,283.1771850585937,298.420654296875,302.3477478027344,293.1499938964844,293.1499938964844,279.3500061035156,34868.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512312173843384,1.0,0.0,0.0,3.5220787525177,3.522101402282715,8.277352208097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.15625,0.0,1387.283447265625,1895.4371337890625,0.0,2946.80419921875,0.8756891489028931,1.0,0.0,3.0,1.0,0.0
18034920,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.790340781211853,0.3326808512210846,0.3029149770736694,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9223054051399232,0.5315874814987183,0.5059764385223389,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.7188457250595093,0.4780376553535461,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8603910803794861,0.434349000453949,0.4145614206790924,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6963069438934326,0.2244351655244827,1.0290615558624268,284.9696044921875,284.95001220703125,299.06011962890625,295.4501342773437,297.582763671875,297.08660888671875,284.96856689453125,1.0,0.6221117377281189,0.3445305526256561,0.3445305526256561,1.0,1.0,-3.2789762020111084,0.8205012679100037,2.45847487449646,0.0821481123566627,0.8830852508544922,0.8830852508544922,0.0,182.2115173339844,149.0,60954.35546875,0.0,3564.0888671875,1.0,279.0406799316406,283.1771850585937,298.420654296875,302.3477478027344,293.1499938964844,293.1499938964844,279.3500061035156,34868.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512312173843384,1.0,0.0,0.0,3.5220787525177,3.522101402282715,8.277352208097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.15625,0.0,1387.283447265625,1895.4371337890625,0.0,2946.80419921875,0.8756891489028931,1.0,0.0,3.0,1.0,0.0
18034980,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8002440929412842,0.3311925232410431,0.3012444972991943,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9355620741844176,0.5292133092880249,0.5033911466598511,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7249717712402344,0.4584596455097198,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8711735010147095,0.4327795505523681,0.4127270579338074,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7049767374992371,0.2232649475336074,1.022019863128662,285.00689697265625,284.95001220703125,299.02215576171875,295.4267272949219,297.5909423828125,297.11102294921875,285.0035400390625,1.0,0.6110891103744507,0.3449985682964325,0.3449985682964325,1.0,1.0,-3.23964524269104,0.8096907734870911,2.4299545288085938,0.0801599845290184,0.9545336365699768,0.9545336365699768,0.0,171.54400634765625,137.0,59937.6171875,0.0,3395.958251953125,1.0,279.34112548828125,283.24578857421875,298.4025573730469,302.2499084472656,293.1499938964844,293.1499938964844,279.04998779296875,32460.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439310193061829,1.0,0.0,0.0,3.672738313674927,3.672761917114258,9.000636964628939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.263671875,0.0,1531.96435546875,1895.4371337890625,0.0,2878.463623046875,0.9076145887374878,1.0,0.0,3.0,1.0,0.0
18035040,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8002440929412842,0.3311925232410431,0.3012444972991943,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9355620741844176,0.5292133092880249,0.5033911466598511,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7249717712402344,0.4584596455097198,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8711735010147095,0.4327795505523681,0.4127270579338074,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7049767374992371,0.2232649475336074,1.022019863128662,285.00689697265625,284.95001220703125,299.02215576171875,295.4267272949219,297.5909423828125,297.11102294921875,285.0035400390625,1.0,0.6110891103744507,0.3449985682964325,0.3449985682964325,1.0,1.0,-3.23964524269104,0.8096907734870911,2.4299545288085938,0.0801599845290184,0.9545336365699768,0.9545336365699768,0.0,171.54400634765625,137.0,59937.6171875,0.0,3395.958251953125,1.0,279.34112548828125,283.24578857421875,298.4025573730469,302.2499084472656,293.1499938964844,293.1499938964844,279.04998779296875,32460.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439310193061829,1.0,0.0,0.0,3.672738313674927,3.672761917114258,9.000636964628939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.263671875,0.0,1531.96435546875,1895.4371337890625,0.0,2878.463623046875,0.9076145887374878,1.0,0.0,3.0,1.0,0.0
18035100,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8053416609764099,0.3299371898174286,0.3002031147480011,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.942399799823761,0.5274826288223267,0.5018734335899353,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.7278846502304077,0.4484792649745941,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8768793940544128,0.4315353631973266,0.411622405052185,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7094977498054504,0.2224557995796203,1.0181704759597778,284.8555603027344,284.95001220703125,299.00341796875,295.4150085449219,297.5922546386719,297.11962890625,284.8518981933594,1.0,0.6053475141525269,0.3452325761318207,0.3452325761318207,1.0,1.0,-3.2186150550842285,0.803841233253479,2.41477370262146,0.0790750980377197,0.8476216793060303,0.8476216793060303,0.0,166.21987915039062,137.0,60487.4375,0.0,3310.04345703125,1.0,279.0971374511719,283.0857849121094,298.44580078125,302.4497375488281,293.1499938964844,293.1499938964844,279.04998779296875,37845.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500534296035767,1.0,0.0,0.0,3.630029439926148,3.6300535202026367,8.792524681666691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.3662109375,0.0,1524.79833984375,1895.4371337890625,0.0,2935.77099609375,0.8994851112365723,1.0,0.0,3.0,1.0,0.0
18035160,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8100086450576782,0.3285879790782928,0.2988212704658508,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9487965106964112,0.5256220698356628,0.499959647655487,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.7308843731880188,0.4387897253036499,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8823548555374146,0.4301509857177734,0.4101682305335998,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7136170864105225,0.2215479612350464,1.0134031772613523,284.8805847167969,284.95001220703125,298.9848327636719,295.4033203125,297.59307861328125,297.12701416015625,284.8820495605469,1.0,0.599382221698761,0.345679759979248,0.345679759979248,1.0,1.0,-3.195523262023926,0.7979205846786499,2.3976025581359863,0.0783488377928733,0.8356654644012451,0.8356654644012451,0.0,161.03643798828125,140.0,59752.078125,0.0,3221.14306640625,1.0,279.05792236328125,283.1192321777344,298.4183349609375,302.3415222167969,293.1499938964844,293.1499938964844,279.3500061035156,39908.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510525822639465,1.0,0.0,0.0,3.5143191814422607,3.5143425464630127,8.240920124080731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.9365234375,0.0,1415.5513916015625,1895.4371337890625,0.0,2945.130126953125,0.8783102631568909,1.0,0.0,3.0,1.0,0.0
18035220,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8152723908424377,0.32694873213768,0.2969531416893005,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9559071660041808,0.5230119824409485,0.4970724880695343,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7378817796707153,0.4274060130119324,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8887283205986023,0.4282979369163513,0.4080254733562469,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.718046247959137,0.2202620953321457,1.0061177015304563,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.6033935546875,297.15252685546875,284.97222900390625,1.0,0.5922712087631226,0.346574068069458,0.346574068069458,1.0,1.0,-3.1647565364837646,0.7909324169158936,2.373824119567871,0.0779376775026321,0.903709888458252,0.903709888458252,0.0,154.9044647216797,158.0,58593.78515625,0.0,3109.460205078125,1.0,279.3412475585937,283.2378845214844,298.3497009277344,302.121337890625,293.1499938964844,293.1499938964844,279.04998779296875,34568.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412176370620728,1.0,0.0,0.0,3.5938596725463867,3.5938830375671387,8.618179663244518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.001953125,0.0,1461.05810546875,1895.4371337890625,0.0,2853.09375,0.8915976881980896,1.0,0.0,3.0,1.0,0.0
18035280,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8152723908424377,0.32694873213768,0.2969531416893005,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9559071660041808,0.5230119824409485,0.4970724880695343,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7378817796707153,0.4274060130119324,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8887283205986023,0.4282979369163513,0.4080254733562469,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.718046247959137,0.2202620953321457,1.0061177015304563,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.6033935546875,297.15252685546875,284.97222900390625,1.0,0.5922712087631226,0.346574068069458,0.346574068069458,1.0,1.0,-3.1647565364837646,0.7909324169158936,2.373824119567871,0.0779376775026321,0.903709888458252,0.903709888458252,0.0,154.9044647216797,158.0,58593.78515625,0.0,3109.460205078125,1.0,279.3412475585937,283.2378845214844,298.3497009277344,302.121337890625,293.1499938964844,293.1499938964844,279.04998779296875,34568.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412176370620728,1.0,0.0,0.0,3.5938596725463867,3.5938830375671387,8.618179663244518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.001953125,0.0,1461.05810546875,1895.4371337890625,0.0,2853.09375,0.8915976881980896,1.0,0.0,3.0,1.0,0.0
18035340,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8099645972251892,0.3246369063854217,0.2951310276985168,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9490766525268556,0.5197306275367737,0.4942608773708343,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.7411805391311646,0.4334425926208496,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.882979691028595,0.4258943200111389,0.4060114622116089,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7133704423904419,0.2186909019947052,1.0000089406967163,284.9067077636719,284.95001220703125,298.9125671386719,295.3566589355469,297.5975952148437,297.15533447265625,284.9072265625,1.0,0.5930375456809998,0.3474684059619903,0.3474684059619903,1.0,1.0,-3.156649589538574,0.7909954190254211,2.365654230117798,0.0795118510723114,0.8267001509666443,0.8267001509666443,0.0,157.1004180908203,176.0,58804.359375,0.0,3104.51953125,1.0,279.0590209960937,283.1572570800781,298.365478515625,302.2129211425781,293.1499938964844,293.1499938964844,279.3500061035156,39272.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466660380363464,1.0,0.0,0.0,3.4294166564941406,3.429439067840576,7.847544338801526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.5634765625,0.0,1324.333740234375,1895.4371337890625,0.0,2904.054443359375,0.8594116568565369,1.0,0.0,3.0,1.0,0.0
18035400,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8099645972251892,0.3246369063854217,0.2951310276985168,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9490766525268556,0.5197306275367737,0.4942608773708343,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.7411805391311646,0.4334425926208496,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.882979691028595,0.4258943200111389,0.4060114622116089,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7133704423904419,0.2186909019947052,1.0000089406967163,284.9067077636719,284.95001220703125,298.9125671386719,295.3566589355469,297.5975952148437,297.15533447265625,284.9072265625,1.0,0.5930375456809998,0.3474684059619903,0.3474684059619903,1.0,1.0,-3.156649589538574,0.7909954190254211,2.365654230117798,0.0795118510723114,0.8267001509666443,0.8267001509666443,0.0,157.1004180908203,176.0,58804.359375,0.0,3104.51953125,1.0,279.0590209960937,283.1572570800781,298.365478515625,302.2129211425781,293.1499938964844,293.1499938964844,279.3500061035156,39272.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466660380363464,1.0,0.0,0.0,3.4294166564941406,3.429439067840576,7.847544338801526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.5634765625,0.0,1324.333740234375,1895.4371337890625,0.0,2904.054443359375,0.8594116568565369,1.0,0.0,3.0,1.0,0.0
18035460,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7983424067497253,0.3229821622371673,0.2938025891780853,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9338242411613464,0.5171834230422974,0.4920048415660858,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.7411618828773499,0.4502464830875397,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8705613017082214,0.424119234085083,0.4044864475727081,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7028295993804932,0.2173440307378769,0.9950703978538512,284.998046875,284.95001220703125,298.8778076171875,295.3334045410156,297.5835266113281,297.1463928222656,284.9974670410156,1.0,0.598709762096405,0.3481756150722503,0.3481756150722503,1.0,1.0,-3.164756298065185,0.7956069111824036,2.3691494464874268,0.0821426957845687,0.9102477431297302,0.9102477431297302,0.0,164.70689392089844,194.0,58317.84765625,0.0,3171.73876953125,1.0,279.3406982421875,283.26580810546875,298.310791015625,302.05084228515625,293.1499938964844,293.1499938964844,279.04998779296875,33425.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385129570960999,1.0,0.0,0.0,3.551421880722046,3.5514445304870605,8.41584665067785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.61328125,0.0,1407.4959716796875,1895.4371337890625,0.0,2827.824951171875,0.8813490271568298,1.0,0.0,3.0,1.0,0.0
18035520,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7983424067497253,0.3229821622371673,0.2938025891780853,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9338242411613464,0.5171834230422974,0.4920048415660858,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.7411618828773499,0.4502464830875397,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8705613017082214,0.424119234085083,0.4044864475727081,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7028295993804932,0.2173440307378769,0.9950703978538512,284.998046875,284.95001220703125,298.8778076171875,295.3334045410156,297.5835266113281,297.1463928222656,284.9974670410156,1.0,0.598709762096405,0.3481756150722503,0.3481756150722503,1.0,1.0,-3.164756298065185,0.7956069111824036,2.3691494464874268,0.0821426957845687,0.9102477431297302,0.9102477431297302,0.0,164.70689392089844,194.0,58317.84765625,0.0,3171.73876953125,1.0,279.3406982421875,283.26580810546875,298.310791015625,302.05084228515625,293.1499938964844,293.1499938964844,279.04998779296875,33425.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385129570960999,1.0,0.0,0.0,3.551421880722046,3.5514445304870605,8.41584665067785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.61328125,0.0,1407.4959716796875,1895.4371337890625,0.0,2827.824951171875,0.8813490271568298,1.0,0.0,3.0,1.0,0.0
18035580,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7824369668960571,0.3203698694705963,0.2920899391174316,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9130388498306274,0.5136609673500061,0.4893710911273956,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.7362816333770752,0.4746821224689483,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8542316555976868,0.4215649366378784,0.402719646692276,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6883407235145569,0.2154389917850494,0.9893468618392944,284.91668701171875,284.95001220703125,298.8440856933594,295.3101806640625,297.55010986328125,297.11102294921875,284.9172058105469,1.0,0.60744309425354,0.3488828539848327,0.3488828539848327,1.0,1.0,-3.1799020767211914,0.8024113178253174,2.377490758895874,0.0855543315410614,0.8354932069778442,0.8354932069778442,0.0,176.41612243652344,197.0,58990.5234375,0.0,3282.2353515625,1.0,279.05914306640625,283.1647033691406,298.33270263671875,302.1864929199219,293.1499938964844,293.1499938964844,279.3500061035156,38305.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468900322914124,1.0,0.0,0.0,3.4345293045043945,3.43455171585083,7.870961553635425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.23828125,0.0,1322.6297607421875,1895.4371337890625,0.0,2906.1513671875,0.859655499458313,1.0,0.0,3.0,1.0,0.0
18035640,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7824369668960571,0.3203698694705963,0.2920899391174316,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9130388498306274,0.5136609673500061,0.4893710911273956,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.7362816333770752,0.4746821224689483,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8542316555976868,0.4215649366378784,0.402719646692276,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6883407235145569,0.2154389917850494,0.9893468618392944,284.91668701171875,284.95001220703125,298.8440856933594,295.3101806640625,297.55010986328125,297.11102294921875,284.9172058105469,1.0,0.60744309425354,0.3488828539848327,0.3488828539848327,1.0,1.0,-3.1799020767211914,0.8024113178253174,2.377490758895874,0.0855543315410614,0.8354932069778442,0.8354932069778442,0.0,176.41612243652344,197.0,58990.5234375,0.0,3282.2353515625,1.0,279.05914306640625,283.1647033691406,298.33270263671875,302.1864929199219,293.1499938964844,293.1499938964844,279.3500061035156,38305.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468900322914124,1.0,0.0,0.0,3.4345293045043945,3.43455171585083,7.870961553635425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.23828125,0.0,1322.6297607421875,1895.4371337890625,0.0,2906.1513671875,0.859655499458313,1.0,0.0,3.0,1.0,0.0
18035700,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7760527729988098,0.3193239569664001,0.2911800444126129,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9051215052604676,0.5121650099754333,0.4879865348339081,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.7332664728164673,0.4847270846366882,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8478277325630188,0.4205058217048645,0.4017681777477264,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6823707222938538,0.2145258337259292,0.9858752489089966,285.0202941894531,284.95001220703125,298.82763671875,295.298583984375,297.53375244140625,297.0937194824219,285.0213317871094,1.0,0.6104546189308167,0.3492364585399627,0.3492364585399627,1.0,1.0,-3.1839139461517334,0.8046916127204895,2.3792223930358887,0.0870800018310546,0.9104602932929992,0.9104602932929992,0.0,181.3156890869141,197.0,58331.65625,0.0,3323.150390625,1.0,279.29705810546875,283.2829284667969,298.27252197265625,301.9769592285156,293.1499938964844,293.1499938964844,279.3500061035156,33631.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416506052017212,1.0,0.0,0.0,3.4935364723205566,3.493558645248413,8.143739478327916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.150390625,0.0,1349.0032958984375,1895.4371337890625,0.0,2857.140625,0.8704214096069336,1.0,0.0,3.0,1.0,0.0
18035760,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.77105313539505,0.3183209598064422,0.290452241897583,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.899186372756958,0.5107227563858032,0.4868091344833374,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.7303031086921692,0.4928500950336456,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8428326845169067,0.4195106029510498,0.4009957015514374,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6775732636451721,0.2136430740356445,0.9826802015304564,284.99737548828125,284.95001220703125,298.8114624023437,295.2870178222656,297.5184020996094,297.07843017578125,284.9955749511719,1.0,0.612983226776123,0.3492671251296997,0.3492671251296997,1.0,1.0,-3.1866228580474854,0.8056904077529907,2.380932331085205,0.0875142663717269,0.915338695049286,0.915338695049286,0.0,185.32383728027344,200.0,58494.4921875,0.0,3355.319091796875,1.0,279.3414306640625,283.26318359375,298.2721252441406,302.0267944335937,293.1499938964844,293.1499938964844,279.04998779296875,33122.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404831290245056,1.0,0.0,0.0,3.5666894912719727,3.566712141036988,8.488361800118582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.5703125,0.0,1421.403076171875,1895.4371337890625,0.0,2846.229248046875,0.8842541575431824,1.0,0.0,3.0,1.0,0.0
18035820,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7615326046943665,0.3154011368751526,0.2883085310459137,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8880608677864075,0.5068495273590088,0.4836909472942352,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7228714823722839,0.5065058469772339,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335530757904053,0.4166924059391022,0.3988304436206817,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6685333251953125,0.2113951444625854,0.9745676517486572,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4844970703125,297.0435791015625,284.907470703125,1.0,0.6166055798530579,0.3493284881114959,0.3493284881114959,1.0,1.0,-3.184382200241089,0.8051523566246033,2.379229784011841,0.0877225324511528,0.8303158283233643,0.8303158283233643,0.0,192.56594848632807,203.0,58867.1015625,0.0,3396.166748046875,1.0,279.05908203125,283.1596984863281,298.286376953125,302.1398620605469,293.1499938964844,293.1499938964844,279.3500061035156,38767.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848891019821167,1.0,0.0,0.0,3.431513547897339,3.4315359592437744,7.85714405537874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.994140625,0.0,1322.87060546875,1895.4371337890625,0.0,2924.884765625,0.8593021035194397,1.0,0.0,3.0,1.0,0.0
18035880,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7615326046943665,0.3154011368751526,0.2883085310459137,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8880608677864075,0.5068495273590088,0.4836909472942352,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7228714823722839,0.5065058469772339,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335530757904053,0.4166924059391022,0.3988304436206817,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6685333251953125,0.2113951444625854,0.9745676517486572,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4844970703125,297.0435791015625,284.907470703125,1.0,0.6166055798530579,0.3493284881114959,0.3493284881114959,1.0,1.0,-3.184382200241089,0.8051523566246033,2.379229784011841,0.0877225324511528,0.8303158283233643,0.8303158283233643,0.0,192.56594848632807,203.0,58867.1015625,0.0,3396.166748046875,1.0,279.05908203125,283.1596984863281,298.286376953125,302.1398620605469,293.1499938964844,293.1499938964844,279.3500061035156,38767.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848891019821167,1.0,0.0,0.0,3.431513547897339,3.4315359592437744,7.85714405537874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.994140625,0.0,1322.87060546875,1895.4371337890625,0.0,2924.884765625,0.8593021035194397,1.0,0.0,3.0,1.0,0.0
18035940,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7521767616271973,0.3131469786167145,0.286452978849411,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8768281936645508,0.5036406517028809,0.480845957994461,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.990190863609314,0.7184816598892212,0.503669261932373,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8241856098175049,0.4144046902656555,0.3968718945980072,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594676375389099,0.2093965858221054,0.9667810797691344,284.9799194335937,284.95001220703125,298.75,295.2408447265625,297.4660339355469,297.02984619140625,284.97869873046875,1.0,0.6179702281951904,0.3493898510932922,0.3493898510932922,1.0,1.0,-3.163603544235229,0.7987909317016602,2.3648126125335693,0.0860626846551895,0.8951025009155273,0.8951025009155273,0.0,199.90478515625,206.0,57900.87890625,0.0,3392.49462890625,1.0,279.3406677246094,283.2588195800781,298.2194519042969,301.94537353515625,293.1499938964844,293.1499938964844,279.6499938964844,34060.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841069757938385,1.0,0.0,0.0,3.532510995864868,3.532533645629883,8.326459237650852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.12890625,0.0,1392.2989501953125,1895.4371337890625,0.0,2851.7119140625,0.8773788809776306,1.0,0.0,3.0,1.0,0.0
18036000,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7521767616271973,0.3131469786167145,0.286452978849411,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8768281936645508,0.5036406517028809,0.480845957994461,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.990190863609314,0.7184816598892212,0.503669261932373,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8241856098175049,0.4144046902656555,0.3968718945980072,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594676375389099,0.2093965858221054,0.9667810797691344,284.9799194335937,284.95001220703125,298.75,295.2408447265625,297.4660339355469,297.02984619140625,284.97869873046875,1.0,0.6179702281951904,0.3493898510932922,0.3493898510932922,1.0,1.0,-3.163603544235229,0.7987909317016602,2.3648126125335693,0.0860626846551895,0.8951025009155273,0.8951025009155273,0.0,199.90478515625,206.0,57900.87890625,0.0,3392.49462890625,1.0,279.3406677246094,283.2588195800781,298.2194519042969,301.94537353515625,293.1499938964844,293.1499938964844,279.6499938964844,34060.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841069757938385,1.0,0.0,0.0,3.532510995864868,3.532533645629883,8.326459237650852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.12890625,0.0,1392.2989501953125,1895.4371337890625,0.0,2851.7119140625,0.8773788809776306,1.0,0.0,3.0,1.0,0.0
18036060,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7458787560462952,0.3111158907413482,0.2848217487335205,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8691712021827698,0.5006762742996216,0.4782578945159912,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9836979508399964,0.7162100672721863,0.5020581483840942,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8177433013916016,0.4123105108737945,0.3951067924499511,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6532309055328369,0.2075970619916916,0.9596211314201356,285.0290222167969,284.95001220703125,298.7216491699219,295.2149963378906,297.4558410644531,297.0256652832031,285.02569580078125,1.0,0.6184656620025635,0.3498575985431671,0.3498575985431671,1.0,1.0,-3.1458616256713867,0.7945141792297363,2.3513474464416504,0.0857187733054161,0.9848467111587524,0.9848467111587524,0.0,204.8339080810547,209.0,57208.26953125,0.0,3380.858154296875,1.0,279.64129638671875,283.33331298828125,298.19854736328125,301.8656921386719,293.1499938964844,293.1499938964844,279.3500061035156,31654.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351576924324036,1.0,0.0,0.0,3.707872867584229,3.707896709442138,9.17366719477286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.625,0.0,1565.48193359375,1895.4371337890625,0.0,2796.509033203125,0.9150629043579102,1.0,0.0,3.0,1.0,0.0
18036120,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7458787560462952,0.3111158907413482,0.2848217487335205,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8691712021827698,0.5006762742996216,0.4782578945159912,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9836979508399964,0.7162100672721863,0.5020581483840942,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8177433013916016,0.4123105108737945,0.3951067924499511,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6532309055328369,0.2075970619916916,0.9596211314201356,285.0290222167969,284.95001220703125,298.7216491699219,295.2149963378906,297.4558410644531,297.0256652832031,285.02569580078125,1.0,0.6184656620025635,0.3498575985431671,0.3498575985431671,1.0,1.0,-3.1458616256713867,0.7945141792297363,2.3513474464416504,0.0857187733054161,0.9848467111587524,0.9848467111587524,0.0,204.8339080810547,209.0,57208.26953125,0.0,3380.858154296875,1.0,279.64129638671875,283.33331298828125,298.19854736328125,301.8656921386719,293.1499938964844,293.1499938964844,279.3500061035156,31654.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351576924324036,1.0,0.0,0.0,3.707872867584229,3.707896709442138,9.17366719477286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.625,0.0,1565.48193359375,1895.4371337890625,0.0,2796.509033203125,0.9150629043579102,1.0,0.0,3.0,1.0,0.0
18036180,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7392632365226746,0.3079039752483368,0.2824443280696869,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8613439798355103,0.4964416027069092,0.4748357534408569,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9765641689300536,0.7121995091438293,0.4997974634170532,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.810861349105835,0.4090979099273681,0.3926050961017608,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6469441652297974,0.2052275091409683,0.9508723020553588,284.8766174316406,284.95001220703125,298.6952514648437,295.1837463378906,297.4411926269531,297.0151062011719,284.8785400390625,1.0,0.6181954145431519,0.3503253757953644,0.3503253757953644,1.0,1.0,-3.1226553916931152,0.7885237336158752,2.3341314792633057,0.0850609764456749,0.8558332920074463,0.8558332920074463,0.0,209.6102752685547,212.0,57541.20703125,0.0,3355.2294921875,1.0,279.35711669921875,283.17681884765625,298.2142333984375,301.9912109375,293.1499938964844,293.1499938964844,279.6499938964844,39170.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455102443695068,1.0,0.0,0.0,3.597797393798828,3.5978214740753174,8.63707498410804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.6337890625,0.0,1499.2435302734375,1895.4371337890625,0.0,2893.238037109375,0.8958685398101807,1.0,0.0,3.0,1.0,0.0
18036240,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7392632365226746,0.3079039752483368,0.2824443280696869,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8613439798355103,0.4964416027069092,0.4748357534408569,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9765641689300536,0.7121995091438293,0.4997974634170532,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.810861349105835,0.4090979099273681,0.3926050961017608,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6469441652297974,0.2052275091409683,0.9508723020553588,284.8766174316406,284.95001220703125,298.6952514648437,295.1837463378906,297.4411926269531,297.0151062011719,284.8785400390625,1.0,0.6181954145431519,0.3503253757953644,0.3503253757953644,1.0,1.0,-3.1226553916931152,0.7885237336158752,2.3341314792633057,0.0850609764456749,0.8558332920074463,0.8558332920074463,0.0,209.6102752685547,212.0,57541.20703125,0.0,3355.2294921875,1.0,279.35711669921875,283.17681884765625,298.2142333984375,301.9912109375,293.1499938964844,293.1499938964844,279.6499938964844,39170.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455102443695068,1.0,0.0,0.0,3.597797393798828,3.5978214740753174,8.63707498410804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.6337890625,0.0,1499.2435302734375,1895.4371337890625,0.0,2893.238037109375,0.8958685398101807,1.0,0.0,3.0,1.0,0.0
18036300,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7362441420555115,0.3066609501838684,0.2812020778656006,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8577919006347656,0.4946803152561188,0.4730418026447296,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9731911420822144,0.7108572721481323,0.4986414909362793,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8075864315032959,0.407761663198471,0.3912526369094848,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6440351009368896,0.2041578739881515,0.9460877180099488,284.9938659667969,284.95001220703125,298.6827392578125,295.166259765625,297.4359741210937,297.0124816894531,284.9954528808594,1.0,0.6178238391876221,0.350559264421463,0.350559264421463,1.0,1.0,-3.1102306842803955,0.7852663993835449,2.3249642848968506,0.0845270752906799,0.9292973875999452,0.9292973875999452,0.0,211.6825256347656,212.0,56515.1796875,0.0,3338.589599609375,1.0,279.6002197265625,283.3119506835937,298.13818359375,301.7439270019531,293.1499938964844,293.1499938964844,279.6499938964844,34683.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395224809646606,1.0,0.0,0.0,3.632890224456787,3.632913827896118,8.806388223092654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.1494140625,0.0,1504.41064453125,1895.4371337890625,0.0,2837.25390625,0.9021840691566468,1.0,0.0,3.0,1.0,0.0
18036360,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7339932918548584,0.3055859506130218,0.2802860140800476,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8550795316696167,0.4930964708328247,0.4716021120548248,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9706783294677734,0.7097761631011963,0.4979256391525268,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8050264716148376,0.4065797328948974,0.3901901841163635,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6417567133903503,0.203190416097641,0.942003846168518,284.9788818359375,284.95001220703125,298.6706848144531,295.1475524902344,297.43231201171875,297.0113830566406,284.9770812988281,1.0,0.6175019145011902,0.3509193360805511,0.3509193360805511,1.0,1.0,-3.1003479957580566,0.7831395864486694,2.3172085285186768,0.0846190601587295,0.9321451187133788,0.9321451187133788,0.0,213.2665863037109,215.0,56409.2578125,0.0,3325.013916015625,1.0,279.6426696777344,283.3015441894531,298.1255798339844,301.76177978515625,293.1499938964844,293.1499938964844,279.3500061035156,34100.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373812437057495,1.0,0.0,0.0,3.686291456222534,3.686315536499024,9.067188102562796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.0087890625,0.0,1559.5634765625,1895.4371337890625,0.0,2817.25830078125,0.9118165969848632,1.0,0.0,3.0,1.0,0.0
18036420,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7287721037864685,0.3025954067707062,0.2779670059680938,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8489795327186584,0.4890388548374176,0.4681851863861084,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.964544415473938,0.7061309218406677,0.4957934021949768,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7991324663162231,0.4034615159034729,0.3876216113567352,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6367437839508057,0.2008545249700546,0.9328927397727966,284.8874816894531,284.95001220703125,298.6477966308594,295.10675048828125,297.4219665527344,297.0049743652344,284.8891296386719,1.0,0.6166245341300964,0.3516394793987274,0.3516394793987274,1.0,1.0,-3.076854705810547,0.7777128219604492,2.2991418838500977,0.0847734957933425,0.8317975401878357,0.8317975401878357,0.0,216.87049865722656,203.0,56354.47265625,0.0,3291.96923828125,1.0,279.3577575683594,283.2040100097656,298.12255859375,301.8266906738281,293.1499938964844,293.1499938964844,279.6499938964844,40292.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444607853889465,1.0,0.0,0.0,3.4999783039093018,3.5000016689300537,8.173799983524077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.0712890625,0.0,1403.37841796875,1895.4371337890625,0.0,2883.419189453125,0.8757495880126953,1.0,0.0,3.0,1.0,0.0
18036480,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7287721037864685,0.3025954067707062,0.2779670059680938,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8489795327186584,0.4890388548374176,0.4681851863861084,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.964544415473938,0.7061309218406677,0.4957934021949768,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7991324663162231,0.4034615159034729,0.3876216113567352,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6367437839508057,0.2008545249700546,0.9328927397727966,284.8874816894531,284.95001220703125,298.6477966308594,295.10675048828125,297.4219665527344,297.0049743652344,284.8891296386719,1.0,0.6166245341300964,0.3516394793987274,0.3516394793987274,1.0,1.0,-3.076854705810547,0.7777128219604492,2.2991418838500977,0.0847734957933425,0.8317975401878357,0.8317975401878357,0.0,216.87049865722656,203.0,56354.47265625,0.0,3291.96923828125,1.0,279.3577575683594,283.2040100097656,298.12255859375,301.8266906738281,293.1499938964844,293.1499938964844,279.6499938964844,40292.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444607853889465,1.0,0.0,0.0,3.4999783039093018,3.5000016689300537,8.173799983524077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.0712890625,0.0,1403.37841796875,1895.4371337890625,0.0,2883.419189453125,0.8757495880126953,1.0,0.0,3.0,1.0,0.0
18036540,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7289466261863708,0.3004469275474548,0.27574422955513,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494378328323364,0.4858371317386627,0.4648603796958923,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9661704897880554,0.7038582563400269,0.493910938501358,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997316718101501,0.4010497331619262,0.3850640952587127,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363837718963623,0.1988920122385025,0.9230636954307556,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4156799316406,297.0035095214844,284.97821044921875,1.0,0.6113461256027222,0.3523595929145813,0.3523595929145813,1.0,1.0,-3.053028583526612,0.772140622138977,2.280888080596924,0.0849857479333877,0.9043769240379332,0.9043769240379332,0.0,213.22901916503903,191.0,55221.0390625,0.0,3214.11572265625,1.0,279.64117431640625,283.3191223144531,298.033447265625,301.5958557128906,293.1499938964844,293.1499938964844,279.3500061035156,34408.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834977924823761,1.0,0.0,0.0,3.5888540744781494,3.5888772010803223,8.594189466748503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.0400390625,0.0,1454.4930419921875,1895.4371337890625,0.0,2794.83203125,0.8903478980064392,1.0,0.0,3.0,1.0,0.0
18036600,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7289466261863708,0.3004469275474548,0.27574422955513,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494378328323364,0.4858371317386627,0.4648603796958923,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9661704897880554,0.7038582563400269,0.493910938501358,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997316718101501,0.4010497331619262,0.3850640952587127,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363837718963623,0.1988920122385025,0.9230636954307556,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4156799316406,297.0035095214844,284.97821044921875,1.0,0.6113461256027222,0.3523595929145813,0.3523595929145813,1.0,1.0,-3.053028583526612,0.772140622138977,2.280888080596924,0.0849857479333877,0.9043769240379332,0.9043769240379332,0.0,213.22901916503903,191.0,55221.0390625,0.0,3214.11572265625,1.0,279.64117431640625,283.3191223144531,298.033447265625,301.5958557128906,293.1499938964844,293.1499938964844,279.3500061035156,34408.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834977924823761,1.0,0.0,0.0,3.5888540744781494,3.5888772010803223,8.594189466748503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.0400390625,0.0,1454.4930419921875,1895.4371337890625,0.0,2794.83203125,0.8903478980064392,1.0,0.0,3.0,1.0,0.0
