time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036660,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7313830852508545,0.2976205348968506,0.2731482982635498,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8527886271476746,0.4818968474864959,0.4611111879348755,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9710566997528076,0.700252890586853,0.4914765059947967,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8032139539718628,0.3980284631252289,0.3821457624435425,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6381195187568665,0.1966556459665298,0.912325918674469,284.897705078125,284.95001220703125,298.6064758300781,295.0128479003906,297.4079895019531,296.9997253417969,284.8978881835937,1.0,0.6039022207260132,0.3531476557254791,0.3531476557254791,1.0,1.0,-3.0260651111602783,0.7657129168510437,2.26035213470459,0.0851091891527175,0.8154380917549133,0.8154380917549133,0.0,206.12159729003903,179.0,55063.09765625,0.0,3109.135986328125,1.0,279.359130859375,283.2300720214844,298.02508544921875,301.6491394042969,293.1499938964844,293.1499938964844,279.6499938964844,40043.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414146900177002,1.0,0.0,0.0,3.3999054431915283,3.399927854537964,7.713064746894815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.029296875,0.0,1300.499267578125,1895.4371337890625,0.0,2854.935302734375,0.853554904460907,1.0,0.0,3.0,1.0,0.0
18036720,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7313830852508545,0.2976205348968506,0.2731482982635498,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8527886271476746,0.4818968474864959,0.4611111879348755,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9710566997528076,0.700252890586853,0.4914765059947967,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8032139539718628,0.3980284631252289,0.3821457624435425,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6381195187568665,0.1966556459665298,0.912325918674469,284.897705078125,284.95001220703125,298.6064758300781,295.0128479003906,297.4079895019531,296.9997253417969,284.8978881835937,1.0,0.6039022207260132,0.3531476557254791,0.3531476557254791,1.0,1.0,-3.0260651111602783,0.7657129168510437,2.26035213470459,0.0851091891527175,0.8154380917549133,0.8154380917549133,0.0,206.12159729003903,179.0,55063.09765625,0.0,3109.135986328125,1.0,279.359130859375,283.2300720214844,298.02508544921875,301.6491394042969,293.1499938964844,293.1499938964844,279.6499938964844,40043.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414146900177002,1.0,0.0,0.0,3.3999054431915283,3.399927854537964,7.713064746894815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.029296875,0.0,1300.499267578125,1895.4371337890625,0.0,2854.935302734375,0.853554904460907,1.0,0.0,3.0,1.0,0.0
18036780,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7362653017044067,0.2955555617809295,0.2708157896995544,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8590826988220215,0.4787218570709228,0.4576184451580047,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9789127707481384,0.6978524327278137,0.4893827736377716,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8094714879989624,0.3956430852413177,0.379414439201355,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.64191734790802,0.1947701722383499,0.9018239378929138,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4034423828125,296.99969482421875,284.9761657714844,1.0,0.5952444076538086,0.3539356887340545,0.3539356887340545,1.0,1.0,-3.000631809234619,0.7597764730453491,2.2408552169799805,0.0846695452928543,0.8810907602310181,0.8810907602310181,0.0,196.5519561767578,167.0,53935.0546875,0.0,2994.39794921875,1.0,279.6402893066406,283.33465576171875,297.9307861328125,301.4140930175781,293.1499938964844,293.1499938964844,279.95001220703125,34438.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317264914512634,1.0,0.0,0.0,3.4894824028015137,3.48950457572937,8.124849273372092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.47412109375,0.0,1350.6376953125,1895.4371337890625,0.0,2764.523681640625,0.8680819272994995,1.0,0.0,3.0,1.0,0.0
18036840,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7362653017044067,0.2955555617809295,0.2708157896995544,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8590826988220215,0.4787218570709228,0.4576184451580047,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9789127707481384,0.6978524327278137,0.4893827736377716,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8094714879989624,0.3956430852413177,0.379414439201355,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.64191734790802,0.1947701722383499,0.9018239378929138,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4034423828125,296.99969482421875,284.9761657714844,1.0,0.5952444076538086,0.3539356887340545,0.3539356887340545,1.0,1.0,-3.000631809234619,0.7597764730453491,2.2408552169799805,0.0846695452928543,0.8810907602310181,0.8810907602310181,0.0,196.5519561767578,167.0,53935.0546875,0.0,2994.39794921875,1.0,279.6402893066406,283.33465576171875,297.9307861328125,301.4140930175781,293.1499938964844,293.1499938964844,279.95001220703125,34438.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317264914512634,1.0,0.0,0.0,3.4894824028015137,3.48950457572937,8.124849273372092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.47412109375,0.0,1350.6376953125,1895.4371337890625,0.0,2764.523681640625,0.8680819272994995,1.0,0.0,3.0,1.0,0.0
18036900,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7394104599952698,0.2946222424507141,0.2697370946407318,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.863092303276062,0.4772414565086365,0.455968290567398,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.98345285654068,0.6967661380767822,0.4884170591831207,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8132646679878235,0.3945472538471222,0.3781337738037109,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6444584727287292,0.1939066052436828,0.8968748450279236,285.0630187988281,284.95001220703125,298.5787658691406,294.9331359863281,297.40185546875,297.0003967285156,285.0638732910156,1.0,0.5906940698623657,0.3543297350406647,0.3543297350406647,1.0,1.0,-2.988700151443481,0.7570577263832092,2.231642484664917,0.0842914283275604,0.96084862947464,0.96084862947464,0.0,191.2715606689453,167.0,53072.18359375,0.0,2936.435791015625,1.0,279.8958740234375,283.4412536621094,297.8836669921875,301.2450256347656,293.1499938964844,293.1499938964844,279.95001220703125,31658.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257259726524353,1.0,0.0,0.0,3.572749853134156,3.572772264480591,8.517232572557987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.888671875,0.0,1417.1141357421875,1895.4371337890625,0.0,2708.69580078125,0.8861300349235535,1.0,0.0,3.0,1.0,0.0
18036960,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7430837750434875,0.2936878502368927,0.2687518000602722,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8677334189414978,0.4757608473300934,0.4544241726398468,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9883427619934082,0.6956349015235901,0.487559825181961,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8175145983695984,0.3934565782546997,0.376943826675415,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6474718451499939,0.193066731095314,0.8922030329704285,285.0276184082031,284.95001220703125,298.5700378417969,294.905029296875,297.400634765625,297.0014038085937,285.0235290527344,1.0,0.5860679745674133,0.3547903299331665,0.3547903299331665,1.0,1.0,-2.9775822162628174,0.7547672986984253,2.2228147983551025,0.0840595066547393,0.970179319381714,0.970179319381714,0.0,185.73046875,155.0,53110.12109375,0.0,2879.098876953125,1.0,279.9416198730469,283.4080505371094,297.88311767578125,301.29986572265625,293.1499938964844,293.1499938964844,279.6499938964844,31588.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247606754302979,1.0,0.0,0.0,3.66738510131836,3.6674084663391113,8.97441850611358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.94921875,0.0,1519.43408203125,1895.4371337890625,0.0,2699.728759765625,0.905758798122406,1.0,0.0,3.0,1.0,0.0
18037020,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7496130466461182,0.2906773686408996,0.2659828662872314,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8762872219085693,0.4715678989887237,0.4504364132881164,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9965597987174988,0.6913459897041321,0.4846976697444916,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8251205086708069,0.3902228474617004,0.3738107681274414,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6529614329338074,0.1908087879419326,0.8811127543449402,284.8758544921875,284.95001220703125,298.55328369140625,294.8468322753906,297.3944091796875,296.9984130859375,284.8778076171875,1.0,0.5762380361557007,0.3557115793228149,0.3557115793228149,1.0,1.0,-2.9489316940307617,0.7481123805046082,2.200819253921509,0.0830532312393188,0.8401996493339539,0.8401996493339539,0.0,175.23419189453125,143.0,53230.9453125,0.0,2755.556396484375,1.0,279.6575012207031,283.2554016113281,297.8780517578125,301.3902587890625,293.1499938964844,293.1499938964844,279.95001220703125,39671.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355666399002075,1.0,0.0,0.0,3.533367395401001,3.533390760421753,8.330496257258346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.58447265625,0.0,1433.832763671875,1895.4371337890625,0.0,2800.32373046875,0.8821375370025635,1.0,0.0,3.0,1.0,0.0
18037080,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7496130466461182,0.2906773686408996,0.2659828662872314,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8762872219085693,0.4715678989887237,0.4504364132881164,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9965597987174988,0.6913459897041321,0.4846976697444916,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8251205086708069,0.3902228474617004,0.3738107681274414,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6529614329338074,0.1908087879419326,0.8811127543449402,284.8758544921875,284.95001220703125,298.55328369140625,294.8468322753906,297.3944091796875,296.9984130859375,284.8778076171875,1.0,0.5762380361557007,0.3557115793228149,0.3557115793228149,1.0,1.0,-2.9489316940307617,0.7481123805046082,2.200819253921509,0.0830532312393188,0.8401996493339539,0.8401996493339539,0.0,175.23419189453125,143.0,53230.9453125,0.0,2755.556396484375,1.0,279.6575012207031,283.2554016113281,297.8780517578125,301.3902587890625,293.1499938964844,293.1499938964844,279.95001220703125,39671.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355666399002075,1.0,0.0,0.0,3.533367395401001,3.533390760421753,8.330496257258346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.58447265625,0.0,1433.832763671875,1895.4371337890625,0.0,2800.32373046875,0.8821375370025635,1.0,0.0,3.0,1.0,0.0
18037140,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7564297318458557,0.2884708344936371,0.263466477394104,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.885033905506134,0.4681835174560547,0.4466861486434936,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.689273476600647,0.4736320972442627,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8327335119247437,0.3876299858093261,0.370838314294815,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6585034132003784,0.1888262331485748,0.8701310157775879,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.38983154296875,296.99774169921875,284.9662475585937,1.0,0.5654501914978027,0.356632798910141,0.356632798910141,1.0,1.0,-2.9114718437194824,0.7385382056236267,2.172933578491211,0.0815620422363281,0.9070907831192015,0.9070907831192015,0.0,165.20985412597656,131.0,51871.53125,0.0,2618.833251953125,1.0,279.94140625,283.3720397949219,297.76055908203125,301.1235656738281,293.1499938964844,293.1499938964844,279.6499938964844,34513.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264936804771423,1.0,0.0,0.0,3.614900350570679,3.6149239540100098,8.719387665223621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.521484375,0.0,1483.453857421875,1895.4371337890625,0.0,2715.830322265625,0.8960995078086853,1.0,0.0,3.0,1.0,0.0
18037200,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7564297318458557,0.2884708344936371,0.263466477394104,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.885033905506134,0.4681835174560547,0.4466861486434936,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.689273476600647,0.4736320972442627,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8327335119247437,0.3876299858093261,0.370838314294815,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6585034132003784,0.1888262331485748,0.8701310157775879,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.38983154296875,296.99774169921875,284.9662475585937,1.0,0.5654501914978027,0.356632798910141,0.356632798910141,1.0,1.0,-2.9114718437194824,0.7385382056236267,2.172933578491211,0.0815620422363281,0.9070907831192015,0.9070907831192015,0.0,165.20985412597656,131.0,51871.53125,0.0,2618.833251953125,1.0,279.94140625,283.3720397949219,297.76055908203125,301.1235656738281,293.1499938964844,293.1499938964844,279.6499938964844,34513.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264936804771423,1.0,0.0,0.0,3.614900350570679,3.6149239540100098,8.719387665223621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.521484375,0.0,1483.453857421875,1895.4371337890625,0.0,2715.830322265625,0.8960995078086853,1.0,0.0,3.0,1.0,0.0
18037260,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7633740901947021,0.2856332957744598,0.2607772350311279,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8939212560653687,0.4641228914260864,0.4427280128002167,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6893444657325745,0.4559485614299774,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8404706120491028,0.3844579756259918,0.3676924705505371,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6642230153083801,0.1865927278995514,0.8589808344841003,284.8812561035156,284.95001220703125,298.52197265625,294.7236633300781,297.3833312988281,296.99462890625,284.8818359375,1.0,0.5535237193107605,0.3577081561088562,0.3577081561088562,1.0,1.0,-2.8649141788482666,0.7262816429138184,2.138632535934448,0.0805265754461288,0.8030943274497986,0.8030943274497986,0.0,155.43121337890625,119.0,51253.1171875,0.0,2469.011474609375,1.0,279.6590881347656,283.28729248046875,297.7317199707031,301.1273803710937,293.1499938964844,293.1499938964844,279.95001220703125,41297.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322696089744568,1.0,0.0,0.0,3.3756935596466064,3.375715970993042,7.603601375194557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.77880859375,0.0,1285.5245361328125,1895.4371337890625,0.0,2769.58349609375,0.8494265675544739,1.0,0.0,3.0,1.0,0.0
18037320,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7633740901947021,0.2856332957744598,0.2607772350311279,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8939212560653687,0.4641228914260864,0.4427280128002167,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6893444657325745,0.4559485614299774,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8404706120491028,0.3844579756259918,0.3676924705505371,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6642230153083801,0.1865927278995514,0.8589808344841003,284.8812561035156,284.95001220703125,298.52197265625,294.7236633300781,297.3833312988281,296.99462890625,284.8818359375,1.0,0.5535237193107605,0.3577081561088562,0.3577081561088562,1.0,1.0,-2.8649141788482666,0.7262816429138184,2.138632535934448,0.0805265754461288,0.8030943274497986,0.8030943274497986,0.0,155.43121337890625,119.0,51253.1171875,0.0,2469.011474609375,1.0,279.6590881347656,283.28729248046875,297.7317199707031,301.1273803710937,293.1499938964844,293.1499938964844,279.95001220703125,41297.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322696089744568,1.0,0.0,0.0,3.3756935596466064,3.375715970993042,7.603601375194557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.77880859375,0.0,1285.5245361328125,1895.4371337890625,0.0,2769.58349609375,0.8494265675544739,1.0,0.0,3.0,1.0,0.0
18037380,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7727431654930115,0.283585786819458,0.2584482133388519,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055167436599731,0.4609123766422272,0.4391762614250183,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932799220085144,0.4357058703899383,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8506115078926086,0.3819558620452881,0.3648374676704407,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.671959638595581,0.1847230195999145,0.8485181331634521,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,297.3837585449219,297.0006103515625,284.9585876464844,1.0,0.5408692359924316,0.3587835133075714,0.3587835133075714,1.0,1.0,-2.81751012802124,0.7136544585227966,2.103855609893799,0.0794361010193824,0.8572322130203247,0.8572322130203247,0.0,144.8654022216797,122.0,49647.921875,0.0,2317.37548828125,1.0,279.93994140625,283.39508056640625,297.6154479980469,300.8427734375,293.1499938964844,293.1499938964844,280.25,35443.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195170760154724,1.0,0.0,0.0,3.433825254440308,3.433847188949585,7.867735121180885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.7333984375,0.0,1301.781005859375,1895.4371337890625,0.0,2651.095703125,0.8563363552093506,1.0,0.0,3.0,1.0,0.0
18037440,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7727431654930115,0.283585786819458,0.2584482133388519,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055167436599731,0.4609123766422272,0.4391762614250183,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932799220085144,0.4357058703899383,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8506115078926086,0.3819558620452881,0.3648374676704407,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.671959638595581,0.1847230195999145,0.8485181331634521,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,297.3837585449219,297.0006103515625,284.9585876464844,1.0,0.5408692359924316,0.3587835133075714,0.3587835133075714,1.0,1.0,-2.81751012802124,0.7136544585227966,2.103855609893799,0.0794361010193824,0.8572322130203247,0.8572322130203247,0.0,144.8654022216797,122.0,49647.921875,0.0,2317.37548828125,1.0,279.93994140625,283.39508056640625,297.6154479980469,300.8427734375,293.1499938964844,293.1499938964844,280.25,35443.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195170760154724,1.0,0.0,0.0,3.433825254440308,3.433847188949585,7.867735121180885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.7333984375,0.0,1301.781005859375,1895.4371337890625,0.0,2651.095703125,0.8563363552093506,1.0,0.0,3.0,1.0,0.0
18037500,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7759866714477539,0.2826654613018036,0.2574474513530731,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9096769690513612,0.4594393074512481,0.4375956058502197,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.6960875988006592,0.4286802113056183,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8541449904441833,0.3808114230632782,0.363578200340271,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6745264530181885,0.1838609874248504,0.8439148664474487,285.04766845703125,284.95001220703125,298.4997863769531,294.6268615722656,297.3889465332031,297.010009765625,285.0486755371094,1.0,0.5364843010902405,0.3593212068080902,0.3593212068080902,1.0,1.0,-2.7989039421081543,0.7089895606040955,2.089914321899414,0.0789551809430122,0.932722508907318,0.932722508907318,0.0,141.20558166503906,122.0,48639.390625,0.0,2261.8583984375,1.0,280.1935119628906,283.504150390625,297.5595703125,300.65362548828125,293.1499938964844,293.1499938964844,280.25,32238.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115416765213013,1.0,0.0,0.0,3.505989551544189,3.506011486053467,8.201901096072106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.26123046875,0.0,1351.73779296875,1895.4371337890625,0.0,2577.397705078125,0.8717585206031799,1.0,0.0,3.0,1.0,0.0
18037560,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7781935930252075,0.2817370295524597,0.2565821409225464,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9125558733940125,0.4579728543758392,0.4361791908740997,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6985441446304321,0.4236822724342346,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8565574288368225,0.3796727657318115,0.3624606132507324,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6761627197265625,0.1830242127180099,0.8398118615150452,285.0141906738281,284.95001220703125,298.4925537109375,294.593994140625,297.39605712890625,297.021484375,285.0101013183594,1.0,0.5329762697219849,0.3600704669952392,0.3600704669952392,1.0,1.0,-2.783875226974488,0.7060020565986633,2.0778732299804688,0.0790538787841796,0.9384579062461852,0.9384579062461852,0.0,138.55532836914062,125.0,48543.84765625,0.0,2219.201416015625,1.0,280.2409973144531,283.4724426269531,297.55523681640625,300.691650390625,293.1499938964844,293.1499938964844,279.95001220703125,32024.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089162707328796,1.0,0.0,0.0,3.595610380172729,3.5956332683563232,8.626578278381203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.4013671875,0.0,1444.1927490234375,1895.4371337890625,0.0,2553.216796875,0.8898598551750183,1.0,0.0,3.0,1.0,0.0
18037620,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7783436179161072,0.2788407504558563,0.2541658580303192,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9131550788879396,0.4539123475551605,0.4325807690620422,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.7002161741256714,0.4194547235965729,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8571423292160034,0.3764389157295227,0.3595933318138122,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6758543252944946,0.1808376014232635,0.8303607702255249,284.88238525390625,284.95001220703125,298.4781799316406,294.5276794433594,297.39764404296875,297.0272827148437,284.8850402832031,1.0,0.5278502702713013,0.3615689575672149,0.3615689575672149,1.0,1.0,-2.756758689880371,0.7010425925254822,2.0557162761688232,0.0789004489779472,0.8189324140548706,0.8189324140548706,0.0,135.76596069335938,128.0,48506.75390625,0.0,2154.2939453125,1.0,279.958251953125,283.3421325683594,297.5511474609375,300.7657470703125,293.1499938964844,293.1499938964844,280.25,40303.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183478116989136,1.0,0.0,0.0,3.42303466796875,3.4230573177337646,7.818363769729331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.47119140625,0.0,1325.21435546875,1895.4371337890625,0.0,2640.269287109375,0.8586723208427429,1.0,0.0,3.0,1.0,0.0
18037680,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7783436179161072,0.2788407504558563,0.2541658580303192,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9131550788879396,0.4539123475551605,0.4325807690620422,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.7002161741256714,0.4194547235965729,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8571423292160034,0.3764389157295227,0.3595933318138122,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6758543252944946,0.1808376014232635,0.8303607702255249,284.88238525390625,284.95001220703125,298.4781799316406,294.5276794433594,297.39764404296875,297.0272827148437,284.8850402832031,1.0,0.5278502702713013,0.3615689575672149,0.3615689575672149,1.0,1.0,-2.756758689880371,0.7010425925254822,2.0557162761688232,0.0789004489779472,0.8189324140548706,0.8189324140548706,0.0,135.76596069335938,128.0,48506.75390625,0.0,2154.2939453125,1.0,279.958251953125,283.3421325683594,297.5511474609375,300.7657470703125,293.1499938964844,293.1499938964844,280.25,40303.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183478116989136,1.0,0.0,0.0,3.42303466796875,3.4230573177337646,7.818363769729331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.47119140625,0.0,1325.21435546875,1895.4371337890625,0.0,2640.269287109375,0.8586723208427429,1.0,0.0,3.0,1.0,0.0
18037740,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.776455819606781,0.2767077684402466,0.2520510256290436,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9109367728233336,0.4506172239780426,0.4292613565921783,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.700938880443573,0.4189476072788238,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8554219603538513,0.3738431930541992,0.3569572567939758,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6735132336616516,0.1789116561412811,0.8212491273880005,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.39947509765625,297.0330810546875,284.98016357421875,1.0,0.524591326713562,0.363067477941513,0.363067477941513,1.0,1.0,-2.73549222946167,0.6979043483734131,2.037587881088257,0.0798366293311119,0.8956586122512817,0.8956586122512817,0.0,134.7617950439453,131.0,47500.8125,0.0,2110.670654296875,1.0,280.24053955078125,283.4581298828125,297.4304504394531,300.5131225585937,293.1499938964844,293.1499938964844,280.54998779296875,33949.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081659078598022,1.0,0.0,0.0,3.529049634933472,3.5290720462799072,8.31014915547712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.548828125,0.0,1387.8914794921875,1895.4371337890625,0.0,2546.3134765625,0.8765597939491272,1.0,0.0,3.0,1.0,0.0
18037800,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.776455819606781,0.2767077684402466,0.2520510256290436,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9109367728233336,0.4506172239780426,0.4292613565921783,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.700938880443573,0.4189476072788238,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8554219603538513,0.3738431930541992,0.3569572567939758,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6735132336616516,0.1789116561412811,0.8212491273880005,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.39947509765625,297.0330810546875,284.98016357421875,1.0,0.524591326713562,0.363067477941513,0.363067477941513,1.0,1.0,-2.73549222946167,0.6979043483734131,2.037587881088257,0.0798366293311119,0.8956586122512817,0.8956586122512817,0.0,134.7617950439453,131.0,47500.8125,0.0,2110.670654296875,1.0,280.24053955078125,283.4581298828125,297.4304504394531,300.5131225585937,293.1499938964844,293.1499938964844,280.54998779296875,33949.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081659078598022,1.0,0.0,0.0,3.529049634933472,3.5290720462799072,8.31014915547712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.548828125,0.0,1387.8914794921875,1895.4371337890625,0.0,2546.3134765625,0.8765597939491272,1.0,0.0,3.0,1.0,0.0
18037860,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7736490964889526,0.2748073041439056,0.2503434121608734,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.907412052154541,0.4475968778133392,0.4264096319675445,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.7007787227630615,0.420581191778183,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8526138663291931,0.3715037107467651,0.3547432720661163,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6703037023544312,0.1771452724933624,0.8133314251899719,285.0551147460937,284.95001220703125,298.44940185546875,294.3939819335937,297.39910888671875,297.0362854003906,285.0512084960937,1.0,0.5227389931678772,0.3642553687095642,0.3642553687095642,1.0,1.0,-2.719796657562256,0.6957545876502991,2.0240421295166016,0.0811696574091911,1.0,1.0,0.0,134.87258911132812,134.0,46723.3828125,0.0,2083.49609375,1.0,280.5422668457031,283.5492553710937,297.3681335449219,300.3861389160156,293.1499938964844,293.1499938964844,280.25,31145.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001013398170471,1.0,0.0,0.0,3.719403982162476,3.7194278240203857,9.230813589056196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.45166015625,0.0,1574.75146484375,1895.4371337890625,0.0,2472.3515625,0.9172224402427672,1.0,0.0,3.0,1.0,0.0
18037920,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7736490964889526,0.2748073041439056,0.2503434121608734,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.907412052154541,0.4475968778133392,0.4264096319675445,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.7007787227630615,0.420581191778183,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8526138663291931,0.3715037107467651,0.3547432720661163,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6703037023544312,0.1771452724933624,0.8133314251899719,285.0551147460937,284.95001220703125,298.44940185546875,294.3939819335937,297.39910888671875,297.0362854003906,285.0512084960937,1.0,0.5227389931678772,0.3642553687095642,0.3642553687095642,1.0,1.0,-2.719796657562256,0.6957545876502991,2.0240421295166016,0.0811696574091911,1.0,1.0,0.0,134.87258911132812,134.0,46723.3828125,0.0,2083.49609375,1.0,280.5422668457031,283.5492553710937,297.3681335449219,300.3861389160156,293.1499938964844,293.1499938964844,280.25,31145.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001013398170471,1.0,0.0,0.0,3.719403982162476,3.7194278240203857,9.230813589056196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.45166015625,0.0,1574.75146484375,1895.4371337890625,0.0,2472.3515625,0.9172224402427672,1.0,0.0,3.0,1.0,0.0
18037980,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7682517766952515,0.2717238366603851,0.2479704618453979,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.901150405406952,0.4432963728904724,0.422812819480896,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6975776553153992,0.4253504872322082,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8473361730575562,0.3680817484855652,0.3519158363342285,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6649985909461975,0.1747924834489822,0.804037868976593,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.3838195800781,297.0197448730469,284.8703308105469,1.0,0.5216779708862305,0.3654432892799377,0.3654432892799377,1.0,1.0,-2.7037928104400635,0.6934029459953308,2.010389804840088,0.0830338224768638,0.8629473447799683,0.8629473447799683,0.0,136.31106567382812,137.0,47237.67578125,0.0,2063.242431640625,1.0,280.2576904296875,283.3598937988281,297.3689270019531,300.5003356933594,293.1499938964844,293.1499938964844,280.54998779296875,38899.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133518695831299,1.0,0.0,0.0,3.636386632919312,3.63641095161438,8.823347457109776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.1015625,0.0,1539.691650390625,1895.4371337890625,0.0,2594.09423828125,0.9040654301643372,1.0,0.0,3.0,1.0,0.0
18038040,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7682517766952515,0.2717238366603851,0.2479704618453979,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.901150405406952,0.4432963728904724,0.422812819480896,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6975776553153992,0.4253504872322082,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8473361730575562,0.3680817484855652,0.3519158363342285,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6649985909461975,0.1747924834489822,0.804037868976593,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.3838195800781,297.0197448730469,284.8703308105469,1.0,0.5216779708862305,0.3654432892799377,0.3654432892799377,1.0,1.0,-2.7037928104400635,0.6934029459953308,2.010389804840088,0.0830338224768638,0.8629473447799683,0.8629473447799683,0.0,136.31106567382812,137.0,47237.67578125,0.0,2063.242431640625,1.0,280.2576904296875,283.3598937988281,297.3689270019531,300.5003356933594,293.1499938964844,293.1499938964844,280.54998779296875,38899.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133518695831299,1.0,0.0,0.0,3.636386632919312,3.63641095161438,8.823347457109776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.1015625,0.0,1539.691650390625,1895.4371337890625,0.0,2594.09423828125,0.9040654301643372,1.0,0.0,3.0,1.0,0.0
18038100,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7650833129882812,0.2704437971115112,0.2466699182987213,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8975207209587097,0.4414008557796478,0.4208614826202392,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6958422660827637,0.4283890426158905,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8442202806472778,0.3665668964385986,0.3503597974777221,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6618772745132446,0.1736625581979751,0.7988359332084656,284.9981384277344,284.95001220703125,298.4271240234375,294.2943115234375,297.3774719238281,297.0131530761719,285.0031433105469,1.0,0.5212944149971008,0.3660372495651245,0.3660372495651245,1.0,1.0,-2.69541335105896,0.6920708417892456,2.003342628479004,0.0841818824410438,0.9425159096717834,0.9425159096717834,0.0,137.31393432617188,137.0,46240.71875,0.0,2054.066650390625,1.0,280.5016784667969,283.5088806152344,297.2675170898437,300.2381896972656,293.1499938964844,293.1499938964844,280.54998779296875,34696.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070717453956604,1.0,0.0,0.0,3.6641597747802734,3.664183616638184,8.958640478340385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.88134765625,0.0,1539.1876220703125,1895.4371337890625,0.0,2536.25341796875,0.9094998836517334,1.0,0.0,3.0,1.0,0.0
18038160,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7624926567077637,0.2693661749362945,0.2457020580768585,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.894426167011261,0.4397280216217041,0.4192805588245392,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.6941911578178406,0.4310916364192962,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8415853381156921,0.3652398884296417,0.3491097092628479,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6591669917106628,0.1726386249065399,0.7943180799484253,284.9941101074219,284.95001220703125,298.41949462890625,294.261474609375,297.3728942871094,297.0090637207031,284.991943359375,1.0,0.5210659503936768,0.3665907680988312,0.3665907680988312,1.0,1.0,-2.6886653900146484,0.6911901831626892,1.997475266456604,0.0852129980921745,0.9569078087806702,0.9569078087806702,0.0,138.23277282714844,140.0,46190.5390625,0.0,2047.3070068359373,1.0,280.54278564453125,283.5013427734375,297.237548828125,300.2389831542969,293.1499938964844,293.1499938964844,280.25,33535.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044800162315369,1.0,0.0,0.0,3.733858108520508,3.7338826656341553,9.302698344981764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.55615234375,0.0,1609.617431640625,1895.4371337890625,0.0,2512.45556640625,0.9222465753555298,1.0,0.0,3.0,1.0,0.0
18038220,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7561329007148743,0.2663199007511139,0.243300586938858,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8869434595108032,0.4354269206523895,0.4156038761138916,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6886855959892273,0.4379070699214935,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8352338671684265,0.3617740571498871,0.3461785614490509,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6528928875923157,0.1701792627573013,0.7843950986862183,284.8705749511719,284.95001220703125,298.4037780761719,294.1966552734375,297.35760498046875,296.9927673339844,284.8742980957031,1.0,0.5208081007003784,0.3676978349685669,0.3676978349685669,1.0,1.0,-2.674107313156128,0.689113974571228,1.9849934577941888,0.0860012844204902,0.834226667881012,0.834226667881012,0.0,140.6062774658203,128.0,46362.23828125,0.0,2034.90234375,1.0,280.2572326660156,283.3773193359375,297.2227478027344,300.29998779296875,293.1499938964844,293.1499938964844,280.54998779296875,41000.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814066469669342,1.0,0.0,0.0,3.5462682247161865,3.546292304992676,8.391439791921584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.50634765625,0.0,1457.142822265625,1895.4371337890625,0.0,2600.6904296875,0.8862999081611633,1.0,0.0,3.0,1.0,0.0
18038280,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7561329007148743,0.2663199007511139,0.243300586938858,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8869434595108032,0.4354269206523895,0.4156038761138916,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6886855959892273,0.4379070699214935,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8352338671684265,0.3617740571498871,0.3461785614490509,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6528928875923157,0.1701792627573013,0.7843950986862183,284.8705749511719,284.95001220703125,298.4037780761719,294.1966552734375,297.35760498046875,296.9927673339844,284.8742980957031,1.0,0.5208081007003784,0.3676978349685669,0.3676978349685669,1.0,1.0,-2.674107313156128,0.689113974571228,1.9849934577941888,0.0860012844204902,0.834226667881012,0.834226667881012,0.0,140.6062774658203,128.0,46362.23828125,0.0,2034.90234375,1.0,280.2572326660156,283.3773193359375,297.2227478027344,300.29998779296875,293.1499938964844,293.1499938964844,280.54998779296875,41000.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814066469669342,1.0,0.0,0.0,3.5462682247161865,3.546292304992676,8.391439791921584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.50634765625,0.0,1457.142822265625,1895.4371337890625,0.0,2600.6904296875,0.8862999081611633,1.0,0.0,3.0,1.0,0.0
18038340,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7554691433906555,0.2640348076820373,0.2409952729940414,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8863796591758728,0.4319034516811371,0.4120121896266937,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.6844616532325745,0.4349299669265747,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.834811806678772,0.3589412569999695,0.3432691097259521,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6514575481414795,0.168014258146286,0.773948609828949,284.9871520996094,284.95001220703125,298.3872985839844,294.13336181640625,297.3500671386719,296.9877319335937,284.98516845703125,1.0,0.5155454874038696,0.3688049018383026,0.3688049018383026,1.0,1.0,-2.647407054901123,0.6829949617385864,1.964411973953247,0.0847039893269538,0.9226139187812804,0.9226139187812804,0.0,138.35105895996094,116.0,45236.08203125,0.0,1977.3076171875,1.0,280.5415344238281,283.510009765625,297.09893798828125,300.0416564941406,293.1499938964844,293.1499938964844,280.25,34063.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028959035873413,1.0,0.0,0.0,3.6437251567840576,3.6437487602233887,8.858996238814143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.5419921875,0.0,1511.737548828125,1895.4371337890625,0.0,2497.93115234375,0.9023899435997008,1.0,0.0,3.0,1.0,0.0
18038400,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7554691433906555,0.2640348076820373,0.2409952729940414,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8863796591758728,0.4319034516811371,0.4120121896266937,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.6844616532325745,0.4349299669265747,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.834811806678772,0.3589412569999695,0.3432691097259521,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6514575481414795,0.168014258146286,0.773948609828949,284.9871520996094,284.95001220703125,298.3872985839844,294.13336181640625,297.3500671386719,296.9877319335937,284.98516845703125,1.0,0.5155454874038696,0.3688049018383026,0.3688049018383026,1.0,1.0,-2.647407054901123,0.6829949617385864,1.964411973953247,0.0847039893269538,0.9226139187812804,0.9226139187812804,0.0,138.35105895996094,116.0,45236.08203125,0.0,1977.3076171875,1.0,280.5415344238281,283.510009765625,297.09893798828125,300.0416564941406,293.1499938964844,293.1499938964844,280.25,34063.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028959035873413,1.0,0.0,0.0,3.6437251567840576,3.6437487602233887,8.858996238814143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.5419921875,0.0,1511.737548828125,1895.4371337890625,0.0,2497.93115234375,0.9023899435997008,1.0,0.0,3.0,1.0,0.0
18038460,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.758265495300293,0.2610606551170349,0.2383724153041839,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8902251720428467,0.4276356697082519,0.4080642163753509,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.6813225150108337,0.425353467464447,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8381662964820862,0.3554715514183044,0.3400391340255737,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6531350016593933,0.1655821204185485,0.7627516984939575,284.8757629394531,284.95001220703125,298.3699951171875,294.0719909667969,297.3422546386719,296.983154296875,284.8788452148437,1.0,0.5071722865104675,0.3700146377086639,0.3700146377086639,1.0,1.0,-2.610677480697632,0.673689603805542,1.9369877576828003,0.0826736837625503,0.8070366978645325,0.8070366978645325,0.0,133.00868225097656,119.0,44940.984375,0.0,1888.006591796875,1.0,280.25811767578125,283.4045715332031,297.0865173339844,300.08087158203125,293.1499938964844,293.1499938964844,280.54998779296875,41828.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102895617485046,1.0,0.0,0.0,3.4098308086395264,3.409853458404541,7.758163746984792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.36376953125,0.0,1322.7662353515625,1895.4371337890625,0.0,2565.860107421875,0.8572856783866882,1.0,0.0,3.0,1.0,0.0
