time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038520,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.758265495300293,0.2610606551170349,0.2383724153041839,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8902251720428467,0.4276356697082519,0.4080642163753509,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.6813225150108337,0.425353467464447,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8381662964820862,0.3554715514183044,0.3400391340255737,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6531350016593933,0.1655821204185485,0.7627516984939575,284.8757629394531,284.95001220703125,298.3699951171875,294.0719909667969,297.3422546386719,296.983154296875,284.8788452148437,1.0,0.5071722865104675,0.3700146377086639,0.3700146377086639,1.0,1.0,-2.610677480697632,0.673689603805542,1.9369877576828003,0.0826736837625503,0.8070366978645325,0.8070366978645325,0.0,133.00868225097656,119.0,44940.984375,0.0,1888.006591796875,1.0,280.25811767578125,283.4045715332031,297.0865173339844,300.08087158203125,293.1499938964844,293.1499938964844,280.54998779296875,41828.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102895617485046,1.0,0.0,0.0,3.4098308086395264,3.409853458404541,7.758163746984792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.36376953125,0.0,1322.7662353515625,1895.4371337890625,0.0,2565.860107421875,0.8572856783866882,1.0,0.0,3.0,1.0,0.0
18038580,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587857246398926,0.2588706016540527,0.2361350804567337,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8910862803459167,0.4241991639137268,0.4045276343822479,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6806430816650391,0.4204803109169006,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.838942289352417,0.3526709675788879,0.3371350765228271,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6526989340782166,0.1634963154792785,0.7525117993354797,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3387451171875,296.9843444824219,284.9787292480469,1.0,0.5018927454948425,0.3712244033813476,0.3712244033813476,1.0,1.0,-2.5820746421813965,0.6669766902923584,1.915098071098328,0.082612819969654,0.8849217295646667,0.8849217295646667,0.0,130.02870178222656,122.0,43777.1953125,0.0,1826.1241455078125,1.0,280.5403747558594,283.5268249511719,296.96661376953125,299.8172607421875,293.1499938964844,293.1499938964844,280.8500061035156,34357.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79666668176651,1.0,0.0,0.0,3.503864049911499,3.5038862228393555,8.191959182113351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.8955078125,0.0,1364.7830810546875,1895.4371337890625,0.0,2440.9892578125,0.8712376356124878,1.0,0.0,3.0,1.0,0.0
18038640,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587857246398926,0.2588706016540527,0.2361350804567337,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8910862803459167,0.4241991639137268,0.4045276343822479,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6806430816650391,0.4204803109169006,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.838942289352417,0.3526709675788879,0.3371350765228271,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6526989340782166,0.1634963154792785,0.7525117993354797,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3387451171875,296.9843444824219,284.9787292480469,1.0,0.5018927454948425,0.3712244033813476,0.3712244033813476,1.0,1.0,-2.5820746421813965,0.6669766902923584,1.915098071098328,0.082612819969654,0.8849217295646667,0.8849217295646667,0.0,130.02870178222656,122.0,43777.1953125,0.0,1826.1241455078125,1.0,280.5403747558594,283.5268249511719,296.96661376953125,299.8172607421875,293.1499938964844,293.1499938964844,280.8500061035156,34357.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79666668176651,1.0,0.0,0.0,3.503864049911499,3.5038862228393555,8.191959182113351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.8955078125,0.0,1364.7830810546875,1895.4371337890625,0.0,2440.9892578125,0.8712376356124878,1.0,0.0,3.0,1.0,0.0
18038700,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7583290934562683,0.2578743994235992,0.2351761609315872,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8905741572380066,0.4226047098636627,0.4029496908187866,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9990000128746032,0.6803155541419983,0.4195425510406494,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8385206460952759,0.3513734340667724,0.3358455002307892,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6518594026565552,0.1625277251005172,0.7479484677314758,285.07647705078125,284.95001220703125,298.3420104980469,293.9844055175781,297.337646484375,296.9858093261719,285.0803527832031,1.0,0.5000324845314026,0.3718292713165283,0.3718292713165283,1.0,1.0,-2.5708649158477783,0.6646215319633484,1.9062433242797847,0.0831786170601844,0.9731125235557556,0.9731125235557556,0.0,129.28298950195312,122.0,42889.4375,0.0,1804.37060546875,1.0,280.7962646484375,283.645263671875,296.9128112792969,299.64178466796875,293.1499938964844,293.1499938964844,280.8500061035156,31516.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881873250007629,1.0,0.0,0.0,3.588192939758301,3.5882155895233154,8.591022719883767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.94580078125,0.0,1432.5108642578125,1895.4371337890625,0.0,2363.951416015625,0.8896726369857788,1.0,0.0,3.0,1.0,0.0
18038760,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7575995326042175,0.2569088935852051,0.2343306690454483,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8896822929382324,0.421051949262619,0.4015088677406311,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9990000128746032,0.6798285245895386,0.4192655384540558,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.837773859500885,0.3501121997833252,0.3346724808216095,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6507786512374878,0.1615926176309585,0.7437416315078735,285.0563049316406,284.95001220703125,298.33209228515625,293.95660400390625,297.3369140625,296.9875793457031,285.0519714355469,1.0,0.4986002743244171,0.3725951910018921,0.3725951910018921,1.0,1.0,-2.56131911277771,0.6631697416305542,1.898149371147156,0.0843437239527702,1.0,1.0,0.0,128.8697052001953,125.0,42916.71484375,0.0,1787.1116943359375,1.0,280.8417053222656,283.61968994140625,296.9155578613281,299.69317626953125,293.1499938964844,293.1499938964844,280.54998779296875,30927.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785382091999054,1.0,0.0,0.0,3.6989028453826895,3.6989264488220215,9.129335012403316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.892578125,0.0,1549.800048828125,1895.4371337890625,0.0,2338.5947265625,0.9125583171844482,1.0,0.0,3.0,1.0,0.0
18038820,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.753449022769928,0.2538011372089386,0.2318981736898422,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8848928809165955,0.4166651368141174,0.3977894783020019,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6757622957229614,0.42198246717453,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8336952924728394,0.3464978039264679,0.3316246569156647,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6465387344360352,0.159170314669609,0.7338812947273254,284.8662109375,284.95001220703125,298.3112487792969,293.9034423828125,297.3285217285156,296.9822082519531,284.8683776855469,1.0,0.4965428113937378,0.374127060174942,0.374127060174942,1.0,1.0,-2.5416858196258545,0.6600977182388306,1.8815882205963133,0.0865495130419731,0.853703498840332,0.853703498840332,0.0,129.3726806640625,128.0,43370.62109375,0.0,1758.8516845703125,1.0,280.5578308105469,283.43017578125,296.9402160644531,299.82489013671875,293.1499938964844,293.1499938964844,280.8500061035156,39248.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797893226146698,1.0,0.0,0.0,3.605185270309448,3.6052095890045166,8.672583362567821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.76708984375,0.0,1507.8870849609375,1895.4371337890625,0.0,2452.178955078125,0.8973478078842163,1.0,0.0,3.0,1.0,0.0
18038880,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.753449022769928,0.2538011372089386,0.2318981736898422,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8848928809165955,0.4166651368141174,0.3977894783020019,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6757622957229614,0.42198246717453,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8336952924728394,0.3464978039264679,0.3316246569156647,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6465387344360352,0.159170314669609,0.7338812947273254,284.8662109375,284.95001220703125,298.3112487792969,293.9034423828125,297.3285217285156,296.9822082519531,284.8683776855469,1.0,0.4965428113937378,0.374127060174942,0.374127060174942,1.0,1.0,-2.5416858196258545,0.6600977182388306,1.8815882205963133,0.0865495130419731,0.853703498840332,0.853703498840332,0.0,129.3726806640625,128.0,43370.62109375,0.0,1758.8516845703125,1.0,280.5578308105469,283.43017578125,296.9402160644531,299.82489013671875,293.1499938964844,293.1499938964844,280.8500061035156,39248.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797893226146698,1.0,0.0,0.0,3.605185270309448,3.6052095890045166,8.672583362567821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.76708984375,0.0,1507.8870849609375,1895.4371337890625,0.0,2452.178955078125,0.8973478078842163,1.0,0.0,3.0,1.0,0.0
18038940,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7484758496284485,0.2513815462589264,0.2295533567667007,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8789516687393188,0.4129518866539001,0.39410600066185,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6711040735244751,0.4264189898967743,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8286089897155762,0.3434247672557831,0.3285822868347168,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414470076560974,0.1569412499666214,0.7237439155578613,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.3229064941406,296.9808959960937,284.9949035644531,1.0,0.495257556438446,0.3756589293479919,0.3756589293479919,1.0,1.0,-2.523932933807373,0.6576614379882812,1.866271615028381,0.088220365345478,0.9517436623573304,0.9517436623573304,0.0,130.63470458984375,116.0,42353.79296875,0.0,1737.694091796875,1.0,280.8428039550781,283.5750427246094,296.8213806152344,299.58026123046875,293.1499938964844,293.1499938964844,280.54998779296875,33368.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872083187103271,1.0,0.0,0.0,3.707858085632324,3.7078821659088135,9.17359386676253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.6962890625,0.0,1578.493896484375,1895.4371337890625,0.0,2355.0947265625,0.9161785244941713,1.0,0.0,3.0,1.0,0.0
18039000,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7484758496284485,0.2513815462589264,0.2295533567667007,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8789516687393188,0.4129518866539001,0.39410600066185,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6711040735244751,0.4264189898967743,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8286089897155762,0.3434247672557831,0.3285822868347168,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414470076560974,0.1569412499666214,0.7237439155578613,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.3229064941406,296.9808959960937,284.9949035644531,1.0,0.495257556438446,0.3756589293479919,0.3756589293479919,1.0,1.0,-2.523932933807373,0.6576614379882812,1.866271615028381,0.088220365345478,0.9517436623573304,0.9517436623573304,0.0,130.63470458984375,116.0,42353.79296875,0.0,1737.694091796875,1.0,280.8428039550781,283.5750427246094,296.8213806152344,299.58026123046875,293.1499938964844,293.1499938964844,280.54998779296875,33368.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872083187103271,1.0,0.0,0.0,3.707858085632324,3.7078821659088135,9.17359386676253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.6962890625,0.0,1578.493896484375,1895.4371337890625,0.0,2355.0947265625,0.9161785244941713,1.0,0.0,3.0,1.0,0.0
18039060,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.747965395450592,0.2482900470495224,0.2269477099180221,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8786970973014832,0.4085328876972198,0.3901348114013672,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9990000128746032,0.6653352975845337,0.4224821627140045,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8283793330192566,0.3397217094898224,0.3252582252025604,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6401594877243042,0.1543886363506317,0.7125848531723022,284.85968017578125,284.95001220703125,298.2649841308594,293.8081970214844,297.3140869140625,296.9769287109375,284.8637084960937,1.0,0.4892575442790985,0.3769910037517547,0.3769910037517547,1.0,1.0,-2.493919134140014,0.6505764722824097,1.843342661857605,0.0876084715127945,0.8176824450492859,0.8176824450492859,0.0,128.0020751953125,104.0,42270.203125,0.0,1678.6153564453125,1.0,280.55743408203125,283.4438171386719,296.82940673828125,299.6531066894531,293.1499938964844,293.1499938964844,280.8500061035156,41946.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961249947547913,1.0,0.0,0.0,3.4939608573913574,3.4939844608306885,8.145717629304272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.43701171875,0.0,1408.9862060546875,1895.4371337890625,0.0,2436.05126953125,0.8753858208656311,1.0,0.0,3.0,1.0,0.0
18039120,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.747965395450592,0.2482900470495224,0.2269477099180221,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8786970973014832,0.4085328876972198,0.3901348114013672,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9990000128746032,0.6653352975845337,0.4224821627140045,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8283793330192566,0.3397217094898224,0.3252582252025604,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6401594877243042,0.1543886363506317,0.7125848531723022,284.85968017578125,284.95001220703125,298.2649841308594,293.8081970214844,297.3140869140625,296.9769287109375,284.8637084960937,1.0,0.4892575442790985,0.3769910037517547,0.3769910037517547,1.0,1.0,-2.493919134140014,0.6505764722824097,1.843342661857605,0.0876084715127945,0.8176824450492859,0.8176824450492859,0.0,128.0020751953125,104.0,42270.203125,0.0,1678.6153564453125,1.0,280.55743408203125,283.4438171386719,296.82940673828125,299.6531066894531,293.1499938964844,293.1499938964844,280.8500061035156,41946.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961249947547913,1.0,0.0,0.0,3.4939608573913574,3.4939844608306885,8.145717629304272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.43701171875,0.0,1408.9862060546875,1895.4371337890625,0.0,2436.05126953125,0.8753858208656311,1.0,0.0,3.0,1.0,0.0
18039180,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516400814056396,0.2459633648395538,0.2244722098112106,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8836315274238586,0.4049104154109955,0.386315107345581,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6628889441490173,0.4115248918533325,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325542211532593,0.3366529941558838,0.3219876885414123,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422191858291626,0.152128592133522,0.7010794281959534,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.3068542480469,296.9761962890625,284.9756164550781,1.0,0.4802367091178894,0.3783230781555176,0.3783230781555176,1.0,1.0,-2.455441236495972,0.6405555605888367,1.81488573551178,0.0855036973953247,0.9002952575683594,0.9002952575683594,0.0,122.25145721435548,107.0,40986.40625,0.0,1592.994384765625,1.0,280.8410339355469,283.5797119140625,296.7160949707031,299.3941650390625,293.1499938964844,293.1499938964844,280.54998779296875,34442.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78144371509552,1.0,0.0,0.0,3.5781264305114746,3.5781495571136475,8.542887144358247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.0546875,0.0,1443.243896484375,1895.4371337890625,0.0,2303.1123046875,0.88788902759552,1.0,0.0,3.0,1.0,0.0
18039240,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516400814056396,0.2459633648395538,0.2244722098112106,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8836315274238586,0.4049104154109955,0.386315107345581,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6628889441490173,0.4115248918533325,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325542211532593,0.3366529941558838,0.3219876885414123,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422191858291626,0.152128592133522,0.7010794281959534,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.3068542480469,296.9761962890625,284.9756164550781,1.0,0.4802367091178894,0.3783230781555176,0.3783230781555176,1.0,1.0,-2.455441236495972,0.6405555605888367,1.81488573551178,0.0855036973953247,0.9002952575683594,0.9002952575683594,0.0,122.25145721435548,107.0,40986.40625,0.0,1592.994384765625,1.0,280.8410339355469,283.5797119140625,296.7160949707031,299.3941650390625,293.1499938964844,293.1499938964844,280.54998779296875,34442.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78144371509552,1.0,0.0,0.0,3.5781264305114746,3.5781495571136475,8.542887144358247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.0546875,0.0,1443.243896484375,1895.4371337890625,0.0,2303.1123046875,0.88788902759552,1.0,0.0,3.0,1.0,0.0
18039300,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7525362968444824,0.244572564959526,0.2233358919620514,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8848592042922974,0.4028397500514984,0.3844998478889465,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9990000128746032,0.6619964838027954,0.4079299867153168,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8335924744606018,0.3349207043647766,0.3204542994499206,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.6424732804298401,0.1509476900100708,0.6958082318305969,284.8419494628906,284.95001220703125,298.2257080078125,293.74810791015625,297.3028869628906,296.9754638671875,284.836181640625,1.0,0.4770864844322204,0.3789891302585602,0.3789891302585602,1.0,1.0,-2.439392566680908,0.6366134881973267,1.802779197692871,0.0847408697009086,0.7982603907585144,0.7982603907585144,0.0,120.2785873413086,107.0,41332.1640625,0.0,1560.068115234375,1.0,280.6003112792969,283.4355163574219,296.7637023925781,299.5601806640625,293.1499938964844,293.1499938964844,280.54998779296875,40458.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865033149719238,1.0,0.0,0.0,3.4904980659484863,3.490521192550659,8.1295792142555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.1416015625,0.0,1394.7513427734375,1895.4371337890625,0.0,2348.721435546875,0.8697710633277893,1.0,0.0,3.0,1.0,0.0
18039360,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7520141005516052,0.2430672198534011,0.2219655513763427,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.884427011013031,0.4006499350070953,0.3824173808097839,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.6607406735420227,0.4063010513782501,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8332054018974304,0.3330751061439514,0.3186993598937988,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6416134834289551,0.149704560637474,0.6901551485061646,284.8790588378906,284.95001220703125,298.2116394042969,293.7304992675781,297.2984924316406,296.9740295410156,284.8832092285156,1.0,0.4744604527950287,0.3798532485961914,0.3798532485961914,1.0,1.0,-2.4243855476379395,0.6334202289581299,1.7909653186798096,0.0846344083547592,0.7906851768493652,0.7906851768493652,0.0,119.14186096191406,110.0,40696.11328125,0.0,1533.05908203125,1.0,280.5591735839844,283.49102783203125,296.7334899902344,299.45428466796875,293.1499938964844,293.1499938964844,280.8500061035156,42310.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786575198173523,1.0,0.0,0.0,3.3129866123199463,3.313008546829224,7.323735644604312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.0546875,0.0,1232.4122314453125,1895.4371337890625,0.0,2349.37109375,0.8368446826934814,1.0,0.0,3.0,1.0,0.0
18039420,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7503826022148132,0.2408589720726013,0.2197943329811096,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825579285621643,0.3971246182918548,0.3788895308971405,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.658766508102417,0.4050550162792206,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315609693527222,0.3300980031490326,0.3157121539115906,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.639227569103241,0.1475729197263717,0.680084228515625,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2923889160156,296.9749450683594,284.9851379394531,1.0,0.4706624448299408,0.3815815448760986,0.3815815448760986,1.0,1.0,-2.4003474712371826,0.6290748715400696,1.7712726593017578,0.0852714255452156,0.8739699125289917,0.8739699125289917,0.0,117.8753433227539,113.0,39763.2109375,0.0,1493.0643310546875,1.0,280.83953857421875,283.6114196777344,296.6422119140625,299.2340393066406,293.1499938964844,293.1499938964844,281.1499938964844,33905.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707130312919617,1.0,0.0,0.0,3.4291560649871826,3.429177761077881,7.846352900742204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.85791015625,0.0,1286.3480224609375,1895.4371337890625,0.0,2207.172607421875,0.8542126417160034,1.0,0.0,3.0,1.0,0.0
18039480,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7503826022148132,0.2408589720726013,0.2197943329811096,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825579285621643,0.3971246182918548,0.3788895308971405,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.658766508102417,0.4050550162792206,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315609693527222,0.3300980031490326,0.3157121539115906,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.639227569103241,0.1475729197263717,0.680084228515625,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2923889160156,296.9749450683594,284.9851379394531,1.0,0.4706624448299408,0.3815815448760986,0.3815815448760986,1.0,1.0,-2.4003474712371826,0.6290748715400696,1.7712726593017578,0.0852714255452156,0.8739699125289917,0.8739699125289917,0.0,117.8753433227539,113.0,39763.2109375,0.0,1493.0643310546875,1.0,280.83953857421875,283.6114196777344,296.6422119140625,299.2340393066406,293.1499938964844,293.1499938964844,281.1499938964844,33905.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707130312919617,1.0,0.0,0.0,3.4291560649871826,3.429177761077881,7.846352900742204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.85791015625,0.0,1286.3480224609375,1895.4371337890625,0.0,2207.172607421875,0.8542126417160034,1.0,0.0,3.0,1.0,0.0
18039540,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.7477024793624878,0.0,0.2179792523384094,296.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.8792067170143127,0.0,0.3757721483707428,296.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.9990000128746032,0.0,0.4062350392341614,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.8286531567573547,0.0,0.3130830228328705,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.6359595656394958,0.0,0.671143114566803,285.0669250488281,294.1499938964844,298.1499938964844,293.6734619140625,297.28680419921875,296.9772033691406,285.0620422363281,0.0,0.0,0.3833098113536834,0.3833098113536834,1.0,1.0,-2.3819360733032227,0.6265873312950134,1.755348801612854,0.0867275819182396,0.0,0.0,0.0,117.76482391357422,60.0,39049.9921875,0.0,1466.9927978515625,0.0,281.1414794921875,283.7052001953125,296.6240234375,299.1524353027344,293.1499938964844,293.1499938964844,278.1499938964844,30255.10546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.647949695587158,3.647972822189331,8.879550819074211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1487.9285888671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.7477024793624878,0.0,0.2179792523384094,296.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.8792067170143127,0.0,0.3757721483707428,296.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.9990000128746032,0.0,0.4062350392341614,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.8286531567573547,0.0,0.3130830228328705,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.6359595656394958,0.0,0.671143114566803,285.0669250488281,294.1499938964844,298.1499938964844,293.6734619140625,297.28680419921875,296.9772033691406,285.0620422363281,0.0,0.0,0.3833098113536834,0.3833098113536834,1.0,1.0,-2.3819360733032227,0.6265873312950134,1.755348801612854,0.0867275819182396,0.0,0.0,0.0,117.76482391357422,60.0,39049.9921875,0.0,1466.9927978515625,0.0,281.1414794921875,283.7052001953125,296.6240234375,299.1524353027344,293.1499938964844,293.1499938964844,278.1499938964844,30255.10546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.647949695587158,3.647972822189331,8.879550819074211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1487.9285888671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.00946044921875,0.3898326158523559,0.0,0.0012315635103732,297.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996032714844,0.3898326158523559,0.0,0.00129690754693,297.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0490417480469,0.3898326158523559,0.0,0.0009578936733305,297.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038452148437,0.3898326158523559,0.0,0.0012969041708856,297.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.990478515625,0.0,0.0,0.0061518643051385,289.906494140625,294.1499938964844,298.1321105957031,293.6630859375,295.8539428710937,296.539794921875,284.2768859863281,0.0,0.0,0.3076760172843933,0.3076760172843933,1.0,1.0,-0.0282730236649513,0.0072124656289815,0.0210605580359697,-0.0475696735084056,0.0,0.0,0.0,-0.1558671742677688,60.0,2173.383544921875,0.0,-1.38143113872502e-05,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,3.1853560358285904e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.026103416985503e-11,2.026163785362467e-11,3.513742804628074e-17,4.538641129592236e-10,4.5386366887001367e-10,4.500241579532367e-16,0.0,0.0,-0.0,0.0,0.0,1.5284498602147649e-19,2.794404292793484e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1338195800781,0.0,0.0,0.0008630965021438,297.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200256347656,0.0,0.0,0.0014330028789117,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0017126072198152,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12469482421875,0.0,0.0,0.0012080917367711,297.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249084472656,0.0,0.0,0.002816914115101,289.8923034667969,294.1499938964844,298.110595703125,293.6541748046875,296.21453857421875,296.7779235839844,283.7247314453125,0.0,0.0,0.2299858778715133,0.2299858778715133,1.0,1.0,-0.0096429837867617,0.0021805290598422,0.0074624544940888,-0.0334885939955711,0.0,0.0,0.0,-0.055965356528759,60.0,1071.25341796875,0.0,-7.455915692844428e-06,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2966250935621156e-26,1.545013819233693e-26,1.8254946538100413e-29,5.192127918982568e-18,5.188269948605622e-18,3.857796297433644e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073303222656,0.0,0.0,9.960054012481125e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0853881835937,0.0,0.0,0.0001055166285368,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395568847656,0.0,0.0,7.872226706240326e-05,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.09356689453125,0.0,0.0,0.0001052453371812,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038818359375,0.0,0.0,0.00049572030548,289.8235168457031,294.1499938964844,298.05914306640625,293.6415405273437,296.2893981933594,297.3232421875,283.41558837890625,0.0,0.0,0.0766619592905044,0.0766619592905044,1.0,1.0,-0.0010622470872476,3.295165515737608e-05,0.0010292954975739,-0.0301565546542406,0.0,0.0,0.0,-0.01075120549649,60.0,219.7100982666016,0.0,-9.044071447306125e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4202419747877697e-35,-1.7556929354351701e-35,-9.02512262295438e-36,-1.1267900348430659e-21,-5.870925504756659e-22,-5.39697433880302e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073303222656,0.0,0.0,9.960054012481125e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0853881835937,0.0,0.0,0.0001055166285368,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395568847656,0.0,0.0,7.872226706240326e-05,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.09356689453125,0.0,0.0,0.0001052453371812,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038818359375,0.0,0.0,0.00049572030548,289.8235168457031,294.1499938964844,298.05914306640625,293.6415405273437,296.2893981933594,297.3232421875,283.41558837890625,0.0,0.0,0.0766619592905044,0.0766619592905044,1.0,1.0,-0.0010622470872476,3.295165515737608e-05,0.0010292954975739,-0.0301565546542406,0.0,0.0,0.0,-0.01075120549649,60.0,219.7100982666016,0.0,-9.044071447306125e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4202419747877697e-35,-1.7556929354351701e-35,-9.02512262295438e-36,-1.1267900348430659e-21,-5.870925504756659e-22,-5.39697433880302e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1006164550781,0.0,0.0,9.786956798052417e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07879638671875,0.0,0.0,0.0001030610073939,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1325988769531,0.0,0.0,7.611867476953194e-05,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0869140625,0.0,0.0,0.0001030612693284,297.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0971984863281,0.0,0.0,0.0004888781695626,289.8072204589844,294.1499938964844,298.0292053222656,293.63751220703125,296.3057556152344,297.4808044433594,283.40478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042874995619,2.0025256119993173e-08,0.0010428549721837,-0.0275475811213254,0.0,0.0,0.0,-0.0102058816701173,60.0,105.28472137451172,0.0,-8.723617384021055e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0812383370936356e-39,4.9558629774973625e-39,2.6722775727658905e-39,-1.1607165568612442e-21,-5.8030718548751285e-22,-5.804093208866335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0937805175781,0.0,0.0,9.697901259642094e-05,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721130371094,0.0,0.0,0.0001021244024741,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12554931640625,0.0,0.0,7.542840467067435e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0801696777344,0.0,0.0,0.0001021241550915,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0903625488281,0.0,0.0,0.0004844263312406,289.7909545898437,294.1499938964844,297.99658203125,293.6349182128906,296.321533203125,297.5870056152344,283.4227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333815589547,9.76699432442274e-09,0.0010333717800676,-0.0246368553489446,0.0,0.0,0.0,-0.0096547547727823,60.0,58.94606018066406,0.0,-8.56558912687433e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606486012274249e-21,-5.803207160297591e-22,-5.803279356847637e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0797424316406,0.0,0.0,9.529064845992252e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.058349609375,0.0,0.0,0.000100346536783,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.111083984375,0.0,0.0,7.411539991153404e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663146972656,0.0,0.0,0.0001003462602966,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763854980469,0.0,0.0,0.0004759924486279,289.75830078125,294.1499938964844,297.9237670898437,293.6336364746094,296.3512268066406,297.701904296875,283.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153888724744,7.663003565028248e-09,0.0010153811890631,-0.0191273391246795,0.0,0.0,0.0,-0.0086117181926965,60.0,31.693357467651367,0.0,-8.269923768011722e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606433505692397e-21,-5.803217257717178e-22,-5.80321574310424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0797424316406,0.0,0.0,9.529064845992252e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.058349609375,0.0,0.0,0.000100346536783,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.111083984375,0.0,0.0,7.411539991153404e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663146972656,0.0,0.0,0.0001003462602966,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763854980469,0.0,0.0,0.0004759924486279,289.75830078125,294.1499938964844,297.9237670898437,293.6336364746094,296.3512268066406,297.701904296875,283.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153888724744,7.663003565028248e-09,0.0010153811890631,-0.0191273391246795,0.0,0.0,0.0,-0.0086117181926965,60.0,31.693357467651367,0.0,-8.269923768011722e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606433505692397e-21,-5.803217257717178e-22,-5.80321574310424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652160644531,0.0,0.0,9.442061855224892e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440979003906,0.0,0.0,9.943032637238504e-05,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09619140625,0.0,0.0,7.343869947362691e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.05194091796875,0.0,0.0,9.94300571619533e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618896484375,0.0,0.0,0.0004716465482488,289.7254943847656,294.1499938964844,297.841552734375,293.6370544433594,296.37860107421875,297.7474365234375,283.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061131324619,6.578846800664451e-09,0.0010061066132038,-0.0162876658141613,0.0,0.0,0.0,-0.0080742351710796,60.0,26.53260040283203,0.0,-8.119585004351394e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606433505692397e-21,-5.8032167528462e-22,-5.8032167528462e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652160644531,0.0,0.0,9.442061855224892e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440979003906,0.0,0.0,9.943032637238504e-05,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09619140625,0.0,0.0,7.343869947362691e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.05194091796875,0.0,0.0,9.94300571619533e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618896484375,0.0,0.0,0.0004716465482488,289.7254943847656,294.1499938964844,297.841552734375,293.6370544433594,296.37860107421875,297.7474365234375,283.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061131324619,6.578846800664451e-09,0.0010061066132038,-0.0162876658141613,0.0,0.0,0.0,-0.0080742351710796,60.0,26.53260040283203,0.0,-8.119585004351394e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606433505692397e-21,-5.8032167528462e-22,-5.8032167528462e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0500793457031,0.0,0.0,9.532930562272668e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0292053222656,0.0,0.0,0.000100387216662,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0806579589844,0.0,0.0,7.414544961648062e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0369873046875,0.0,0.0,0.0001003869474516,298.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0468139648437,0.0,0.0,0.0004761856398545,289.6921081542969,294.1499938964844,297.7509155273437,293.6444396972656,296.4039306640625,297.7587280273437,283.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157879441976,7.710940330696303e-09,0.0010157802607864,-0.019252898171544,0.0,0.0,0.0,-0.0086354278028011,60.0,24.891651153564453,0.0,-8.27660429081334e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0500793457031,0.0,0.0,9.532930562272668e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0292053222656,0.0,0.0,0.000100387216662,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0806579589844,0.0,0.0,7.414544961648062e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0369873046875,0.0,0.0,0.0001003869474516,298.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0468139648437,0.0,0.0,0.0004761856398545,289.6921081542969,294.1499938964844,297.7509155273437,293.6444396972656,296.4039306640625,297.7587280273437,283.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157879441976,7.710940330696303e-09,0.0010157802607864,-0.019252898171544,0.0,0.0,0.0,-0.0086354278028011,60.0,24.891651153564453,0.0,-8.27660429081334e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.033935546875,0.0,0.0,9.88269384833984e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133361816406,0.0,0.0,0.0001040704155457,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0641174316406,0.0,0.0,7.686584285693243e-05,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02099609375,0.0,0.0,0.0001040701390593,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307006835937,0.0,0.0,0.000493656960316,289.6573791503906,294.1499938964844,297.6526794433594,293.6551513671875,296.4276123046875,297.73583984375,283.7010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530473664402,1.2068923638253182e-08,0.0010530352592468,-0.030662165954709,0.0,0.0,0.0,-0.0107958177104592,60.0,24.236188888549805,0.0,-8.895067793446287e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.033935546875,0.0,0.0,9.88269384833984e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133361816406,0.0,0.0,0.0001040704155457,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0641174316406,0.0,0.0,7.686584285693243e-05,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02099609375,0.0,0.0,0.0001040701390593,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307006835937,0.0,0.0,0.000493656960316,289.6573791503906,294.1499938964844,297.6526794433594,293.6551513671875,296.4276123046875,297.73583984375,283.7010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530473664402,1.2068923638253182e-08,0.0010530352592468,-0.030662165954709,0.0,0.0,0.0,-0.0107958177104592,60.0,24.236188888549805,0.0,-8.895067793446287e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252990722656,0.0,0.0,0.0001015867674141,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0048522949219,0.0,0.0,0.0001069766658474,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552978515625,0.0,0.0,7.90123813203536e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0124816894531,0.0,0.0,0.0001069763820851,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220947265625,0.0,0.0,0.0005074427463114,289.63916015625,294.1499938964844,297.6010131835937,293.6615295410156,296.43896484375,297.7051086425781,283.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824516648426,1.5507767514577612e-08,0.0010824361816048,-0.0396570116281509,0.0,0.0,0.0,-0.0125005785375833,60.0,24.13391876220703,0.0,-9.398800671078789e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
