time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040560,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162658691406,0.0,0.0,0.0001047346668201,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9959411621094,0.0,0.0,0.0001102915703086,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0460510253906,0.0,0.0,8.146076288539916e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035095214844,0.0,0.0,0.0001102912865462,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130920410156,0.0,0.0,0.0005231670802459,289.6202392578125,294.1499938964844,297.5477600097656,293.6684875488281,296.45001220703125,297.6605224609375,283.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159920832142,1.94303169109844e-08,0.0011159726418554,-0.0499054044485092,0.0,0.0,0.0,-0.014445130713284,60.0,24.145214080810547,0.0,-9.99030262960332e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969482421875,0.0,0.0,0.0001101896268664,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768981933594,0.0,0.0,0.0001160359461209,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263061523437,0.0,0.0,8.570352656533942e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.984375,0.0,0.0,0.0001160356478067,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938049316406,0.0,0.0,0.0005504155997186,289.5804443359375,294.1499938964844,297.4370422363281,293.6838073730469,296.4710693359375,297.54400634765625,283.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741291964426,2.6228050842291853e-08,0.0011741030029952,-0.0676274597644805,0.0,0.0,0.0,-0.0178150776773691,60.0,24.468753814697266,0.0,-1.1058044435685589e-07,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969482421875,0.0,0.0,0.0001101896268664,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768981933594,0.0,0.0,0.0001160359461209,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263061523437,0.0,0.0,8.570352656533942e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.984375,0.0,0.0,0.0001160356478067,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938049316406,0.0,0.0,0.0005504155997186,289.5804443359375,294.1499938964844,297.4370422363281,293.6838073730469,296.4710693359375,297.54400634765625,283.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741291964426,2.6228050842291853e-08,0.0011741030029952,-0.0676274597644805,0.0,0.0,0.0,-0.0178150776773691,60.0,24.468753814697266,0.0,-1.1058044435685589e-07,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97662353515625,0.0,0.0,0.0001078994682757,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9568786621094,0.0,0.0,0.0001136242644861,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.00555419921875,0.0,0.0,8.392227755393833e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642333984375,0.0,0.0,0.0001136239734478,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735107421875,0.0,0.0,0.000538975931704,289.5394592285156,294.1499938964844,297.3214416503906,293.70050048828125,296.48980712890625,297.42413330078125,283.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497532250359,2.3373925017722292e-08,0.0011497298255562,-0.0601932294666767,0.0,0.0,0.0,-0.0164003260433673,60.0,24.494909286499023,0.0,-1.0603142186482729e-07,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97662353515625,0.0,0.0,0.0001078994682757,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9568786621094,0.0,0.0,0.0001136242644861,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.00555419921875,0.0,0.0,8.392227755393833e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642333984375,0.0,0.0,0.0001136239734478,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735107421875,0.0,0.0,0.000538975931704,289.5394592285156,294.1499938964844,297.3214416503906,293.70050048828125,296.48980712890625,297.42413330078125,283.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497532250359,2.3373925017722292e-08,0.0011497298255562,-0.0601932294666767,0.0,0.0,0.0,-0.0164003260433673,60.0,24.494909286499023,0.0,-1.0603142186482729e-07,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9567565917969,0.0,0.0,0.0001006000456982,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372863769531,0.0,0.0,0.0001059375499607,299.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852905273437,0.0,0.0,7.824491331120953e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9445495605469,0.0,0.0,0.0001059372880263,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537048339844,0.0,0.0,0.0005025141872465,289.5001220703125,294.1499938964844,297.2017822265625,293.718017578125,296.50494384765625,297.329833984375,283.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719764977693,1.4277848237043145e-08,0.0010719621786847,-0.0364408977329731,0.0,0.0,0.0,-0.0118910707533359,60.0,23.475465774536133,0.0,-9.217040286557676e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9567565917969,0.0,0.0,0.0001006000456982,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372863769531,0.0,0.0,0.0001059375499607,299.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852905273437,0.0,0.0,7.824491331120953e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9445495605469,0.0,0.0,0.0001059372880263,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537048339844,0.0,0.0,0.0005025141872465,289.5001220703125,294.1499938964844,297.2017822265625,293.718017578125,296.50494384765625,297.329833984375,283.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719764977693,1.4277848237043145e-08,0.0010719621786847,-0.0364408977329731,0.0,0.0,0.0,-0.0118910707533359,60.0,23.475465774536133,0.0,-9.217040286557676e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377136230469,0.0,0.0,9.523151675239204e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.91851806640625,0.0,0.0,0.0001002841745503,299.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96588134765625,0.0,0.0,7.40693649277091e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256591796875,0.0,0.0,0.0001002839271677,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0004756975104101,289.4630126953125,294.1499938964844,297.0790405273437,293.73583984375,296.5164794921875,297.2626342773437,284.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014758250676,7.588437433980744e-09,0.0010147506836801,-0.0189320389181375,0.0,0.0,0.0,-0.0085747884586453,60.0,22.187389373779297,0.0,-8.259538475385855e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377136230469,0.0,0.0,9.523151675239204e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.91851806640625,0.0,0.0,0.0001002841745503,299.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96588134765625,0.0,0.0,7.40693649277091e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256591796875,0.0,0.0,0.0001002839271677,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0004756975104101,289.4630126953125,294.1499938964844,297.0790405273437,293.73583984375,296.5164794921875,297.2626342773437,284.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014758250676,7.588437433980744e-09,0.0010147506836801,-0.0189320389181375,0.0,0.0,0.0,-0.0085747884586453,60.0,22.187389373779297,0.0,-8.259538475385855e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9282531738281,0.0,0.0,9.45983629208058e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091796875,0.0,0.0,9.961742034647614e-05,299.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95623779296875,0.0,0.0,7.357689901255071e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9162902832031,0.0,0.0,9.961717296391726e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252624511719,0.0,0.0,0.0004725347971543,289.44482421875,294.1499938964844,297.0167541503906,293.74468994140625,296.5210876464844,297.2320251464844,284.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008003251627,6.799478757812949e-09,0.001007996383123,-0.016865586861968,0.0,0.0,0.0,-0.0081836283206939,60.0,21.71380043029785,0.0,-8.150067287715501e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9186706542969,0.0,0.0,9.528128430247308e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8996887207031,0.0,0.0,0.000100336575997,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94647216796875,0.0,0.0,7.410806574625894e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067687988281,0.0,0.0,0.0001003363286145,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91571044921875,0.0,0.0,0.0004759461444336,289.426513671875,294.1499938964844,296.9540405273437,293.7534484863281,296.5251159667969,297.1947937011719,284.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152702452614,7.650332811692806e-09,0.0010152625618502,-0.0190941635519266,0.0,0.0,0.0,-0.0086053851991891,60.0,21.404056549072266,0.0,-8.268160200941568e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89862060546875,0.0,0.0,0.0001004228834062,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798828125,0.0,0.0,0.0001057509507518,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9260559082031,0.0,0.0,7.810709939803928e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868408203125,0.0,0.0,0.0001057506960933,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8956604003906,0.0,0.0,0.0005016293143853,289.3885803222656,294.1499938964844,296.82769775390625,293.7704467773437,296.5315856933594,297.07440185546875,284.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700414422899,1.405673089038828e-08,0.001070027356036,-0.0358626283705234,0.0,0.0,0.0,-0.0117812315002083,60.0,21.32397651672364,0.0,-9.184559246477877e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89862060546875,0.0,0.0,0.0001004228834062,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798828125,0.0,0.0,0.0001057509507518,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9260559082031,0.0,0.0,7.810709939803928e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868408203125,0.0,0.0,0.0001057506960933,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8956604003906,0.0,0.0,0.0005016293143853,289.3885803222656,294.1499938964844,296.82769775390625,293.7704467773437,296.5315856933594,297.07440185546875,284.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700414422899,1.405673089038828e-08,0.001070027356036,-0.0358626283705234,0.0,0.0,0.0,-0.0117812315002083,60.0,21.32397651672364,0.0,-9.184559246477877e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8769226074219,0.0,0.0,0.0001062136070686,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.85845947265625,0.0,0.0,0.0001118489017244,299.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.90399169921875,0.0,0.0,8.26110117486678e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653259277344,0.0,0.0,0.000111848632514,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740234375,0.0,0.0,0.0005305550293996,289.3481140136719,294.1499938964844,296.7008972167969,293.7864685058594,296.53594970703125,296.89654541015625,284.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317519238218,2.1272446915077132e-08,0.0011317307362332,-0.054713174700737,0.0,0.0,0.0,-0.0153583846986293,60.0,21.714468002319336,0.0,-1.0274305850543897e-07,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8769226074219,0.0,0.0,0.0001062136070686,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.85845947265625,0.0,0.0,0.0001118489017244,299.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.90399169921875,0.0,0.0,8.26110117486678e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653259277344,0.0,0.0,0.000111848632514,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740234375,0.0,0.0,0.0005305550293996,289.3481140136719,294.1499938964844,296.7008972167969,293.7864685058594,296.53594970703125,296.89654541015625,284.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317519238218,2.1272446915077132e-08,0.0011317307362332,-0.054713174700737,0.0,0.0,0.0,-0.0153583846986293,60.0,21.714468002319336,0.0,-1.0274305850543897e-07,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8543701171875,0.0,0.0,0.0001049407583195,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8361511230469,0.0,0.0,0.0001105085029848,299.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88104248046875,0.0,0.0,8.162100857589394e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8429260253906,0.0,0.0,0.0001105082483263,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515014648437,0.0,0.0,0.0005241970065981,289.3065795898437,294.1499938964844,296.57452392578125,293.8011779785156,296.5376892089844,296.7344970703125,284.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182219022884,1.9686213548197884e-08,0.0011182022280991,-0.0505734421312809,0.0,0.0,0.0,-0.0145721975713968,60.0,21.736547470092773,0.0,-1.0029511088305298e-07,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8543701171875,0.0,0.0,0.0001049407583195,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8361511230469,0.0,0.0,0.0001105085029848,299.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88104248046875,0.0,0.0,8.162100857589394e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8429260253906,0.0,0.0,0.0001105082483263,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515014648437,0.0,0.0,0.0005241970065981,289.3065795898437,294.1499938964844,296.57452392578125,293.8011779785156,296.5376892089844,296.7344970703125,284.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182219022884,1.9686213548197884e-08,0.0011182022280991,-0.0505734421312809,0.0,0.0,0.0,-0.0145721975713968,60.0,21.736547470092773,0.0,-1.0029511088305298e-07,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324584960937,0.0,0.0,9.887735359370708e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8144836425781,0.0,0.0,0.0001041233917931,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587951660156,0.0,0.0,7.690499478485435e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8211669921875,0.0,0.0,0.0001041231516865,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82965087890625,0.0,0.0,0.000493909290526,289.26678466796875,294.1499938964844,296.4494934082031,293.8143005371094,296.536865234375,296.6244812011719,284.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536122135818,1.2130647597530242e-08,0.0010536001063883,-0.0308236479759216,0.0,0.0,0.0,-0.0108266035094857,60.0,20.959197998046875,0.0,-8.903982262609136e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324584960937,0.0,0.0,9.887735359370708e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8144836425781,0.0,0.0,0.0001041233917931,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587951660156,0.0,0.0,7.690499478485435e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8211669921875,0.0,0.0,0.0001041231516865,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82965087890625,0.0,0.0,0.000493909290526,289.26678466796875,294.1499938964844,296.4494934082031,293.8143005371094,296.536865234375,296.6244812011719,284.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536122135818,1.2130647597530242e-08,0.0010536001063883,-0.0308236479759216,0.0,0.0,0.0,-0.0108266035094857,60.0,20.959197998046875,0.0,-8.903982262609136e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218688964844,0.0,0.0,9.604502702131867e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.80401611328125,0.0,0.0,0.0001011407875921,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480224609375,0.0,0.0,7.470206037396565e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8106689453125,0.0,0.0,0.0001011405547615,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8190612792969,0.0,0.0,0.0004797613655682,289.2477111816406,294.1499938964844,296.38775634765625,293.8201904296875,296.53570556640625,296.5851135253906,284.2748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234240908175,8.601490186777028e-09,0.001023415592499,-0.0215850956737995,0.0,0.0,0.0,-0.0090770134702324,60.0,20.43048858642578,0.0,-8.401174511618592e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114013671875,0.0,0.0,9.468410280533136e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7936706542969,0.0,0.0,9.970765677280724e-05,299.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83740234375,0.0,0.0,7.364356133621186e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8002624511719,0.0,0.0,9.97074312181212e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8086242675781,0.0,0.0,0.0004729633510578,289.2289428710937,294.1499938964844,296.3266906738281,293.8255920410156,296.5340576171875,296.5514831542969,284.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089126881211,6.905761740227945e-09,0.0010089057032018,-0.0171439778059721,0.0,0.0,0.0,-0.0082363197579979,60.0,19.95884704589844,0.0,-8.164771969632056e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.790283203125,0.0,0.0,9.60822289926e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.77276611328125,0.0,0.0,0.000101179946796,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8159484863281,0.0,0.0,7.473098958143964e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.779296875,0.0,0.0,0.0001011797212413,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7875366210937,0.0,0.0,0.0004799472517333,289.1913757324219,294.1499938964844,296.2069702148437,293.8348999023437,296.5292053222656,296.4739990234375,284.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237956885248,8.647685234564051e-09,0.001023787073791,-0.0217060875147581,0.0,0.0,0.0,-0.0090997964143753,60.0,19.45553207397461,0.0,-8.407664608967026e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.790283203125,0.0,0.0,9.60822289926e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.77276611328125,0.0,0.0,0.000101179946796,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8159484863281,0.0,0.0,7.473098958143964e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.779296875,0.0,0.0,0.0001011797212413,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7875366210937,0.0,0.0,0.0004799472517333,289.1913757324219,294.1499938964844,296.2069702148437,293.8348999023437,296.5292053222656,296.4739990234375,284.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237956885248,8.647685234564051e-09,0.001023787073791,-0.0217060875147581,0.0,0.0,0.0,-0.0090997964143753,60.0,19.45553207397461,0.0,-8.407664608967026e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7678527832031,0.0,0.0,0.0001022580909193,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.75054931640625,0.0,0.0,0.000107683459646,299.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7931823730469,0.0,0.0,7.95344531070441e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569885253906,0.0,0.0,0.0001076832195394,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76513671875,0.0,0.0,0.0005107967881485,289.15191650390625,294.1499938964844,296.0912780761719,293.842041015625,296.5218200683594,296.3305358886719,284.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895887389779,1.6342882602771173e-08,0.0010895723244175,-0.0418400466442108,0.0,0.0,0.0,-0.0129145570099353,60.0,19.68901634216309,0.0,-9.523222388452268e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7678527832031,0.0,0.0,0.0001022580909193,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.75054931640625,0.0,0.0,0.000107683459646,299.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7931823730469,0.0,0.0,7.95344531070441e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569885253906,0.0,0.0,0.0001076832195394,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76513671875,0.0,0.0,0.0005107967881485,289.15191650390625,294.1499938964844,296.0912780761719,293.842041015625,296.5218200683594,296.3305358886719,284.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895887389779,1.6342882602771173e-08,0.0010895723244175,-0.0418400466442108,0.0,0.0,0.0,-0.0129145570099353,60.0,19.68901634216309,0.0,-9.523222388452268e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.74346923828125,0.0,0.0,0.0001091200319933,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264099121094,0.0,0.0,0.0001149094605352,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684326171875,0.0,0.0,8.487154264003038e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7327575683594,0.0,0.0,0.0001149092131527,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.74078369140625,0.0,0.0,0.000545073475223,289.1094970703125,294.1499938964844,295.9804382324219,293.846923828125,296.5116882324219,296.1439819335937,284.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627103667706,2.489368533531433e-08,0.001162685570307,-0.0641531124711036,0.0,0.0,0.0,-0.0171535369008779,60.0,20.33714485168457,0.0,-1.0844183861991041e-07,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.74346923828125,0.0,0.0,0.0001091200319933,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264099121094,0.0,0.0,0.0001149094605352,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684326171875,0.0,0.0,8.487154264003038e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7327575683594,0.0,0.0,0.0001149092131527,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.74078369140625,0.0,0.0,0.000545073475223,289.1094970703125,294.1499938964844,295.9804382324219,293.846923828125,296.5116882324219,296.1439819335937,284.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627103667706,2.489368533531433e-08,0.001162685570307,-0.0641531124711036,0.0,0.0,0.0,-0.0171535369008779,60.0,20.33714485168457,0.0,-1.0844183861991041e-07,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.71795654296875,0.0,0.0,0.0001103296599467,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7011413574219,0.0,0.0,0.0001161832551588,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7425537109375,0.0,0.0,8.581236033933237e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073974609375,0.0,0.0,0.0001161830005003,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7153015136719,0.0,0.0,0.0005511157796718,289.06561279296875,294.1499938964844,295.8753967285156,293.8494873046875,296.49920654296875,295.99072265625,284.44903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756324674934,2.6401037800383165e-08,0.0011756060412153,-0.0680776759982109,0.0,0.0,0.0,-0.0179009549319744,60.0,20.68774604797364,0.0,-1.1085918316666721e-07,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.71795654296875,0.0,0.0,0.0001103296599467,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7011413574219,0.0,0.0,0.0001161832551588,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7425537109375,0.0,0.0,8.581236033933237e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073974609375,0.0,0.0,0.0001161830005003,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7153015136719,0.0,0.0,0.0005511157796718,289.06561279296875,294.1499938964844,295.8753967285156,293.8494873046875,296.49920654296875,295.99072265625,284.44903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756324674934,2.6401037800383165e-08,0.0011756060412153,-0.0680776759982109,0.0,0.0,0.0,-0.0179009549319744,60.0,20.68774604797364,0.0,-1.1085918316666721e-07,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7053527832031,0.0,0.0,0.0001077216948033,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6886901855469,0.0,0.0,0.0001134369158535,299.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.72979736328125,0.0,0.0,8.378393977181986e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.69488525390625,0.0,0.0,0.0001134366757469,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7027587890625,0.0,0.0,0.000538088614121,289.0440979003906,294.1499938964844,295.8253479003906,293.849853515625,296.492431640625,295.93212890625,284.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478461092337,2.3150960259954445e-08,0.0011478229425847,-0.0596120432019233,0.0,0.0,0.0,-0.0162897910922765,60.0,20.51902961730957,0.0,-1.0568007269284865e-07,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69305419921875,0.0,0.0,0.0001047004261636,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.676513671875,0.0,0.0,0.0001102553505916,299.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7173156738281,0.0,0.0,8.143404556903988e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68267822265625,0.0,0.0,0.0001102551177609,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6904602050781,0.0,0.0,0.0005229968810454,289.0232238769531,294.1499938964844,295.77703857421875,293.8496398925781,296.4853820800781,295.8838806152344,284.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156545951962,1.938598082062981e-08,0.0011156352702528,-0.0497896075248718,0.0,0.0,0.0,-0.0144233610481023,60.0,20.18761444091797,0.0,-9.983509841049456e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6693420410156,0.0,0.0,9.907589264912532e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65301513671875,0.0,0.0,0.0001043323936755,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6932678222656,0.0,0.0,7.705938332946971e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6590881347656,0.0,0.0,0.0001043321753968,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6667785644531,0.0,0.0,0.0004949013818986,288.9831848144531,294.1499938964844,295.68621826171875,293.84735107421875,296.4708251953125,295.80889892578125,284.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557170026004,1.2377324942747236e-08,0.0010557046625763,-0.0314691364765167,0.0,0.0,0.0,-0.0109488675370812,60.0,19.34443473815918,0.0,-8.939673534769099e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6693420410156,0.0,0.0,9.907589264912532e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65301513671875,0.0,0.0,0.0001043323936755,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6932678222656,0.0,0.0,7.705938332946971e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6590881347656,0.0,0.0,0.0001043321753968,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6667785644531,0.0,0.0,0.0004949013818986,288.9831848144531,294.1499938964844,295.68621826171875,293.84735107421875,296.4708251953125,295.80889892578125,284.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557170026004,1.2377324942747236e-08,0.0010557046625763,-0.0314691364765167,0.0,0.0,0.0,-0.0109488675370812,60.0,19.34443473815918,0.0,-8.939673534769099e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463928222656,0.0,0.0,9.570123802404852e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6302795410156,0.0,0.0,0.0001007786922855,299.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6700439453125,0.0,0.0,7.443463982781395e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63629150390625,0.0,0.0,0.0001007784812827,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6438903808594,0.0,0.0,0.0004780444141943,288.94482421875,294.1499938964844,295.6038818359375,293.8425598144531,296.45556640625,295.75250244140625,284.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197478113695,8.172416521290415e-09,0.001019739662297,-0.0204614624381065,0.0,0.0,0.0,-0.0088642686605453,60.0,18.571971893310547,0.0,-8.34103914826301e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463928222656,0.0,0.0,9.570123802404852e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6302795410156,0.0,0.0,0.0001007786922855,299.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6700439453125,0.0,0.0,7.443463982781395e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63629150390625,0.0,0.0,0.0001007784812827,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6438903808594,0.0,0.0,0.0004780444141943,288.94482421875,294.1499938964844,295.6038818359375,293.8425598144531,296.45556640625,295.75250244140625,284.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197478113695,8.172416521290415e-09,0.001019739662297,-0.0204614624381065,0.0,0.0,0.0,-0.0088642686605453,60.0,18.571971893310547,0.0,-8.34103914826301e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.623779296875,0.0,0.0,9.451763617107645e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6078491210937,0.0,0.0,9.953228436643258e-05,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6471252441406,0.0,0.0,7.35140492906794e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.61376953125,0.0,0.0,9.953208063961938e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62127685546875,0.0,0.0,0.0004721321747638,288.90728759765625,294.1499938964844,295.5308532714844,293.8352966308594,296.4394836425781,295.70367431640625,284.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071290889754,6.697602916716505e-09,0.0010071223368868,-0.0165987387299537,0.0,0.0,0.0,-0.0081331087276339,60.0,18.06349754333496,0.0,-8.135985041235473e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.623779296875,0.0,0.0,9.451763617107645e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6078491210937,0.0,0.0,9.953228436643258e-05,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6471252441406,0.0,0.0,7.35140492906794e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.61376953125,0.0,0.0,9.953208063961938e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62127685546875,0.0,0.0,0.0004721321747638,288.90728759765625,294.1499938964844,295.5308532714844,293.8352966308594,296.4394836425781,295.70367431640625,284.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071290889754,6.697602916716505e-09,0.0010071223368868,-0.0165987387299537,0.0,0.0,0.0,-0.0081331087276339,60.0,18.06349754333496,0.0,-8.135985041235473e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60107421875,0.0,0.0,9.473539830651134e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853576660156,0.0,0.0,9.976158617064355e-05,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6241149902344,0.0,0.0,7.368341175606474e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5912170410156,0.0,0.0,9.976138244383036e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986022949219,0.0,0.0,0.0004732199304271,288.86993408203125,294.1499938964844,295.46807861328125,293.82550048828125,296.4225769042969,295.6526184082031,284.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094452882185,6.9688375070597885e-09,0.0010094383032992,-0.0173092000186443,0.0,0.0,0.0,-0.0082675544545054,60.0,17.788280487060547,0.0,-8.17350596094002e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60107421875,0.0,0.0,9.473539830651134e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853576660156,0.0,0.0,9.976158617064355e-05,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6241149902344,0.0,0.0,7.368341175606474e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5912170410156,0.0,0.0,9.976138244383036e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986022949219,0.0,0.0,0.0004732199304271,288.86993408203125,294.1499938964844,295.46807861328125,293.82550048828125,296.4225769042969,295.6526184082031,284.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094452882185,6.9688375070597885e-09,0.0010094383032992,-0.0173092000186443,0.0,0.0,0.0,-0.0082675544545054,60.0,17.788280487060547,0.0,-8.17350596094002e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
