time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042900,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5896301269531,0.0,0.0,9.507669892627746e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5740051269531,0.0,0.0,0.0001001209893729,299.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6125183105469,0.0,0.0,7.394886779366061e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5798034667969,0.0,0.0,0.0001001207856461,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.587158203125,0.0,0.0,0.0004749248037114,288.8511657714844,294.1499938964844,295.4407958984375,293.81964111328125,296.4137878417969,295.62420654296875,284.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130819864571,7.394045375974656e-09,0.0010130746522918,-0.0184229183942079,0.0,0.0,0.0,-0.0084783509373664,60.0,17.71888542175293,0.0,-8.23249948211924e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780639648437,0.0,0.0,9.54855277086608e-05,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56256103515625,0.0,0.0,0.0001005515077849,299.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.600830078125,0.0,0.0,7.426684896927327e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5683288574219,0.0,0.0,0.0001005513040581,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5756530761719,0.0,0.0,0.0004769670194946,288.8323669433594,294.1499938964844,295.4164123535156,293.8131408691406,296.4048156738281,295.594482421875,284.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174375493079,7.903394383390605e-09,0.001017429633066,-0.0197569318115711,0.0,0.0,0.0,-0.0087308548390865,60.0,17.671714782714844,0.0,-8.303446463742149e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5547790527344,0.0,0.0,9.617320756660774e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5394592285156,0.0,0.0,0.0001012756620184,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5772399902344,0.0,0.0,7.480170461349189e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.545166015625,0.0,0.0,0.0001012754655675,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5523681640625,0.0,0.0,0.0004804021446034,288.7946472167969,294.1499938964844,295.3767395019531,293.798095703125,296.3864440917969,295.53515625,284.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247656609863,8.760149050601742e-09,0.0010247569298371,-0.0220005791634321,0.0,0.0,0.0,-0.0091555910184979,60.0,17.599571228027344,0.0,-8.423467789953065e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5547790527344,0.0,0.0,9.617320756660774e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5394592285156,0.0,0.0,0.0001012756620184,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5772399902344,0.0,0.0,7.480170461349189e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.545166015625,0.0,0.0,0.0001012754655675,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5523681640625,0.0,0.0,0.0004804021446034,288.7946472167969,294.1499938964844,295.3767395019531,293.798095703125,296.3864440917969,295.53515625,284.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247656609863,8.760149050601742e-09,0.0010247569298371,-0.0220005791634321,0.0,0.0,0.0,-0.0091555910184979,60.0,17.599571228027344,0.0,-8.423467789953065e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5312805175781,0.0,0.0,9.645177487982436e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5161437988281,0.0,0.0,0.0001015689995256,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.553466796875,0.0,0.0,7.501836807932705e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52178955078125,0.0,0.0,0.0001015688030747,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5289001464844,0.0,0.0,0.0004817936569452,288.7568664550781,294.1499938964844,295.3500061035156,293.7802734375,296.3677673339844,295.48193359375,284.6868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277342516928,9.1071568064649e-09,0.0010277251712977,-0.0229092221707105,0.0,0.0,0.0,-0.0093276221305131,60.0,17.51132583618164,0.0,-8.472323997921195e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5312805175781,0.0,0.0,9.645177487982436e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5161437988281,0.0,0.0,0.0001015689995256,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.553466796875,0.0,0.0,7.501836807932705e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52178955078125,0.0,0.0,0.0001015688030747,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5289001464844,0.0,0.0,0.0004817936569452,288.7568664550781,294.1499938964844,295.3500061035156,293.7802734375,296.3677673339844,295.48193359375,284.6868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277342516928,9.1071568064649e-09,0.0010277251712977,-0.0229092221707105,0.0,0.0,0.0,-0.0093276221305131,60.0,17.51132583618164,0.0,-8.472323997921195e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5076904296875,0.0,0.0,9.639508789405228e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927673339844,0.0,0.0,0.0001015093002934,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52960205078125,0.0,0.0,7.49742757761851e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4983215332031,0.0,0.0,0.0001015091038425,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5053405761719,0.0,0.0,0.0004815105639863,288.71923828125,294.1499938964844,295.3302917480469,293.7613220214844,296.3490600585937,295.4378967285156,284.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271302890032,9.036453363364672e-09,0.0010271212086081,-0.0227240864187479,0.0,0.0,0.0,-0.0092925745993852,60.0,17.381324768066406,0.0,-8.462357925509424e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5076904296875,0.0,0.0,9.639508789405228e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927673339844,0.0,0.0,0.0001015093002934,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52960205078125,0.0,0.0,7.49742757761851e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4983215332031,0.0,0.0,0.0001015091038425,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5053405761719,0.0,0.0,0.0004815105639863,288.71923828125,294.1499938964844,295.3302917480469,293.7613220214844,296.3490600585937,295.4378967285156,284.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271302890032,9.036453363364672e-09,0.0010271212086081,-0.0227240864187479,0.0,0.0,0.0,-0.0092925745993852,60.0,17.381324768066406,0.0,-8.462357925509424e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48406982421875,0.0,0.0,9.627702820580451e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46929931640625,0.0,0.0,0.0001013849687296,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50567626953125,0.0,0.0,7.488244591513649e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.47479248046875,0.0,0.0,0.0001013847722788,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.48175048828125,0.0,0.0,0.0004809208621736,288.6817932128906,294.1499938964844,295.3111267089844,293.7428894042969,296.33038330078125,295.4021301269531,284.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258718393743,8.889274205614583e-09,0.0010258628753945,-0.0223386976867914,0.0,0.0,0.0,-0.0092196129262447,60.0,17.234073638916016,-0.0,-8.441630683364566e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48406982421875,0.0,0.0,9.627702820580451e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46929931640625,0.0,0.0,0.0001013849687296,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50567626953125,0.0,0.0,7.488244591513649e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.47479248046875,0.0,0.0,0.0001013847722788,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.48175048828125,0.0,0.0,0.0004809208621736,288.6817932128906,294.1499938964844,295.3111267089844,293.7428894042969,296.33038330078125,295.4021301269531,284.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258718393743,8.889274205614583e-09,0.0010258628753945,-0.0223386976867914,0.0,0.0,0.0,-0.0092196129262447,60.0,17.234073638916016,-0.0,-8.441630683364566e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47222900390625,0.0,0.0,9.62046324275434e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.45758056640625,0.0,0.0,0.0001013087239698,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.49371337890625,0.0,0.0,7.482613727916032e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4630432128906,0.0,0.0,0.0001013085347949,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4699401855469,0.0,0.0,0.0004805592470802,288.6631774902344,294.1499938964844,295.3017578125,293.7338562011719,296.321044921875,295.3865051269531,284.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250996565446,8.799030837280952e-09,0.0010250908089801,-0.0221023932099342,0.0,0.0,0.0,-0.0091748731210827,60.0,17.158302307128906,-0.0,-8.428934705762003e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4603881835937,0.0,0.0,9.612233407096936e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4458312988281,0.0,0.0,0.0001012220600387,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48175048828125,0.0,0.0,7.476212340407073e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512634277344,0.0,0.0,0.0001012218708638,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4580993652344,0.0,0.0,0.0004801481845788,288.64459228515625,294.1499938964844,295.2925109863281,293.7249450683594,296.3117370605469,295.3720092773437,284.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242225835099,8.696454223411365e-09,0.0010242138523608,-0.0218337848782539,0.0,0.0,0.0,-0.0091240229085087,60.0,17.082210540771484,-0.0,-8.414514951482489e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4367370605469,0.0,0.0,9.59354656515643e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42236328125,0.0,0.0,0.0001010252672131,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4577941894531,0.0,0.0,7.461677887476981e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4277038574219,0.0,0.0,0.0001010250780382,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4344787597656,0.0,0.0,0.0004792147665284,288.6076354980469,294.1499938964844,295.2743530273437,293.7074890136719,296.2930908203125,295.3457336425781,284.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463543643699722e-09,0.0010222229175269,-0.0212238691747188,0.0,0.0,0.0,-0.0090085621923208,60.0,16.930156707763672,-0.0,-8.381818616953751e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4367370605469,0.0,0.0,9.59354656515643e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42236328125,0.0,0.0,0.0001010252672131,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4577941894531,0.0,0.0,7.461677887476981e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4277038574219,0.0,0.0,0.0001010250780382,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4344787597656,0.0,0.0,0.0004792147665284,288.6076354980469,294.1499938964844,295.2743530273437,293.7074890136719,296.2930908203125,295.3457336425781,284.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463543643699722e-09,0.0010222229175269,-0.0212238691747188,0.0,0.0,0.0,-0.0090085621923208,60.0,16.930156707763672,-0.0,-8.381818616953751e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4130859375,0.0,0.0,9.572392445988952e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988647460937,0.0,0.0,0.0001008024992188,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.43389892578125,0.0,0.0,7.445224036928266e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4041748046875,0.0,0.0,0.0001008023173199,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4108581542969,0.0,0.0,0.0004781581228598,288.5709228515625,294.1499938964844,295.25665283203125,293.6904602050781,296.2745361328125,295.3224792480469,284.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902090666455e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.779287338256836,-0.0,-8.344886026634415e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4130859375,0.0,0.0,9.572392445988952e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988647460937,0.0,0.0,0.0001008024992188,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.43389892578125,0.0,0.0,7.445224036928266e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4041748046875,0.0,0.0,0.0001008023173199,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4108581542969,0.0,0.0,0.0004781581228598,288.5709228515625,294.1499938964844,295.25665283203125,293.6904602050781,296.2745361328125,295.3224792480469,284.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902090666455e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.779287338256836,-0.0,-8.344886026634415e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3894348144531,0.0,0.0,9.549673995934428e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754272460937,0.0,0.0,0.0001005632511805,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100036621094,0.0,0.0,7.42755364626646e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3806457519531,0.0,0.0,0.0001005630692816,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3872375488281,0.0,0.0,0.0004770233354065,288.5345153808594,294.1499938964844,295.2393798828125,293.6737976074219,296.25604248046875,295.30145263671875,284.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.63068389892578,-0.0,-8.305312348966255e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3894348144531,0.0,0.0,9.549673995934428e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754272460937,0.0,0.0,0.0001005632511805,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100036621094,0.0,0.0,7.42755364626646e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3806457519531,0.0,0.0,0.0001005630692816,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3872375488281,0.0,0.0,0.0004770233354065,288.5345153808594,294.1499938964844,295.2393798828125,293.6737976074219,296.25604248046875,295.30145263671875,284.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.63068389892578,-0.0,-8.305312348966255e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658447265625,0.0,0.0,9.526246140012518e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3520202636719,0.0,0.0,0.0001003165307338,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861389160156,0.0,0.0,7.409331010421738e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3571472167969,0.0,0.0,0.0001003163561108,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636779785156,0.0,0.0,0.0004758530703838,288.4984130859375,294.1499938964844,295.2224426269531,293.65753173828125,296.2376403808594,295.2821350097656,284.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624787023985391e-09,0.0010150505695492,-0.0190272517502307,0.0,0.0,0.0,-0.0085927536711096,60.0,16.4852294921875,-0.0,-8.264601092378143e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658447265625,0.0,0.0,9.526246140012518e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3520202636719,0.0,0.0,0.0001003165307338,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861389160156,0.0,0.0,7.409331010421738e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3571472167969,0.0,0.0,0.0001003163561108,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636779785156,0.0,0.0,0.0004758530703838,288.4984130859375,294.1499938964844,295.2224426269531,293.65753173828125,296.2376403808594,295.2821350097656,284.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624787023985391e-09,0.0010150505695492,-0.0190272517502307,0.0,0.0,0.0,-0.0085927536711096,60.0,16.4852294921875,-0.0,-8.264601092378143e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35406494140625,0.0,0.0,9.51453112065792e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3403015136719,0.0,0.0,0.0001001931668724,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3742370605469,0.0,0.0,7.400219328701496e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3454284667969,0.0,0.0,0.0001001929849735,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519287109375,0.0,0.0,0.0004752679087687,288.48046875,294.1499938964844,295.214111328125,293.6495056152344,296.2284545898437,295.2730712890625,284.85418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478789143533504e-09,0.0010138024808838,-0.0186448711901903,0.0,0.0,0.0,-0.0085203777998685,60.0,16.414216995239258,-0.0,-8.244282412306347e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423156738281,0.0,0.0,9.50300382100977e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3286437988281,0.0,0.0,0.0001000717747956,299.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623352050781,0.0,0.0,7.391253166133538e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.333740234375,0.0,0.0,0.0001000715928967,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34014892578125,0.0,0.0,0.0004746921185869,288.4626159667969,294.1499938964844,295.2058410644531,293.6415405273437,296.21929931640625,295.2642822265625,284.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125814005732,7.335128948682268e-09,0.0010125740664079,-0.0182686019688844,0.0,0.0,0.0,-0.0084491595625877,60.0,16.344385147094727,-0.0,-8.22431260871781e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3188171386719,0.0,0.0,9.48062224779278e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053283691406,0.0,0.0,9.983607742469758e-05,299.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385925292969,0.0,0.0,7.373845437541604e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3103332519531,0.0,0.0,9.983590280171484e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31671142578125,0.0,0.0,0.0004735741531476,288.4270935058594,294.1499938964844,295.1895751953125,293.6258850097656,296.2010192871094,295.2472229003906,284.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.0561965159754444e-09,0.0010101886000484,-0.0175380166620016,0.0,0.0,0.0,-0.0083108786493539,60.0,16.207664489746094,-0.0,-8.185608635358221e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3188171386719,0.0,0.0,9.48062224779278e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053283691406,0.0,0.0,9.983607742469758e-05,299.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385925292969,0.0,0.0,7.373845437541604e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3103332519531,0.0,0.0,9.983590280171484e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31671142578125,0.0,0.0,0.0004735741531476,288.4270935058594,294.1499938964844,295.1895751953125,293.6258850097656,296.2010192871094,295.2472229003906,284.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.0561965159754444e-09,0.0010101886000484,-0.0175380166620016,0.0,0.0,0.0,-0.0083108786493539,60.0,16.207664489746094,-0.0,-8.185608635358221e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953796386719,0.0,0.0,9.459967986913398e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28204345703125,0.0,0.0,9.961856994777918e-05,299.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3149108886719,0.0,0.0,7.357780850725248e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870178222656,0.0,0.0,9.961839532479644e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29327392578125,0.0,0.0,0.0004725424805656,288.3918762207031,294.1499938964844,295.17352294921875,293.6104431152344,296.182861328125,295.2309265136719,284.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079942876473,6.7987926399837315e-09,0.0010079875355586,-0.0168637931346893,0.0,0.0,0.0,-0.0081832725554704,60.0,16.076675415039062,-0.0,-8.149972785531645e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953796386719,0.0,0.0,9.459967986913398e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28204345703125,0.0,0.0,9.961856994777918e-05,299.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3149108886719,0.0,0.0,7.357780850725248e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870178222656,0.0,0.0,9.961839532479644e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29327392578125,0.0,0.0,0.0004725424805656,288.3918762207031,294.1499938964844,295.17352294921875,293.6104431152344,296.182861328125,295.2309265136719,284.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079942876473,6.7987926399837315e-09,0.0010079875355586,-0.0168637931346893,0.0,0.0,0.0,-0.0081832725554704,60.0,16.076675415039062,-0.0,-8.149972785531645e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720031738281,0.0,0.0,9.44162457017228e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.25885009765625,0.0,0.0,9.94253932731226e-05,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912902832031,0.0,0.0,7.343512697843835e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26373291015625,0.0,0.0,9.942522592609748e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699279785156,0.0,0.0,0.0004716262046713,288.3569641113281,294.1499938964844,295.15771484375,293.59521484375,296.16473388671875,295.2152709960937,284.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060390923172,6.570175958842128e-09,0.0010060325730592,-0.0162649527192115,0.0,0.0,0.0,-0.0080699371173977,60.0,15.952136993408203,-0.0,-8.118387739841637e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720031738281,0.0,0.0,9.44162457017228e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.25885009765625,0.0,0.0,9.94253932731226e-05,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912902832031,0.0,0.0,7.343512697843835e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26373291015625,0.0,0.0,9.942522592609748e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699279785156,0.0,0.0,0.0004716262046713,288.3569641113281,294.1499938964844,295.15771484375,293.59521484375,296.16473388671875,295.2152709960937,284.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060390923172,6.570175958842128e-09,0.0010060325730592,-0.0162649527192115,0.0,0.0,0.0,-0.0080699371173977,60.0,15.952136993408203,-0.0,-8.118387739841637e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486877441406,0.0,0.0,9.426088945474476e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2356872558594,0.0,0.0,9.92617933661677e-05,299.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.26776123046875,0.0,0.0,7.33142951503396e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24053955078125,0.0,0.0,9.926162601914255e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.24664306640625,0.0,0.0,0.0004708502092398,288.3223571777344,294.1499938964844,295.14208984375,293.5802001953125,296.146728515625,295.20001220703125,284.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043832007795,6.3765508429014525e-09,0.0010043767979368,-0.0157577581703662,0.0,0.0,0.0,-0.0079739484935998,60.0,15.834630012512209,-0.0,-8.091684833289038e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486877441406,0.0,0.0,9.426088945474476e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2356872558594,0.0,0.0,9.92617933661677e-05,299.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.26776123046875,0.0,0.0,7.33142951503396e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24053955078125,0.0,0.0,9.926162601914255e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.24664306640625,0.0,0.0,0.0004708502092398,288.3223571777344,294.1499938964844,295.14208984375,293.5802001953125,296.146728515625,295.20001220703125,284.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043832007795,6.3765508429014525e-09,0.0010043767979368,-0.0157577581703662,0.0,0.0,0.0,-0.0079739484935998,60.0,15.834630012512209,-0.0,-8.091684833289038e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.237060546875,0.0,0.0,9.41978069022298e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2241516113281,0.0,0.0,9.91953565971926e-05,299.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2560119628906,0.0,0.0,7.326522609218955e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289428710937,0.0,0.0,9.919518925016746e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23504638671875,0.0,0.0,0.0004705351020675,288.30517578125,294.1499938964844,295.13433837890625,293.5727233886719,296.1377258300781,295.1925354003906,284.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037112515419,6.2979177428701405e-09,0.0010037049651145,-0.0155517756938934,0.0,0.0,0.0,-0.0079349689185619,60.0,15.77930736541748,-0.0,-8.08085331982511e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254333496094,0.0,0.0,9.41393300308846e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.21258544921875,0.0,0.0,9.913377289194614e-05,299.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2442626953125,0.0,0.0,7.321974408114329e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2173767089844,0.0,0.0,9.913361282087862e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234191894531,0.0,0.0,0.0004702430451288,288.2880554199219,294.1499938964844,295.1266174316406,293.5653076171875,296.1287536621094,295.1850891113281,284.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030887788161,6.225031157214289e-09,0.0010030826088041,-0.015360846184194,0.0,0.0,0.0,-0.0078988410532474,60.0,15.724955558776855,-0.0,-8.070819035310708e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2022399902344,0.0,0.0,9.404488082509488e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895446777344,0.0,0.0,9.903431055136024e-05,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2208251953125,0.0,0.0,7.314627873711288e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942749023437,0.0,0.0,9.903415048029274e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20025634765625,0.0,0.0,0.0004697712720371,288.2539978027344,294.1499938964844,295.1112365722656,293.5505065917969,296.1108703613281,295.1702880859375,284.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107289340917532e-09,0.0010020738700404,-0.0150524144992232,0.0,0.0,0.0,-0.0078404610976576,60.0,15.621346473693848,-0.0,-8.054624345277261e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2022399902344,0.0,0.0,9.404488082509488e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895446777344,0.0,0.0,9.903431055136024e-05,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2208251953125,0.0,0.0,7.314627873711288e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942749023437,0.0,0.0,9.903415048029274e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20025634765625,0.0,0.0,0.0004697712720371,288.2539978027344,294.1499938964844,295.1112365722656,293.5505065917969,296.1108703613281,295.1702880859375,284.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107289340917532e-09,0.0010020738700404,-0.0150524144992232,0.0,0.0,0.0,-0.0078404610976576,60.0,15.621346473693848,-0.0,-8.054624345277261e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1790771484375,0.0,0.0,9.398238034918904e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.16656494140625,0.0,0.0,9.896848496282472e-05,299.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19744873046875,0.0,0.0,7.30976607883349e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712341308594,0.0,0.0,9.896832489175722e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771240234375,0.0,0.0,0.0004694590752478,288.2201843261719,294.1499938964844,295.095947265625,293.5357971191406,296.093017578125,295.15557861328125,284.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014132130891,6.029351240499636e-09,0.0010014071594923,-0.0148482490330934,0.0,0.0,0.0,-0.0078018228523433,60.0,15.524691581726074,-0.0,-8.043912913535679e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1790771484375,0.0,0.0,9.398238034918904e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.16656494140625,0.0,0.0,9.896848496282472e-05,299.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19744873046875,0.0,0.0,7.30976607883349e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712341308594,0.0,0.0,9.896832489175722e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771240234375,0.0,0.0,0.0004694590752478,288.2201843261719,294.1499938964844,295.095947265625,293.5357971191406,296.093017578125,295.15557861328125,284.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014132130891,6.029351240499636e-09,0.0010014071594923,-0.0148482490330934,0.0,0.0,0.0,-0.0078018228523433,60.0,15.524691581726074,-0.0,-8.043912913535679e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.156005859375,0.0,0.0,9.39501915127039e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14361572265625,0.0,0.0,9.893458627630024e-05,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.17413330078125,0.0,0.0,7.307263149414212e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1482238769531,0.0,0.0,9.893442620523274e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.154052734375,0.0,0.0,0.000469298363896,288.1866760253906,294.1499938964844,295.0806884765625,293.5211181640625,296.0752258300781,295.14080810546875,285.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010697878897,5.989193141431315e-09,0.0010010637342929,-0.0147430496290326,0.0,0.0,0.0,-0.007781914435327,60.0,15.434794425964355,-0.0,-8.038396259735239e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.156005859375,0.0,0.0,9.39501915127039e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14361572265625,0.0,0.0,9.893458627630024e-05,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.17413330078125,0.0,0.0,7.307263149414212e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1482238769531,0.0,0.0,9.893442620523274e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.154052734375,0.0,0.0,0.000469298363896,288.1866760253906,294.1499938964844,295.0806884765625,293.5211181640625,296.0752258300781,295.14080810546875,285.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010697878897,5.989193141431315e-09,0.0010010637342929,-0.0147430496290326,0.0,0.0,0.0,-0.007781914435327,60.0,15.434794425964355,-0.0,-8.038396259735239e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329650878906,0.0,0.0,9.394549852004276e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1207275390625,0.0,0.0,9.8929631349165e-05,299.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15087890625,0.0,0.0,7.306897168746218e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252746582031,0.0,0.0,9.89294785540551e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,0.0004692749062087,288.1534118652344,294.1499938964844,295.0654296875,293.50640869140625,296.0574951171875,295.1259765625,285.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010190308094,5.983278317245322e-09,0.0010010129772126,-0.0147275552153587,0.0,0.0,0.0,-0.0077789817005395,60.0,15.351188659667969,-0.0,-8.037584109388264e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
