time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18045240,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329650878906,0.0,0.0,9.394549852004276e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1207275390625,0.0,0.0,9.8929631349165e-05,299.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15087890625,0.0,0.0,7.306897168746218e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252746582031,0.0,0.0,9.89294785540551e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,0.0004692749062087,288.1534118652344,294.1499938964844,295.0654296875,293.50640869140625,296.0574951171875,295.1259765625,285.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010190308094,5.983278317245322e-09,0.0010010129772126,-0.0147275552153587,0.0,0.0,0.0,-0.0077789817005395,60.0,15.351188659667969,-0.0,-8.037584109388264e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214599609375,0.0,0.0,9.39476303756237e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093139648437,0.0,0.0,9.893187234411016e-05,299.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1392517089844,0.0,0.0,7.307063060579821e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11383056640625,0.0,0.0,9.893171954900026e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195373535156,0.0,0.0,0.0004692855582106,288.1368408203125,294.1499938964844,295.05780029296875,293.49908447265625,296.0486145019531,295.1185302734375,285.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001042430289,5.985905993100005e-09,0.0010010364931076,-0.0147344376891851,0.0,0.0,0.0,-0.0077802892774343,60.0,15.3106107711792,-0.0,-8.037944354555293e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099548339844,0.0,0.0,9.395975939696656e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.097900390625,0.0,0.0,9.894464164972304e-05,299.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1276550292969,0.0,0.0,7.30800602468662e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023864746094,0.0,0.0,9.894448885461316e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080627441406,0.0,0.0,0.0004693461814895,288.1203308105469,294.1499938964844,295.0501403808594,293.49169921875,296.0397644042969,295.11102294921875,285.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011709528043,6.000989483112562e-09,0.0010011648992076,-0.0147739509120583,0.0,0.0,0.0,-0.0077877640724182,60.0,15.27174472808838,-0.0,-8.04001629717277e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,9.399861301062629e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751037597656,0.0,0.0,9.89855543593876e-05,299.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.0,0.0,7.31102772988379e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0795288085937,0.0,0.0,9.898540156427772e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08514404296875,0.0,0.0,0.0004695402749348,288.0875244140625,294.1499938964844,295.0347595214844,293.4768981933594,296.0220947265625,295.0958557128906,285.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015839943662,6.049339251745778e-09,0.0010015779407694,-0.0149006098508834,0.0,0.0,0.0,-0.0078117311932146,60.0,15.198090553283691,-0.0,-8.046659161209392e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,9.399861301062629e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751037597656,0.0,0.0,9.89855543593876e-05,299.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.0,0.0,7.31102772988379e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0795288085937,0.0,0.0,9.898540156427772e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08514404296875,0.0,0.0,0.0004695402749348,288.0875244140625,294.1499938964844,295.0347595214844,293.4768981933594,296.0220947265625,295.0958557128906,285.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015839943662,6.049339251745778e-09,0.0010015779407694,-0.0149006098508834,0.0,0.0,0.0,-0.0078117311932146,60.0,15.198090553283691,-0.0,-8.046659161209392e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0641174316406,0.0,0.0,9.405158925801516e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523376464844,0.0,0.0,9.904133912641556e-05,299.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08135986328125,0.0,0.0,7.315148104680702e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567321777344,0.0,0.0,9.904118633130564e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622863769531,0.0,0.0,0.000469804945169,288.0549621582031,294.1499938964844,295.019287109375,293.4620056152344,296.00445556640625,295.0804748535156,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021479101851,6.115288719854561e-09,0.0010021417401731,-0.0150733711197972,0.0,0.0,0.0,-0.0078444248065352,60.0,15.128744125366213,-0.0,-8.055723554889482e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0641174316406,0.0,0.0,9.405158925801516e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523376464844,0.0,0.0,9.904133912641556e-05,299.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08135986328125,0.0,0.0,7.315148104680702e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567321777344,0.0,0.0,9.904118633130564e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622863769531,0.0,0.0,0.000469804945169,288.0549621582031,294.1499938964844,295.019287109375,293.4620056152344,296.00445556640625,295.0804748535156,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021479101851,6.115288719854561e-09,0.0010021417401731,-0.0150733711197972,0.0,0.0,0.0,-0.0078444248065352,60.0,15.128744125366213,-0.0,-8.055723554889482e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.041259765625,0.0,0.0,9.411356586497276e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296630859375,0.0,0.0,9.910659719025716e-05,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583190917969,0.0,0.0,7.319967699004337e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339660644531,0.0,0.0,9.910644439514726e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394592285156,0.0,0.0,0.0004701145517174,288.0226135253906,294.1499938964844,295.0036315917969,293.44696044921875,295.98681640625,295.0649108886719,285.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028078686445,6.192450552333639e-09,0.0010028016986325,-0.0152755016461014,0.0,0.0,0.0,-0.007882677949965,60.0,15.06256866455078,-0.0,-8.066336221190795e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.041259765625,0.0,0.0,9.411356586497276e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296630859375,0.0,0.0,9.910659719025716e-05,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583190917969,0.0,0.0,7.319967699004337e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339660644531,0.0,0.0,9.910644439514726e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394592285156,0.0,0.0,0.0004701145517174,288.0226135253906,294.1499938964844,295.0036315917969,293.44696044921875,295.98681640625,295.0649108886719,285.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028078686445,6.192450552333639e-09,0.0010028016986325,-0.0152755016461014,0.0,0.0,0.0,-0.007882677949965,60.0,15.06256866455078,-0.0,-8.066336221190795e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184936523437,0.0,0.0,9.417901310371236e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00701904296875,0.0,0.0,9.917550778482108e-05,299.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353088378906,0.0,0.0,7.32505795895122e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01129150390625,0.0,0.0,9.91753549897112e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166931152344,0.0,0.0,0.0004704415041487,287.99053955078125,294.1499938964844,294.9878234863281,293.4317321777344,295.9692077636719,295.0491027832031,285.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035048471763,6.273932040556929e-09,0.0010034985607489,-0.0154889468103647,0.0,0.0,0.0,-0.0079230722039937,60.0,14.998976707458496,-0.0,-8.077550717189298e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184936523437,0.0,0.0,9.417901310371236e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00701904296875,0.0,0.0,9.917550778482108e-05,299.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353088378906,0.0,0.0,7.32505795895122e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01129150390625,0.0,0.0,9.91753549897112e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166931152344,0.0,0.0,0.0004704415041487,287.99053955078125,294.1499938964844,294.9878234863281,293.4317321777344,295.9692077636719,295.0491027832031,285.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035048471763,6.273932040556929e-09,0.0010034985607489,-0.0154889468103647,0.0,0.0,0.0,-0.0079230722039937,60.0,14.998976707458496,-0.0,-8.077550717189298e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0071105957031,0.0,0.0,9.421112190466374e-05,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9957275390625,0.0,0.0,9.92093191598542e-05,299.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238342285156,0.0,0.0,7.327555067604408e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999694824219,0.0,0.0,9.920917364070192e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053405761719,0.0,0.0,0.0004706019244622,287.9745788574219,294.1499938964844,294.9798278808594,293.4240417480469,295.9604187011719,295.0411071777344,285.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038467589765,6.3139138362089406e-09,0.0010038404725492,-0.0155936805531382,0.0,0.0,0.0,-0.0079428926110267,60.0,14.967850685119627,-0.0,-8.083056002305966e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9957580566406,0.0,0.0,9.424138988833874e-05,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98443603515625,0.0,0.0,9.924118785420431e-05,299.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01239013671875,0.0,0.0,7.329909567488357e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886474609375,0.0,0.0,9.924104233505204e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939880371094,0.0,0.0,0.0004707531188614,287.9587097167969,294.1499938964844,294.9717712402344,293.4162902832031,295.9516296386719,295.0330810546875,285.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041691130027,6.351599690646026e-09,0.00100416271016,-0.0156923998147249,0.0,0.0,0.0,-0.0079615749418735,60.0,14.936945915222168,-0.0,-8.08824722753343e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731140136719,0.0,0.0,9.42926126299426e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9619140625,0.0,0.0,9.929512452799828e-05,299.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895324707031,0.0,0.0,7.333893154282123e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9660949707031,0.0,0.0,9.929497900884598e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97137451171875,0.0,0.0,0.0004710089997388,287.9271240234375,294.1499938964844,294.9554443359375,293.40057373046875,295.9340515136719,295.0168151855469,285.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047144023701,6.4153602430394585e-09,0.0010047079995274,-0.0158594194799661,0.0,0.0,0.0,-0.007993184030056,60.0,14.875202178955078,-0.0,-8.09703379900384e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731140136719,0.0,0.0,9.42926126299426e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9619140625,0.0,0.0,9.929512452799828e-05,299.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895324707031,0.0,0.0,7.333893154282123e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9660949707031,0.0,0.0,9.929497900884598e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97137451171875,0.0,0.0,0.0004710089997388,287.9271240234375,294.1499938964844,294.9554443359375,293.40057373046875,295.9340515136719,295.0168151855469,285.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047144023701,6.4153602430394585e-09,0.0010047079995274,-0.0158594194799661,0.0,0.0,0.0,-0.007993184030056,60.0,14.875202178955078,-0.0,-8.09703379900384e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505615234375,0.0,0.0,9.432879596715792e-05,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93951416015625,0.0,0.0,9.933322144206612e-05,299.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667663574219,0.0,0.0,7.336707494687289e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436340332031,0.0,0.0,9.933308319887146e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488220214844,0.0,0.0,0.0004711897927336,287.8958740234375,294.1499938964844,294.9388427734375,293.3846130371094,295.9164733886719,295.0003662109375,285.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050998535007,6.460393997542724e-09,0.0010050933342427,-0.0159773845225572,0.0,0.0,0.0,-0.0080155115574598,60.0,14.812904357910156,-0.0,-8.10324252142891e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505615234375,0.0,0.0,9.432879596715792e-05,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93951416015625,0.0,0.0,9.933322144206612e-05,299.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667663574219,0.0,0.0,7.336707494687289e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436340332031,0.0,0.0,9.933308319887146e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488220214844,0.0,0.0,0.0004711897927336,287.8958740234375,294.1499938964844,294.9388427734375,293.3846130371094,295.9164733886719,295.0003662109375,285.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050998535007,6.460393997542724e-09,0.0010050933342427,-0.0159773845225572,0.0,0.0,0.0,-0.0080155115574598,60.0,14.812904357910156,-0.0,-8.10324252142891e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281005859375,0.0,0.0,9.434898674953728e-05,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91717529296875,0.0,0.0,9.935447451425716e-05,299.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,7.338276918744668e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212341308594,0.0,0.0,9.93543362710625e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263610839844,0.0,0.0,0.00047129066661,287.8648681640625,294.1499938964844,294.9219055175781,293.3682861328125,295.89892578125,294.9837951660156,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053147561848,6.4854916992374e-09,0.0010053082369267,-0.0160431265830993,0.0,0.0,0.0,-0.0080279549583792,60.0,14.749594688415527,-0.0,-8.106703575094799e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281005859375,0.0,0.0,9.434898674953728e-05,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91717529296875,0.0,0.0,9.935447451425716e-05,299.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,7.338276918744668e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212341308594,0.0,0.0,9.93543362710625e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263610839844,0.0,0.0,0.00047129066661,287.8648681640625,294.1499938964844,294.9219055175781,293.3682861328125,295.89892578125,294.9837951660156,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053147561848,6.4854916992374e-09,0.0010053082369267,-0.0160431265830993,0.0,0.0,0.0,-0.0080279549583792,60.0,14.749594688415527,-0.0,-8.106703575094799e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057006835937,0.0,0.0,9.434702224098146e-05,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949279785156,0.0,0.0,9.935240814229472e-05,299.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215087890625,0.0,0.0,7.33812412363477e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8989562988281,0.0,0.0,9.935226989910008e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9040222167969,0.0,0.0,0.0004712808877229,287.83416748046875,294.1499938964844,294.9045715332031,293.35162353515625,295.8813781738281,294.9670104980469,285.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052932193502,6.482994141521203e-09,0.0010052867000922,-0.0160365849733352,0.0,0.0,0.0,-0.0080267153680324,60.0,14.684337615966797,-0.0,-8.106358961867954e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057006835937,0.0,0.0,9.434702224098146e-05,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949279785156,0.0,0.0,9.935240814229472e-05,299.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215087890625,0.0,0.0,7.33812412363477e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8989562988281,0.0,0.0,9.935226989910008e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9040222167969,0.0,0.0,0.0004712808877229,287.83416748046875,294.1499938964844,294.9045715332031,293.35162353515625,295.8813781738281,294.9670104980469,285.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052932193502,6.482994141521203e-09,0.0010052867000922,-0.0160365849733352,0.0,0.0,0.0,-0.0080267153680324,60.0,14.684337615966797,-0.0,-8.106358961867954e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8945617675781,0.0,0.0,9.434071398572996e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88385009765625,0.0,0.0,9.934575064107776e-05,299.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9102783203125,0.0,0.0,7.337632996495813e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8878479003906,0.0,0.0,9.934561239788307e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89288330078125,0.0,0.0,0.0004712493682745,287.81890869140625,294.1499938964844,294.895751953125,293.3431396484375,295.8725891113281,294.9585876464844,285.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052255820482,6.4751004558161185e-09,0.0010052190627902,-0.0160159077495336,0.0,0.0,0.0,-0.0080228019505739,60.0,14.651148796081545,-0.0,-8.10527041039677e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834228515625,0.0,0.0,9.432714432477952e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.872802734375,0.0,0.0,9.933146793628111e-05,299.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990478515625,0.0,0.0,7.336577982641757e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8767395019531,0.0,0.0,9.933132969308645e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817749023437,0.0,0.0,0.0004711816145572,287.8037109375,294.1499938964844,294.8868408203125,293.3345642089844,295.86383056640625,294.9501342773437,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050807613879,6.458172219225844e-09,0.0010050742421299,-0.0159715637564659,0.0,0.0,0.0,-0.0080144088715314,60.0,14.61729335784912,-0.0,-8.102936277509799e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612670898437,0.0,0.0,9.428372868569568e-05,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85076904296875,0.0,0.0,9.928573854267596e-05,299.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8766784667969,0.0,0.0,7.333200483117253e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85467529296875,0.0,0.0,9.92856002994813e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,0.0004709647619165,287.7735900878906,294.1499938964844,294.86865234375,293.31707763671875,295.84625244140625,294.9330749511719,285.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004617777653,6.404023533690406e-09,0.0010046113748103,-0.0158297214657068,0.0,0.0,0.0,-0.0079875662922859,60.0,14.54759407043457,-0.0,-8.095471315527902e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612670898437,0.0,0.0,9.428372868569568e-05,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85076904296875,0.0,0.0,9.928573854267596e-05,299.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8766784667969,0.0,0.0,7.333200483117253e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85467529296875,0.0,0.0,9.92856002994813e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,0.0004709647619165,287.7735900878906,294.1499938964844,294.86865234375,293.31707763671875,295.84625244140625,294.9330749511719,285.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004617777653,6.404023533690406e-09,0.0010046113748103,-0.0158297214657068,0.0,0.0,0.0,-0.0079875662922859,60.0,14.54759407043457,-0.0,-8.095471315527902e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392333984375,0.0,0.0,9.42200786084868e-05,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,9.92187051451765e-05,299.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544616699219,0.0,0.0,7.328249921556562e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,9.921857417793944e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376159667969,0.0,0.0,0.0004706468316726,287.74383544921875,294.1499938964844,294.8500061035156,293.2991027832031,295.8287048339844,294.9158935546875,285.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039394255727,6.324667900514669e-09,0.0010039331391453,-0.01562184933573,0.0,0.0,0.0,-0.0079482272267341,60.0,14.475354194641112,-0.0,-8.084537483910027e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392333984375,0.0,0.0,9.42200786084868e-05,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,9.92187051451765e-05,299.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544616699219,0.0,0.0,7.328249921556562e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,9.921857417793944e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376159667969,0.0,0.0,0.0004706468316726,287.74383544921875,294.1499938964844,294.8500061035156,293.2991027832031,295.8287048339844,294.9158935546875,285.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039394255727,6.324667900514669e-09,0.0010039331391453,-0.01562184933573,0.0,0.0,0.0,-0.0079482272267341,60.0,14.475354194641112,-0.0,-8.084537483910027e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173522949219,0.0,0.0,9.413887892151251e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,9.9133190815337e-05,299.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,7.32193366275169e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109130859375,0.0,0.0,9.913305984809996e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,0.0004702412406913,287.71435546875,294.1499938964844,294.8310852050781,293.2808837890625,295.8111267089844,294.8985900878906,285.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030739940702,6.2234479791811745e-09,0.0010030678240582,-0.0153566999360919,0.0,0.0,0.0,-0.007898049429059,60.0,14.40101718902588,-0.0,-8.070601609233563e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173522949219,0.0,0.0,9.413887892151251e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,9.9133190815337e-05,299.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,7.32193366275169e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109130859375,0.0,0.0,9.913305984809996e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,0.0004702412406913,287.71435546875,294.1499938964844,294.8310852050781,293.2808837890625,295.8111267089844,294.8985900878906,285.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030739940702,6.2234479791811745e-09,0.0010030678240582,-0.0153566999360919,0.0,0.0,0.0,-0.007898049429059,60.0,14.40101718902588,-0.0,-8.070601609233563e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,9.404049342265353e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,9.902958117891104e-05,299.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,7.314281538128853e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,9.902945021167396e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,0.0004697498225141,287.6851806640625,294.1499938964844,294.8121337890625,293.2626647949219,295.7935485839844,294.8812561035156,285.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020249756053,6.100819405219227e-09,0.0010020188055932,-0.0150354662910103,0.0,0.0,0.0,-0.0078372554853558,60.0,14.324891090393066,-0.0,-8.05373474577209e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,9.404049342265353e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,9.902958117891104e-05,299.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,7.314281538128853e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,9.902945021167396e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,0.0004697498225141,287.6851806640625,294.1499938964844,294.8121337890625,293.2626647949219,295.7935485839844,294.8812561035156,285.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020249756053,6.100819405219227e-09,0.0010020188055932,-0.0150354662910103,0.0,0.0,0.0,-0.0078372554853558,60.0,14.324891090393066,-0.0,-8.05373474577209e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78472900390625,0.0,0.0,9.398719703312965e-05,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,9.897346171783283e-05,299.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79949951171875,0.0,0.0,7.310136425076053e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,9.897333075059578e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,0.0004694836388807,287.67071533203125,294.1499938964844,294.8026428222656,293.2535400390625,295.7847595214844,294.8725891113281,285.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014568688347,6.0343947616559035e-09,0.001001450815238,-0.0148614598438143,0.0,0.0,0.0,-0.0078043257817626,60.0,14.286365509033203,-0.0,-8.044605692703044e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77392578125,0.0,0.0,9.393193613504992e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7639465332031,0.0,0.0,9.89152686088346e-05,299.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886047363281,0.0,0.0,7.305837789317593e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,9.891513764159754e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723693847656,0.0,0.0,0.0004692076181527,287.6563415527344,294.1499938964844,294.7931823730469,293.2444152832031,295.7759704589844,294.86395263671875,285.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008678073063,5.965520077921837e-09,0.0010008618701249,-0.0146810347214341,0.0,0.0,0.0,-0.007770181633532,60.0,14.247641563415527,-0.0,-8.035144816176398e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,9.381904237670824e-05,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425842285156,0.0,0.0,9.879637946141884e-05,299.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.0,0.0,7.297057163668796e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,9.879624849418178e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,0.0004686437023337,287.6278686523437,294.1499938964844,294.774169921875,293.22613525390625,295.7583923339844,294.8466796875,285.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996645385399,5.824813520405314e-09,0.0009996587177738,-0.014312433078885,0.0,0.0,0.0,-0.0077004274353384,60.0,14.170026779174805,-0.0,-8.01583581733212e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,9.381904237670824e-05,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425842285156,0.0,0.0,9.879637946141884e-05,299.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.0,0.0,7.297057163668796e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,9.879624849418178e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,0.0004686437023337,287.6278686523437,294.1499938964844,294.774169921875,293.22613525390625,295.7583923339844,294.8466796875,285.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996645385399,5.824813520405314e-09,0.0009996587177738,-0.014312433078885,0.0,0.0,0.0,-0.0077004274353384,60.0,14.170026779174805,-0.0,-8.01583581733212e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,9.370702173328028e-05,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,9.867840708466248e-05,299.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74542236328125,0.0,0.0,7.288344204425812e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250061035156,0.0,0.0,9.867828339338304e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,0.0004680841520894,287.5997009277344,294.1499938964844,294.7551574707031,293.2078552246094,295.7408142089844,294.8294677734375,285.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984703501686,5.685196313720553e-09,0.0009984646458178,-0.013946677558124,0.0,0.0,0.0,-0.0076312124729156,60.0,14.09270477294922,-0.0,-7.996698769829892e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,9.370702173328028e-05,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,9.867840708466248e-05,299.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74542236328125,0.0,0.0,7.288344204425812e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250061035156,0.0,0.0,9.867828339338304e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,0.0004680841520894,287.5997009277344,294.1499938964844,294.7551574707031,293.2078552246094,295.7408142089844,294.8294677734375,285.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984703501686,5.685196313720553e-09,0.0009984646458178,-0.013946677558124,0.0,0.0,0.0,-0.0076312124729156,60.0,14.09270477294922,-0.0,-7.996698769829892e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,9.360242984257638e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,9.856825636234134e-05,299.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240905761719,0.0,0.0,7.280208228621632e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,9.85681326710619e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,0.0004675617092289,287.5719299316406,294.1499938964844,294.736083984375,293.1894836425781,295.72320556640625,294.8122863769531,285.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973554406315,5.554830817544598e-09,0.000997349852696,-0.0136051559820771,0.0,0.0,0.0,-0.0075665842741727,60.0,14.016536712646484,-0.0,-7.978849936307597e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,9.360242984257638e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,9.856825636234134e-05,299.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240905761719,0.0,0.0,7.280208228621632e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,9.85681326710619e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,0.0004675617092289,287.5719299316406,294.1499938964844,294.736083984375,293.1894836425781,295.72320556640625,294.8122863769531,285.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973554406315,5.554830817544598e-09,0.000997349852696,-0.0136051559820771,0.0,0.0,0.0,-0.0075665842741727,60.0,14.016536712646484,-0.0,-7.978849936307597e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
