time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047580,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889343261719,0.0,0.0,9.35055868467316e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,9.846627654042096e-05,299.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.702880859375,0.0,0.0,7.272676157299429e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,9.846615284914152e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,0.0004670780035667,287.54443359375,294.1499938964844,294.71697998046875,293.1711120605469,295.7055969238281,294.7951354980469,285.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963227203115,5.434132699377869e-09,0.0009963173652067,-0.0132889561355113,0.0,0.0,0.0,-0.0075067467987537,60.0,13.941550254821776,-0.0,-7.962343318013154e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889343261719,0.0,0.0,9.35055868467316e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,9.846627654042096e-05,299.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.702880859375,0.0,0.0,7.272676157299429e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,9.846615284914152e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,0.0004670780035667,287.54443359375,294.1499938964844,294.71697998046875,293.1711120605469,295.7055969238281,294.7951354980469,285.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963227203115,5.434132699377869e-09,0.0009963173652067,-0.0132889561355113,0.0,0.0,0.0,-0.0075067467987537,60.0,13.941550254821776,-0.0,-7.962343318013154e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.678466796875,0.0,0.0,9.346273145638406e-05,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66900634765625,0.0,0.0,9.842114377534016e-05,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,7.269343041116372e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,9.842102008406071e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,0.0004668639448937,287.5307922363281,294.1499938964844,294.7074279785156,293.1618957519531,295.6968078613281,294.7865295410156,285.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099586637225,5.380713652414215e-09,0.0009958610171452,-0.0131490090861916,0.0,0.0,0.0,-0.0074802669696509,60.0,13.904720306396484,-0.0,-7.955042491403219e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,9.34240742935799e-05,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586608886719,0.0,0.0,9.83804347924888e-05,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,7.26633588783443e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,9.838031110120936e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66656494140625,0.0,0.0,0.0004666708409786,287.5172424316406,294.1499938964844,294.69781494140625,293.1526794433594,295.68798828125,294.7779235839844,285.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954542620107,5.3325264204318046e-09,0.0009954489069059,-0.0130227664485573,0.0,0.0,0.0,-0.0074563780799508,60.0,13.868452072143556,-0.0,-7.94846002349914e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,9.336114453617483e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380310058594,0.0,0.0,9.831416537053884e-05,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609191894531,0.0,0.0,7.261441351147369e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414794921875,0.0,0.0,9.83140416792594e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,0.0004663565196096,287.4903869628906,294.1499938964844,294.6786193847656,293.1341857910156,295.6703796386719,294.7606201171875,285.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994783360511,5.2540798378686304e-09,0.0009947780054062,-0.0128172514960169,0.0,0.0,0.0,-0.0074174888432025,60.0,13.797907829284668,-0.0,-7.937750012843028e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,9.336114453617483e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380310058594,0.0,0.0,9.831416537053884e-05,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609191894531,0.0,0.0,7.261441351147369e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414794921875,0.0,0.0,9.83140416792594e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,0.0004663565196096,287.4903869628906,294.1499938964844,294.6786193847656,293.1341857910156,295.6703796386719,294.7606201171875,285.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994783360511,5.2540798378686304e-09,0.0009947780054062,-0.0128172514960169,0.0,0.0,0.0,-0.0074174888432025,60.0,13.797907829284668,-0.0,-7.937750012843028e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,9.331692854175344e-05,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,9.826759196585044e-05,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,7.258002005983144e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,9.826747555052862e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,0.0004661356506403,287.4638671875,294.1499938964844,294.6593322753906,293.1156311035156,295.6527099609375,294.7431335449219,285.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943114127963,5.198940833395227e-09,0.0009943061741068,-0.012672796845436,0.0,0.0,0.0,-0.0073901521973311,60.0,13.730154991149902,-0.0,-7.9302267863568e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,9.331692854175344e-05,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,9.826759196585044e-05,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,7.258002005983144e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,9.826747555052862e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,0.0004661356506403,287.4638671875,294.1499938964844,294.6593322753906,293.1156311035156,295.6527099609375,294.7431335449219,285.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943114127963,5.198940833395227e-09,0.0009943061741068,-0.012672796845436,0.0,0.0,0.0,-0.0073901521973311,60.0,13.730154991149902,-0.0,-7.9302267863568e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,9.329189924756064e-05,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,9.824123844737188e-05,299.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195678710937,0.0,0.0,7.25605568732135e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,9.824112203205004e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048583984375,0.0,0.0,0.0004660106787923,287.4376525878906,294.1499938964844,294.63995361328125,293.09698486328125,295.6350402832031,294.7254638671875,285.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940442396327,5.167719141496718e-09,0.0009940391173586,-0.0125910006463527,0.0,0.0,0.0,-0.0073746731504797,60.0,13.665067672729492,-0.0,-7.925967793198654e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,9.329189924756064e-05,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,9.824123844737188e-05,299.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195678710937,0.0,0.0,7.25605568732135e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,9.824112203205004e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048583984375,0.0,0.0,0.0004660106787923,287.4376525878906,294.1499938964844,294.63995361328125,293.09698486328125,295.6350402832031,294.7254638671875,285.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940442396327,5.167719141496718e-09,0.0009940391173586,-0.0125910006463527,0.0,0.0,0.0,-0.0073746731504797,60.0,13.665067672729492,-0.0,-7.925967793198654e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58599853515625,0.0,0.0,9.32876719161868e-05,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770568847656,0.0,0.0,9.823677100939676e-05,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,7.255726086441427e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58038330078125,0.0,0.0,9.823666187003256e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,0.0004659895494114,287.4117431640625,294.1499938964844,294.6205139160156,293.0782775878906,295.6173400878906,294.70751953125,285.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939988376572,5.162403837744023e-09,0.0009939937153831,-0.0125770745798945,0.0,0.0,0.0,-0.0073720384389162,60.0,13.602898597717283,-0.0,-7.925243039608176e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58599853515625,0.0,0.0,9.32876719161868e-05,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770568847656,0.0,0.0,9.823677100939676e-05,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,7.255726086441427e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58038330078125,0.0,0.0,9.823666187003256e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,0.0004659895494114,287.4117431640625,294.1499938964844,294.6205139160156,293.0782775878906,295.6173400878906,294.70751953125,285.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939988376572,5.162403837744023e-09,0.0009939937153831,-0.0125770745798945,0.0,0.0,0.0,-0.0073720384389162,60.0,13.602898597717283,-0.0,-7.925243039608176e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,9.32912589632906e-05,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,9.824055450735614e-05,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,7.256005483213812e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,9.824043809203432e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,0.0004660075064748,287.3988647460937,294.1499938964844,294.6107788085937,293.06890869140625,295.6084899902344,294.69842529296875,285.351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940371382981,5.166857164340399e-09,0.0009940320160239,-0.0125887421891093,0.0,0.0,0.0,-0.0073742475360631,60.0,13.572731018066406,-0.0,-7.925850553647251e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658264160156,0.0,0.0,9.330045577371492e-05,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570068359375,0.0,0.0,9.8250231530983e-05,299.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787658691406,0.0,0.0,7.256719982251525e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602722167969,0.0,0.0,9.82501223916188e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.564453125,0.0,0.0,0.0004660534614231,287.3860778808594,294.1499938964844,294.6010131835937,293.0595092773437,295.599609375,294.68927001953125,285.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941349271684,5.178291129226409e-09,0.0009941298048943,-0.0126186972483992,0.0,0.0,0.0,-0.0073799155652523,60.0,13.543232917785645,-0.0,-7.927410194952247e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,9.333105117548256e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,9.8282442195341e-05,299.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,7.259099220391363e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,9.828233305597678e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,0.0004662062856368,287.3607482910156,294.1499938964844,294.5813903808594,293.0406188964844,295.5818176269531,294.670654296875,285.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944605408236,5.216364673543694e-09,0.0009944553021341,-0.0127184446901083,0.0,0.0,0.0,-0.0073987902142107,60.0,13.486204147338867,-0.0,-7.932603551807915e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,9.333105117548256e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,9.8282442195341e-05,299.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,7.259099220391363e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,9.828233305597678e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,0.0004662062856368,287.3607482910156,294.1499938964844,294.5813903808594,293.0406188964844,295.5818176269531,294.670654296875,285.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944605408236,5.216364673543694e-09,0.0009944553021341,-0.0127184446901083,0.0,0.0,0.0,-0.0073987902142107,60.0,13.486204147338867,-0.0,-7.932603551807915e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,9.33741612243466e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,9.832783689489588e-05,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,7.26245270925574e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,9.832772775553168e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,0.0004664216539822,287.3357238769531,294.1499938964844,294.5616760253906,293.02166748046875,295.56402587890625,294.651611328125,285.3795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949193336069,5.270037295446173e-09,0.0009949140949174,-0.0128590567037463,0.0,0.0,0.0,-0.0074253967031836,60.0,13.431467056274414,-0.0,-7.939928536870866e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,9.33741612243466e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,9.832783689489588e-05,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,7.26245270925574e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,9.832772775553168e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,0.0004664216539822,287.3357238769531,294.1499938964844,294.5616760253906,293.02166748046875,295.56402587890625,294.651611328125,285.3795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949193336069,5.270037295446173e-09,0.0009949140949174,-0.0128590567037463,0.0,0.0,0.0,-0.0074253967031836,60.0,13.431467056274414,-0.0,-7.939928536870866e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.342547127744184e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.83818681561388e-05,299.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,7.266442844411358e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,9.83817590167746e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,0.000466677971417,287.3109741210937,294.1499938964844,294.5418701171875,293.0025939941406,295.546142578125,294.6322326660156,285.39044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954656707122,5.333923080996783e-09,0.0009954603156074,-0.0130264265462756,0.0,0.0,0.0,-0.0074570677243173,60.0,13.378296852111816,-0.0,-7.948651159495057e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.342547127744184e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.83818681561388e-05,299.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,7.266442844411358e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,9.83817590167746e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,0.000466677971417,287.3109741210937,294.1499938964844,294.5418701171875,293.0025939941406,295.546142578125,294.6322326660156,285.39044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954656707122,5.333923080996783e-09,0.0009954603156074,-0.0130264265462756,0.0,0.0,0.0,-0.0074570677243173,60.0,13.378296852111816,-0.0,-7.948651159495057e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,9.348165622213855e-05,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.844102896749972e-05,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,7.270812784554437e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,9.844091982813552e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,0.000466958648758,287.2864990234375,294.1499938964844,294.5219421386719,292.9834289550781,295.5282592773437,294.612548828125,285.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960641618818,5.403884451027352e-09,0.000996058806777,-0.0132097117602825,0.0,0.0,0.0,-0.0074917515739798,60.0,13.326160430908203,-0.0,-7.958208669833766e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,9.348165622213855e-05,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.844102896749972e-05,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,7.270812784554437e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,9.844091982813552e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,0.000466958648758,287.2864990234375,294.1499938964844,294.5219421386719,292.9834289550781,295.5282592773437,294.612548828125,285.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960641618818,5.403884451027352e-09,0.000996058806777,-0.0132097117602825,0.0,0.0,0.0,-0.0074917515739798,60.0,13.326160430908203,-0.0,-7.958208669833766e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,9.35100979404524e-05,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46844482421875,0.0,0.0,9.847097680903973e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,7.273024675669149e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,9.847087494563311e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,0.0004671007336582,287.2743530273437,294.1499938964844,294.5119323730469,292.97381591796875,295.519287109375,294.6025695800781,285.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963670745491,5.439301453691314e-09,0.000996361603029,-0.0133024966344237,0.0,0.0,0.0,-0.0075093093328177,60.0,13.300362586975098,-0.0,-7.9630495974925e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,9.353771019959822e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,9.8500051535666e-05,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,7.275172538356856e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,9.84999496722594e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,0.0004672386858146,287.2622985839844,294.1499938964844,294.5018920898437,292.9641418457031,295.5102844238281,294.592529296875,285.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966610232368,5.473683284407116e-09,0.0009966555517166,-0.0133925694972276,0.0,0.0,0.0,-0.0075263539329171,60.0,13.27462673187256,-0.0,-7.96775054823229e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,9.359928662888706e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.856488759396598e-05,299.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,7.279961573658511e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.856478573055938e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,0.0004675462841987,287.23828125,294.1499938964844,294.48175048828125,292.9447631835937,295.4923095703125,294.57232666015625,285.4227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973240084946,5.550368609164025e-09,0.0009973184205591,-0.0135934585705399,0.0,0.0,0.0,-0.0075644059106707,60.0,13.223037719726562,-0.0,-7.978238869554843e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,9.359928662888706e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.856488759396598e-05,299.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,7.279961573658511e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.856478573055938e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,0.0004675462841987,287.23828125,294.1499938964844,294.48175048828125,292.9447631835937,295.4923095703125,294.57232666015625,285.4227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973240084946,5.550368609164025e-09,0.0009973184205591,-0.0135934585705399,0.0,0.0,0.0,-0.0075644059106707,60.0,13.223037719726562,-0.0,-7.978238869554843e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.3630347691942e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.859759302344172e-05,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,7.28237719158642e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,9.859749116003512e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,0.0004677014367189,287.2146301269531,294.1499938964844,294.4614562988281,292.9252319335937,295.4742736816406,294.5518798828125,285.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976470610126,5.589018137186485e-09,0.0009976414730772,-0.0136947194114327,0.0,0.0,0.0,-0.0075835287570953,60.0,13.17083740234375,-0.0,-7.983528860222577e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.3630347691942e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.859759302344172e-05,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,7.28237719158642e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,9.859749116003512e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,0.0004677014367189,287.2146301269531,294.1499938964844,294.4614562988281,292.9252319335937,295.4742736816406,294.5518798828125,285.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976470610126,5.589018137186485e-09,0.0009976414730772,-0.0136947194114327,0.0,0.0,0.0,-0.0075835287570953,60.0,13.17083740234375,-0.0,-7.983528860222577e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.366034646518528e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,9.86291779554449e-05,299.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,7.284709863597527e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,9.86290760920383e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,0.0004678513214457,287.1912536621094,294.1499938964844,294.4410095214844,292.90557861328125,295.4561767578125,294.5312805175781,285.4439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979668539017,5.6263544934154205e-09,0.0009979611495509,-0.013792528770864,0.0,0.0,0.0,-0.0076020401902496,60.0,13.117652893066406,-0.0,-7.9886397941209e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.366034646518528e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,9.86291779554449e-05,299.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,7.284709863597527e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,9.86290760920383e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,0.0004678513214457,287.1912536621094,294.1499938964844,294.4410095214844,292.90557861328125,295.4561767578125,294.5312805175781,285.4439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979668539017,5.6263544934154205e-09,0.0009979611495509,-0.013792528770864,0.0,0.0,0.0,-0.0076020401902496,60.0,13.117652893066406,-0.0,-7.9886397941209e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.367462916998193e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.864421735983342e-05,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,7.285820902325213e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,9.864411549642682e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,0.000467922684038,287.16815185546875,294.1499938964844,294.4204406738281,292.8857727050781,295.43804931640625,294.5105895996094,285.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981187758967,5.644115397274163e-09,0.0009981130715459,-0.0138390585780143,0.0,0.0,0.0,-0.0076108453795313,60.0,13.062986373901367,-0.0,-7.991071981905409e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.367462916998193e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.864421735983342e-05,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,7.285820902325213e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,9.864411549642682e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,0.000467922684038,287.16815185546875,294.1499938964844,294.4204406738281,292.8857727050781,295.43804931640625,294.5105895996094,285.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981187758967,5.644115397274163e-09,0.0009981130715459,-0.0138390585780143,0.0,0.0,0.0,-0.0076108453795313,60.0,13.062986373901367,-0.0,-7.991071981905409e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,9.367534221382812e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.864496678346768e-05,299.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,7.285876199603081e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,9.86448721960187e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,0.0004679262638092,287.1567077636719,294.1499938964844,294.4100952148437,292.8758239746094,295.428955078125,294.500244140625,285.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981262264773,5.6449875884823095e-09,0.0009981206385418,-0.0138413421809673,0.0,0.0,0.0,-0.0076112779788672,60.0,13.03494644165039,-0.0,-7.991191353085014e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.367181337438524e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,9.864124876912685e-05,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,7.285601896001026e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,9.864115418167783e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,0.0004679086559917,287.1453552246094,294.1499938964844,294.39971923828125,292.8658447265625,295.4198608398437,294.4898986816406,285.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998088507913,5.64057156537956e-09,0.0009980829199776,-0.013829774223268,0.0,0.0,0.0,-0.0076090889051556,60.0,13.006439208984377,-0.0,-7.990586681216882e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.36514843488112e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.861983562586828e-05,299.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,7.284020102815703e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.86197410384193e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0004678071127273,287.1228332519531,294.1499938964844,294.3788452148437,292.84576416015625,295.4016418457031,294.46923828125,285.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978716261684,5.6152038574452945e-09,0.000997866038233,-0.0137633178383111,0.0,0.0,0.0,-0.0075965132564306,60.0,12.948017120361328,-0.0,-7.987113548324487e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.36514843488112e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.861983562586828e-05,299.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,7.284020102815703e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.86197410384193e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0004678071127273,287.1228332519531,294.1499938964844,294.3788452148437,292.84576416015625,295.4016418457031,294.46923828125,285.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978716261684,5.6152038574452945e-09,0.000997866038233,-0.0137633178383111,0.0,0.0,0.0,-0.0075965132564306,60.0,12.948017120361328,-0.0,-7.987113548324487e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.361316915601492e-05,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,9.857949044089764e-05,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,7.281039870576933e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,9.857938857749104e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,0.000467615755042,287.1006164550781,294.1499938964844,294.3578186035156,292.82550048828125,295.3833923339844,294.4486694335937,285.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974631248041,5.5674296284280445e-09,0.0009974575368687,-0.0136381620541214,0.0,0.0,0.0,-0.0075728297233581,60.0,12.887425422668455,-0.0,-7.980574423527288e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.361316915601492e-05,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,9.857949044089764e-05,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,7.281039870576933e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,9.857938857749104e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,0.000467615755042,287.1006164550781,294.1499938964844,294.3578186035156,292.82550048828125,295.3833923339844,294.4486694335937,285.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974631248041,5.5674296284280445e-09,0.0009974575368687,-0.0136381620541214,0.0,0.0,0.0,-0.0075728297233581,60.0,12.887425422668455,-0.0,-7.980574423527288e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,9.355762449558824e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,9.85209917416796e-05,299.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,7.276719406945631e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,9.8520889878273e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,0.0004673382791224,287.0787048339844,294.1499938964844,294.33660888671875,292.8051147460937,295.3650817871094,294.42822265625,285.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968710364773,5.498185906560593e-09,0.0009968654485419,-0.0134567599743604,0.0,0.0,0.0,-0.0075385030359029,60.0,12.824745178222656,-0.0,-7.971100757231397e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
