time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049920,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,9.355762449558824e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,9.85209917416796e-05,299.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,7.276719406945631e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,9.8520889878273e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,0.0004673382791224,287.0787048339844,294.1499938964844,294.33660888671875,292.8051147460937,295.3650817871094,294.42822265625,285.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968710364773,5.498185906560593e-09,0.0009968654485419,-0.0134567599743604,0.0,0.0,0.0,-0.0075385030359029,60.0,12.824745178222656,-0.0,-7.971100757231397e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,9.348589082947e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29083251953125,0.0,0.0,9.844544547377154e-05,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,7.271140202647075e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,9.844535816228016e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,0.0004669800109695,287.0570983886719,294.1499938964844,294.31524658203125,292.7845458984375,295.34674072265625,294.40789794921875,285.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961064206436,5.408779646387529e-09,0.0009961010655388,-0.0132225351408123,0.0,0.0,0.0,-0.0074941804632544,60.0,12.760035514831545,-0.0,-7.958878001090852e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,9.348589082947e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29083251953125,0.0,0.0,9.844544547377154e-05,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,7.271140202647075e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,9.844535816228016e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,0.0004669800109695,287.0570983886719,294.1499938964844,294.31524658203125,292.7845458984375,295.34674072265625,294.40789794921875,285.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961064206436,5.408779646387529e-09,0.0009961010655388,-0.0132225351408123,0.0,0.0,0.0,-0.0074941804632544,60.0,12.760035514831545,-0.0,-7.958878001090852e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892761230469,0.0,0.0,9.344422142021358e-05,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28192138671875,0.0,0.0,9.840157144935802e-05,299.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,7.267899491125718e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28466796875,0.0,0.0,9.840147686190905e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881164550781,0.0,0.0,0.0004667718603741,287.0464172363281,294.1499938964844,294.3044738769531,292.7742004394531,295.3375244140625,294.3977966308594,285.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956622961908,5.3568487423660835e-09,0.000995656941086,-0.0130864866077899,0.0,0.0,0.0,-0.0074684359133243,60.0,12.726922988891602,-0.0,-7.951782521331553e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,9.339915413875131e-05,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,9.83541103778407e-05,299.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29107666015625,0.0,0.0,7.264393934747204e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757568359375,0.0,0.0,9.835401579039171e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792053222656,0.0,0.0,0.0004665467422455,287.03582763671875,294.1499938964844,294.2936706542969,292.7637939453125,295.3283386230469,294.38775634765625,285.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995181966573,5.300679006836617e-09,0.0009951767278835,-0.0129393320530653,0.0,0.0,0.0,-0.0074405907653272,60.0,12.69336986541748,-0.0,-7.944111501956287e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,9.329908789368346e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,9.824873268371448e-05,299.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732238769531,0.0,0.0,7.256610842887312e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.258056640625,0.0,0.0,9.82486380962655e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,0.0004660469130612,287.0148620605469,294.1499938964844,294.2719421386719,292.7428894042969,295.3099060058594,294.3677673339844,285.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941154858097,5.175972095372572e-09,0.0009941103635355,-0.012612622231245,0.0,0.0,0.0,-0.0073787681758403,60.0,12.62501049041748,-0.0,-7.927093292892098e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,9.329908789368346e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,9.824873268371448e-05,299.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732238769531,0.0,0.0,7.256610842887312e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.258056640625,0.0,0.0,9.82486380962655e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,0.0004660469130612,287.0148620605469,294.1499938964844,294.2719421386719,292.7428894042969,295.3099060058594,294.3677673339844,285.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941154858097,5.175972095372572e-09,0.0009941103635355,-0.012612622231245,0.0,0.0,0.0,-0.0073787681758403,60.0,12.62501049041748,-0.0,-7.927093292892098e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450561523437,0.0,0.0,9.318595402874053e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,9.81295816018246e-05,299.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555236816406,0.0,0.0,7.247810572152957e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,9.812949429033324e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439270019531,0.0,0.0,0.0004654818039853,286.99420166015625,294.1499938964844,294.25,292.7217712402344,295.2914428710937,294.3479919433594,285.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929097723215,5.034977323958856e-09,0.0009929046500474,-0.0122432336211204,0.0,0.0,0.0,-0.0073088710196316,60.0,12.55496311187744,-0.0,-7.907875243517992e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450561523437,0.0,0.0,9.318595402874053e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,9.81295816018246e-05,299.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555236816406,0.0,0.0,7.247810572152957e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,9.812949429033324e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439270019531,0.0,0.0,0.0004654818039853,286.99420166015625,294.1499938964844,294.25,292.7217712402344,295.2914428710937,294.3479919433594,285.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929097723215,5.034977323958856e-09,0.0009929046500474,-0.0122432336211204,0.0,0.0,0.0,-0.0073088710196316,60.0,12.55496311187744,-0.0,-7.907875243517992e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276916503906,0.0,0.0,9.303607657784596e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,9.797175152925774e-05,299.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.238037109375,0.0,0.0,7.236153760459274e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,9.797166421776636e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265625,0.0,0.0,0.0004647331370506,286.973876953125,294.1499938964844,294.2245178222656,292.7008056640625,295.2729187011719,294.3281555175781,285.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913126705214,4.848210277685894e-09,0.0009913078974932,-0.0117539213970303,0.0,0.0,0.0,-0.0072162835858762,60.0,12.48233413696289,-0.0,-7.882453445517967e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276916503906,0.0,0.0,9.303607657784596e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,9.797175152925774e-05,299.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.238037109375,0.0,0.0,7.236153760459274e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,9.797166421776636e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265625,0.0,0.0,0.0004647331370506,286.973876953125,294.1499938964844,294.2245178222656,292.7008056640625,295.2729187011719,294.3281555175781,285.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913126705214,4.848210277685894e-09,0.0009913078974932,-0.0117539213970303,0.0,0.0,0.0,-0.0072162835858762,60.0,12.48233413696289,-0.0,-7.882453445517967e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21051025390625,0.0,0.0,9.282537939725444e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035522460937,0.0,0.0,9.774987847777084e-05,299.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207336425781,0.0,0.0,7.219766121124849e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2061462402344,0.0,0.0,9.774979116627946e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094116210937,0.0,0.0,0.0004636806843336,286.9538879394531,294.1499938964844,294.19244384765625,292.6803283691406,295.25421142578125,294.3076477050781,285.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890677174553,4.585672286339104e-09,0.0009890630608424,-0.0110660810023546,0.0,0.0,0.0,-0.0070861331187188,60.0,12.404926300048828,-0.0,-7.846787042353753e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21051025390625,0.0,0.0,9.282537939725444e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035522460937,0.0,0.0,9.774987847777084e-05,299.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207336425781,0.0,0.0,7.219766121124849e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2061462402344,0.0,0.0,9.774979116627946e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094116210937,0.0,0.0,0.0004636806843336,286.9538879394531,294.1499938964844,294.19244384765625,292.6803283691406,295.25421142578125,294.3076477050781,285.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890677174553,4.585672286339104e-09,0.0009890630608424,-0.0110660810023546,0.0,0.0,0.0,-0.0070861331187188,60.0,12.404926300048828,-0.0,-7.846787042353753e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020263671875,0.0,0.0,9.269968722946942e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950988769531,0.0,0.0,9.76175142568536e-05,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121887207031,0.0,0.0,7.209990144474432e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976623535156,0.0,0.0,9.761742694536224e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.200927734375,0.0,0.0,0.000463052856503,286.94403076171875,294.1499938964844,294.174072265625,292.6702880859375,295.2447509765625,294.2970275878906,285.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877282427623,4.429059341504171e-09,0.0009877238189801,-0.0106557542458176,0.0,0.0,0.0,-0.0070084929466247,60.0,12.364225387573242,-0.0,-7.825548919981885e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935729980469,0.0,0.0,9.255869372282176e-05,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18670654296875,0.0,0.0,9.746904106577858e-05,299.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20367431640625,0.0,0.0,7.199023821158335e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18927001953125,0.0,0.0,9.74689537542872e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925048828125,0.0,0.0,0.0004623485729098,286.93426513671875,294.1499938964844,294.1542358398437,292.6603088378906,295.2351989746094,294.2861633300781,285.5656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862259030342,4.253379426444326e-09,0.0009862215956673,-0.0101954648271203,0.0,0.0,0.0,-0.0069214012473821,60.0,12.322126388549805,-0.0,-7.801759949188637e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1768798828125,0.0,0.0,9.22594263101928e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700744628906,0.0,0.0,9.715389751363546e-05,299.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1868591308594,0.0,0.0,7.1757473051548e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.172607421875,0.0,0.0,9.715381020214409e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1758117675781,0.0,0.0,0.0004608536837622,286.9149780273437,294.1499938964844,294.1104431152344,292.64068603515625,295.2158508300781,294.2637634277344,285.57537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830370545387,3.880493704144783e-09,0.0009830332128331,-0.0092184655368328,0.0,0.0,0.0,-0.0067365458235144,60.0,12.235381126403809,-0.0,-7.751386732479659e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1768798828125,0.0,0.0,9.22594263101928e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700744628906,0.0,0.0,9.715389751363546e-05,299.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1868591308594,0.0,0.0,7.1757473051548e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.172607421875,0.0,0.0,9.715381020214409e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1758117675781,0.0,0.0,0.0004608536837622,286.9149780273437,294.1499938964844,294.1104431152344,292.64068603515625,295.2158508300781,294.2637634277344,285.57537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830370545387,3.880493704144783e-09,0.0009830332128331,-0.0092184655368328,0.0,0.0,0.0,-0.0067365458235144,60.0,12.235381126403809,-0.0,-7.751386732479659e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1603698730469,0.0,0.0,9.198930638376623e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1536560058594,0.0,0.0,9.686943667475134e-05,299.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17022705078125,0.0,0.0,7.154737249948084e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561584472656,0.0,0.0,9.686934936325996e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593322753906,0.0,0.0,0.0004595043719746,286.89605712890625,294.1499938964844,294.0614318847656,292.6214294433594,295.196044921875,294.2404479980469,285.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801583364605,3.54391804791021e-09,0.0009801547275856,-0.0083365812897682,0.0,0.0,0.0,-0.0065696891397237,60.0,12.149081230163574,-0.0,-7.706059079737315e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1603698730469,0.0,0.0,9.198930638376623e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1536560058594,0.0,0.0,9.686943667475134e-05,299.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17022705078125,0.0,0.0,7.154737249948084e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561584472656,0.0,0.0,9.686934936325996e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593322753906,0.0,0.0,0.0004595043719746,286.89605712890625,294.1499938964844,294.0614318847656,292.6214294433594,295.196044921875,294.2404479980469,285.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801583364605,3.54391804791021e-09,0.0009801547275856,-0.0083365812897682,0.0,0.0,0.0,-0.0065696891397237,60.0,12.149081230163574,-0.0,-7.706059079737315e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14410400390625,0.0,0.0,9.189185220748186e-05,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.137451171875,0.0,0.0,9.67668165685609e-05,299.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1538391113281,0.0,0.0,7.14715788490139e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399230957031,0.0,0.0,9.676672925706951e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14306640625,0.0,0.0,0.000459017639514,286.87744140625,294.1499938964844,294.0077819824219,292.6025085449219,295.17559814453125,294.2153625488281,285.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791190968826,3.4224780787184272e-09,0.0009791157208383,-0.0080183846876025,0.0,0.0,0.0,-0.0065094833262264,60.0,12.07578182220459,-0.0,-7.68973720255417e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14410400390625,0.0,0.0,9.189185220748186e-05,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.137451171875,0.0,0.0,9.67668165685609e-05,299.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1538391113281,0.0,0.0,7.14715788490139e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399230957031,0.0,0.0,9.676672925706951e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14306640625,0.0,0.0,0.000459017639514,286.87744140625,294.1499938964844,294.0077819824219,292.6025085449219,295.17559814453125,294.2153625488281,285.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791190968826,3.4224780787184272e-09,0.0009791157208383,-0.0080183846876025,0.0,0.0,0.0,-0.0065094833262264,60.0,12.07578182220459,-0.0,-7.68973720255417e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279296875,0.0,0.0,9.199569467455147e-05,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1213684082031,0.0,0.0,9.687615965958683e-05,299.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1375427246094,0.0,0.0,7.155233470257372e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1238098144531,0.0,0.0,9.687607234809548e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1269226074219,0.0,0.0,0.0004595363279804,286.85906982421875,294.1499938964844,293.94989013671875,292.5838623046875,295.15460205078125,294.1850280761719,285.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980224343948,3.551815064284369e-09,0.0009802208514884,-0.0083572743460536,0.0,0.0,0.0,-0.0065735965035855,60.0,12.019848823547363,-0.0,-7.707121341127279e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279296875,0.0,0.0,9.199569467455147e-05,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1213684082031,0.0,0.0,9.687615965958683e-05,299.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1375427246094,0.0,0.0,7.155233470257372e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1238098144531,0.0,0.0,9.687607234809548e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1269226074219,0.0,0.0,0.0004595363279804,286.85906982421875,294.1499938964844,293.94989013671875,292.5838623046875,295.15460205078125,294.1850280761719,285.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980224343948,3.551815064284369e-09,0.0009802208514884,-0.0083572743460536,0.0,0.0,0.0,-0.0065735965035855,60.0,12.019848823547363,-0.0,-7.707121341127279e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1199035644531,0.0,0.0,9.217482147505508e-05,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1133728027344,0.0,0.0,9.706478886073457e-05,299.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12945556640625,0.0,0.0,7.169166201492772e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158142089844,0.0,0.0,9.70647088252008e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.118896484375,0.0,0.0,0.0004604311252478,286.8499755859375,294.1499938964844,293.9195251464844,292.5746154785156,295.14373779296875,294.16680908203125,285.60906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821336716413,3.774978551973618e-09,0.0009821298299357,-0.0089420024305582,0.0,0.0,0.0,-0.0066842325031757,60.0,12.004230499267578,-0.0,-7.737163087995216e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1119079589844,0.0,0.0,9.238051279680803e-05,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054077148437,0.0,0.0,9.728138684295118e-05,299.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12139892578125,0.0,0.0,7.185163849499077e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078186035156,0.0,0.0,9.728130680741742e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1108703613281,0.0,0.0,0.0004614585777744,286.8409118652344,294.1499938964844,293.8882751464844,292.5654296875,295.1326599121094,294.1454467773437,285.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843237930908,4.031226463752091e-09,0.0009843197185546,-0.0096134068444371,0.0,0.0,0.0,-0.0068112588487565,60.0,11.992874145507812,-0.0,-7.771730281547208e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.095947265625,0.0,0.0,9.284901898354292e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08953857421875,0.0,0.0,9.777474770089611e-05,299.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053161621094,0.0,0.0,7.22160330042243e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0919189453125,0.0,0.0,9.777466766536236e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0949401855469,0.0,0.0,0.0004637988749891,286.8229675292969,294.1499938964844,293.82342529296875,292.5472106933594,295.1098327636719,294.0956420898437,285.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893151000142,4.614905790845114e-09,0.0009893104434013,-0.0111426748335361,0.0,0.0,0.0,-0.0071006123907864,60.0,11.981511116027832,-0.0,-7.850754712990239e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.095947265625,0.0,0.0,9.284901898354292e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08953857421875,0.0,0.0,9.777474770089611e-05,299.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053161621094,0.0,0.0,7.22160330042243e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0919189453125,0.0,0.0,9.777466766536236e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0949401855469,0.0,0.0,0.0004637988749891,286.8229675292969,294.1499938964844,293.82342529296875,292.5472106933594,295.1098327636719,294.0956420898437,285.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893151000142,4.614905790845114e-09,0.0009893104434013,-0.0111426748335361,0.0,0.0,0.0,-0.0071006123907864,60.0,11.981511116027832,-0.0,-7.850754712990239e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08013916015625,0.0,0.0,9.313588816439732e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0738220214844,0.0,0.0,9.80768381850794e-05,299.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08941650390625,0.0,0.0,7.243915752042085e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.076171875,0.0,0.0,9.807675814954564e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07916259765625,0.0,0.0,0.0004652318893931,286.8052978515625,294.1499938964844,293.7557678222656,292.5291442871094,295.0859069824219,294.0377502441406,285.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923761244863,4.9722932438101e-09,0.0009923711186274,-0.0120790060609579,0.0,0.0,0.0,-0.0072778076864778,60.0,11.962882041931152,-0.0,-7.899338072547837e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08013916015625,0.0,0.0,9.313588816439732e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0738220214844,0.0,0.0,9.80768381850794e-05,299.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08941650390625,0.0,0.0,7.243915752042085e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.076171875,0.0,0.0,9.807675814954564e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07916259765625,0.0,0.0,0.0004652318893931,286.8052978515625,294.1499938964844,293.7557678222656,292.5291442871094,295.0859069824219,294.0377502441406,285.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923761244863,4.9722932438101e-09,0.0009923711186274,-0.0120790060609579,0.0,0.0,0.0,-0.0072778076864778,60.0,11.962882041931152,-0.0,-7.899338072547837e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.064453125,0.0,0.0,9.327389852842316e-05,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0582275390625,0.0,0.0,9.822216088650748e-05,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736083984375,0.0,0.0,7.254649244714528e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.060546875,0.0,0.0,9.822208085097373e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634765625,0.0,0.0,0.0004659212718252,286.7878112792969,294.1499938964844,293.685791015625,292.5111999511719,295.0613708496094,293.9767761230469,285.6420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938532020896,5.1442166082438234e-09,0.0009938480798155,-0.0125294169411063,0.0,0.0,0.0,-0.007363072130829,60.0,11.934945106506348,-0.0,-7.922761824374902e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.064453125,0.0,0.0,9.327389852842316e-05,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0582275390625,0.0,0.0,9.822216088650748e-05,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736083984375,0.0,0.0,7.254649244714528e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.060546875,0.0,0.0,9.822208085097373e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634765625,0.0,0.0,0.0004659212718252,286.7878112792969,294.1499938964844,293.685791015625,292.5111999511719,295.0613708496094,293.9767761230469,285.6420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938532020896,5.1442166082438234e-09,0.0009938480798155,-0.0125294169411063,0.0,0.0,0.0,-0.007363072130829,60.0,11.934945106506348,-0.0,-7.922761824374902e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.049072265625,0.0,0.0,9.286491695092992e-05,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429077148437,0.0,0.0,9.779147512745112e-05,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0581359863281,0.0,0.0,7.22283948562108e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0451965332031,0.0,0.0,9.779139509191737e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0481262207031,0.0,0.0,0.0004638783284462,286.770751953125,294.1499938964844,293.614013671875,292.49334716796875,295.0359802246094,293.92266845703125,285.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894963586702,4.6346331217250736e-09,0.0009894917020574,-0.0111943483352661,0.0,0.0,0.0,-0.0071104550734162,60.0,11.863944053649902,-0.0,-7.85343061693311e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.049072265625,0.0,0.0,9.286491695092992e-05,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429077148437,0.0,0.0,9.779147512745112e-05,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0581359863281,0.0,0.0,7.22283948562108e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0451965332031,0.0,0.0,9.779139509191737e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0481262207031,0.0,0.0,0.0004638783284462,286.770751953125,294.1499938964844,293.614013671875,292.49334716796875,295.0359802246094,293.92266845703125,285.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894963586702,4.6346331217250736e-09,0.0009894917020574,-0.0111943483352661,0.0,0.0,0.0,-0.0071104550734162,60.0,11.863944053649902,-0.0,-7.85343061693311e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414428710937,0.0,0.0,9.262104140361772e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0353088378906,0.0,0.0,9.753467020345852e-05,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504150390625,0.0,0.0,7.203871064120904e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375671386719,0.0,0.0,9.753459016792476e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404663085937,0.0,0.0,0.0004626601585187,286.76226806640625,294.1499938964844,293.5775756835937,292.4844665527344,295.0231628417969,293.8961486816406,285.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868977358564,4.330782843453562e-09,0.0009868934284895,-0.0103982556611299,0.0,0.0,0.0,-0.0069598234258592,60.0,11.824126243591309,-0.0,-7.812235480741948e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03387451171875,0.0,0.0,9.233282617060468e-05,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277709960937,0.0,0.0,9.723116090754048e-05,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428161621094,0.0,0.0,7.181454566307366e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0300598144531,0.0,0.0,9.723108087200671e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0329284667969,0.0,0.0,0.0004612204502336,286.75396728515625,294.1499938964844,293.54083251953125,292.4756164550781,295.0101013183594,293.8727111816406,285.6606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838176192715,3.9716714361759395e-09,0.0009838135447353,-0.0094573628157377,0.0,0.0,0.0,-0.0067817503586411,60.0,11.775885581970217,-0.0,-7.76368906940661e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0188903808594,0.0,0.0,9.193023288389668e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01287841796875,0.0,0.0,9.680719813331962e-05,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277099609375,0.0,0.0,7.150141027523205e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0151062011719,0.0,0.0,9.680712537374347e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179443359375,0.0,0.0,0.0004592094337567,286.7374572753906,294.1499938964844,293.466796875,292.4579467773437,294.9835205078125,293.8266296386719,285.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795271325856,3.470055354171108e-09,0.0009795236401259,-0.0081430459395051,0.0,0.0,0.0,-0.006533074658364,60.0,11.685601234436035,-0.0,-7.696129245005069e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0188903808594,0.0,0.0,9.193023288389668e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01287841796875,0.0,0.0,9.680719813331962e-05,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277099609375,0.0,0.0,7.150141027523205e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0151062011719,0.0,0.0,9.680712537374347e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179443359375,0.0,0.0,0.0004592094337567,286.7374572753906,294.1499938964844,293.466796875,292.4579467773437,294.9835205078125,293.8266296386719,285.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795271325856,3.470055354171108e-09,0.0009795236401259,-0.0081430459395051,0.0,0.0,0.0,-0.006533074658364,60.0,11.685601234436035,-0.0,-7.696129245005069e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040283203125,0.0,0.0,9.188676631310956e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980773925781,0.0,0.0,9.67614250839688e-05,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01275634765625,0.0,0.0,7.146760617615655e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00030517578125,0.0,0.0,9.676135232439265e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00311279296875,0.0,0.0,0.0004589923191815,286.72119140625,294.1499938964844,293.3923645019531,292.4403991699219,294.95623779296875,293.77764892578125,285.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790620533749,3.415874694212561e-09,0.0009790586773306,-0.0080010825768113,0.0,0.0,0.0,-0.0065062064677476,60.0,11.614890098571776,-0.0,-7.688850445219941e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040283203125,0.0,0.0,9.188676631310956e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980773925781,0.0,0.0,9.67614250839688e-05,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01275634765625,0.0,0.0,7.146760617615655e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00030517578125,0.0,0.0,9.676135232439265e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00311279296875,0.0,0.0,0.0004589923191815,286.72119140625,294.1499938964844,293.3923645019531,292.4403991699219,294.95623779296875,293.77764892578125,285.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790620533749,3.415874694212561e-09,0.0009790586773306,-0.0080010825768113,0.0,0.0,0.0,-0.0065062064677476,60.0,11.614890098571776,-0.0,-7.688850445219941e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
