time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18052260,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892883300781,0.0,0.0,9.236362529918551e-05,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9834289550781,0.0,0.0,9.726358257466929e-05,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979248046875,0.0,0.0,7.183849083958194e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9856262207031,0.0,0.0,9.726350253913552e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9883728027344,0.0,0.0,0.0004613743221852,286.70513916015625,294.1499938964844,293.3179931640625,292.4229736328125,294.9278869628906,293.71612548828125,285.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841418359428,4.009955922867903e-09,0.0009841377614066,-0.0095576755702495,0.0,0.0,0.0,-0.0068007139489054,60.0,11.589345932006836,-0.0,-7.768858267809264e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892883300781,0.0,0.0,9.236362529918551e-05,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9834289550781,0.0,0.0,9.726358257466929e-05,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979248046875,0.0,0.0,7.183849083958194e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9856262207031,0.0,0.0,9.726350253913552e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9883728027344,0.0,0.0,0.0004613743221852,286.70513916015625,294.1499938964844,293.3179931640625,292.4229736328125,294.9278869628906,293.71612548828125,285.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841418359428,4.009955922867903e-09,0.0009841377614066,-0.0095576755702495,0.0,0.0,0.0,-0.0068007139489054,60.0,11.589345932006836,-0.0,-7.768858267809264e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9746398925781,0.0,0.0,9.289727313444018e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688415527344,0.0,0.0,9.782553388504311e-05,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.983154296875,0.0,0.0,7.225354784168303e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97100830078125,0.0,0.0,9.782546112546696e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737243652344,0.0,0.0,0.0004640400293283,286.68927001953125,294.1499938964844,293.244140625,292.4056701660156,294.89862060546875,293.6424865722656,285.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898270945996,4.674795217596284e-09,0.0009898223215714,-0.0112995840609073,0.0,0.0,0.0,-0.00713030109182,60.0,11.583806991577148,-0.0,-7.85888545351554e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9746398925781,0.0,0.0,9.289727313444018e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688415527344,0.0,0.0,9.782553388504311e-05,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.983154296875,0.0,0.0,7.225354784168303e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97100830078125,0.0,0.0,9.782546112546696e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737243652344,0.0,0.0,0.0004640400293283,286.68927001953125,294.1499938964844,293.244140625,292.4056701660156,294.89862060546875,293.6424865722656,285.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898270945996,4.674795217596284e-09,0.0009898223215714,-0.0112995840609073,0.0,0.0,0.0,-0.00713030109182,60.0,11.583806991577148,-0.0,-7.85888545351554e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9673767089844,0.0,0.0,9.314394264947624e-05,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96160888671875,0.0,0.0,9.808528557186946e-05,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.975830078125,0.0,0.0,7.244540756801143e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637451171875,0.0,0.0,9.808521281229332e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664611816406,0.0,0.0,0.0004652721981983,286.6814270019531,294.1499938964844,293.20758056640625,292.3970642089844,294.88330078125,293.5994873046875,285.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924555197358,4.982105838990947e-09,0.0009924505138769,-0.0121047180145978,0.0,0.0,0.0,-0.0072826496325433,60.0,11.584613800048828,-0.0,-7.9006746034338e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9601135253906,0.0,0.0,9.338725794805214e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543762207031,0.0,0.0,9.834150841925292e-05,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.968505859375,0.0,0.0,7.263464794959873e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9565124511719,0.0,0.0,9.83414356596768e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591979980469,0.0,0.0,0.000466487603262,286.673583984375,294.1499938964844,293.1713256835937,292.3885192871094,294.8681335449219,293.557373046875,285.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950478561222,5.285237136831711e-09,0.0009950426174327,-0.0128988800570368,0.0,0.0,0.0,-0.0074329250492155,60.0,11.585565567016602,-0.0,-7.942003321659288e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9457092285156,0.0,0.0,9.34266863623634e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400634765625,0.0,0.0,9.838303230935708e-05,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540100097656,0.0,0.0,7.266531611094251e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,9.838295954978094e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94482421875,0.0,0.0,0.0004666845779865,286.6581726074219,294.1499938964844,293.1000061035156,292.3716125488281,294.8371887207031,293.47808837890625,285.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954702109098,5.334341413032462e-09,0.000995464855805,-0.0130275217816233,0.0,0.0,0.0,-0.0074572800658643,60.0,11.557580947875977,-0.0,-7.948708002913919e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9457092285156,0.0,0.0,9.34266863623634e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400634765625,0.0,0.0,9.838303230935708e-05,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540100097656,0.0,0.0,7.266531611094251e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,9.838295954978094e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94482421875,0.0,0.0,0.0004666845779865,286.6581726074219,294.1499938964844,293.1000061035156,292.3716125488281,294.8371887207031,293.47808837890625,285.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954702109098,5.334341413032462e-09,0.000995464855805,-0.0130275217816233,0.0,0.0,0.0,-0.0074572800658643,60.0,11.557580947875977,-0.0,-7.948708002913919e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9314880371094,0.0,0.0,9.29793095565401e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9259033203125,0.0,0.0,9.791192132979631e-05,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.939697265625,0.0,0.0,7.231735798995942e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.927978515625,0.0,0.0,9.791184857022016e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306030273437,0.0,0.0,0.0004644498694688,286.6429443359375,294.1499938964844,293.0306701660156,292.3549499511719,294.8058776855469,293.40545654296875,285.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907034691423,4.77692951861286e-09,0.0009906986961141,-0.0115671698004007,0.0,0.0,0.0,-0.007180948741734,60.0,11.495735168457031,-0.0,-7.8727616426022e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9314880371094,0.0,0.0,9.29793095565401e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9259033203125,0.0,0.0,9.791192132979631e-05,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.939697265625,0.0,0.0,7.231735798995942e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.927978515625,0.0,0.0,9.791184857022016e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306030273437,0.0,0.0,0.0004644498694688,286.6429443359375,294.1499938964844,293.0306701660156,292.3549499511719,294.8058776855469,293.40545654296875,285.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907034691423,4.77692951861286e-09,0.0009906986961141,-0.0115671698004007,0.0,0.0,0.0,-0.007180948741734,60.0,11.495735168457031,-0.0,-7.8727616426022e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175720214844,0.0,0.0,9.256738849217072e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120483398437,0.0,0.0,9.747814328875393e-05,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256896972656,0.0,0.0,7.199696847237647e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91412353515625,0.0,0.0,9.747807052917778e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167175292969,0.0,0.0,0.0004623922577593,286.628173828125,294.1499938964844,292.9637451171875,292.338623046875,294.7738952636719,293.34454345703125,285.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863174054771,4.263696951056772e-09,0.0009863130981102,-0.0102224936708807,0.0,0.0,0.0,-0.006926532369107,60.0,11.414118766784668,-0.0,-7.80315545512167e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175720214844,0.0,0.0,9.256738849217072e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120483398437,0.0,0.0,9.747814328875393e-05,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256896972656,0.0,0.0,7.199696847237647e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91412353515625,0.0,0.0,9.747807052917778e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167175292969,0.0,0.0,0.0004623922577593,286.628173828125,294.1499938964844,292.9637451171875,292.338623046875,294.7738952636719,293.34454345703125,285.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863174054771,4.263696951056772e-09,0.0009863130981102,-0.0102224936708807,0.0,0.0,0.0,-0.006926532369107,60.0,11.414118766784668,-0.0,-7.80315545512167e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90386962890625,0.0,0.0,9.217137267114596e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984069824219,0.0,0.0,9.70611145021394e-05,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.911865234375,0.0,0.0,7.168895535869524e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004211425781,0.0,0.0,9.706104901852086e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90301513671875,0.0,0.0,0.000460414099507,286.6136779785156,294.1499938964844,292.8997497558594,292.3226928710937,294.7415771484375,293.28955078125,285.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820951381698,3.770278755865775e-09,0.0009820912964642,-0.0089296866208314,0.0,0.0,0.0,-0.0066819107159972,60.0,11.330615997314451,-0.0,-7.736529283874918e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90386962890625,0.0,0.0,9.217137267114596e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984069824219,0.0,0.0,9.70611145021394e-05,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.911865234375,0.0,0.0,7.168895535869524e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004211425781,0.0,0.0,9.706104901852086e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90301513671875,0.0,0.0,0.000460414099507,286.6136779785156,294.1499938964844,292.8997497558594,292.3226928710937,294.7415771484375,293.28955078125,285.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820951381698,3.770278755865775e-09,0.0009820912964642,-0.0089296866208314,0.0,0.0,0.0,-0.0066819107159972,60.0,11.330615997314451,-0.0,-7.736529283874918e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970642089844,0.0,0.0,9.20240709092468e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916320800781,0.0,0.0,9.69059983617626e-05,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049987792969,0.0,0.0,7.15743881301023e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8936462402344,0.0,0.0,9.690592560218648e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962097167969,0.0,0.0,0.0004596782964654,286.6064758300781,294.1499938964844,292.8690185546875,292.3149108886719,294.72528076171875,293.263427734375,285.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805243462324,3.586742680639076e-09,0.0009805208537727,-0.0084487907588481,0.0,0.0,0.0,-0.0065909181721508,60.0,11.29115104675293,-0.0,-7.711819449696122e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902893066406,0.0,0.0,9.20027232496068e-05,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8849182128906,0.0,0.0,9.688350837677716e-05,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.898193359375,0.0,0.0,7.155777711886913e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88690185546875,0.0,0.0,9.688344289315864e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88946533203125,0.0,0.0,0.0004595716600306,286.5993957519531,294.1499938964844,292.83917236328125,292.3072509765625,294.7088317871094,293.2367858886719,285.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802962886169,3.5601308567834167e-09,0.0009802926797419,-0.0083790635690093,0.0,0.0,0.0,-0.0065777231939136,60.0,11.259316444396973,-0.0,-7.708239735393364e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768615722656,0.0,0.0,9.213237353833392e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8715515136719,0.0,0.0,9.702004172140732e-05,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846740722656,0.0,0.0,7.165862189140171e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87353515625,0.0,0.0,9.70199762377888e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87603759765625,0.0,0.0,0.0004602193075697,286.5853271484375,294.1499938964844,292.7824401855469,292.2923278808594,294.6756896972656,293.1814880371094,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816766250878,3.7216401072015515e-09,0.0009816728997975,-0.0088022481650114,0.0,0.0,0.0,-0.0066577862016856,60.0,11.210993766784668,-0.0,-7.729977369308473e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768615722656,0.0,0.0,9.213237353833392e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8715515136719,0.0,0.0,9.702004172140732e-05,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846740722656,0.0,0.0,7.165862189140171e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87353515625,0.0,0.0,9.70199762377888e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87603759765625,0.0,0.0,0.0004602193075697,286.5853271484375,294.1499938964844,292.7824401855469,292.2923278808594,294.6756896972656,293.1814880371094,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816766250878,3.7216401072015515e-09,0.0009816728997975,-0.0088022481650114,0.0,0.0,0.0,-0.0066577862016856,60.0,11.210993766784668,-0.0,-7.729977369308473e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636169433594,0.0,0.0,9.25061831367202e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583374023437,0.0,0.0,9.741367830429226e-05,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713073730469,0.0,0.0,7.194936188170686e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602905273437,0.0,0.0,9.741361282067372e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86279296875,0.0,0.0,0.000462086580228,286.571533203125,294.1499938964844,292.7300720214844,292.2780456542969,294.6418762207031,293.1172180175781,285.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856591932475,4.187339808225943e-09,0.0009856551187112,-0.0100224381312727,0.0,0.0,0.0,-0.0068886531516909,60.0,11.193804740905762,-0.0,-7.79282700591466e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636169433594,0.0,0.0,9.25061831367202e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583374023437,0.0,0.0,9.741367830429226e-05,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713073730469,0.0,0.0,7.194936188170686e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602905273437,0.0,0.0,9.741361282067372e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86279296875,0.0,0.0,0.000462086580228,286.571533203125,294.1499938964844,292.7300720214844,292.2780456542969,294.6418762207031,293.1172180175781,285.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856591932475,4.187339808225943e-09,0.0009856551187112,-0.0100224381312727,0.0,0.0,0.0,-0.0068886531516909,60.0,11.193804740905762,-0.0,-7.79282700591466e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504333496094,0.0,0.0,9.289319132221864e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8452453613281,0.0,0.0,9.782121196622028e-05,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8580627441406,0.0,0.0,7.225036824820563e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.84716796875,0.0,0.0,9.782114648260176e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.849609375,0.0,0.0,0.0004640197730623,286.5578918457031,294.1499938964844,292.6824951171875,292.2644958496094,294.6077880859375,293.0491638183594,285.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897821582853,4.669481690200428e-09,0.0009897775016725,-0.011285662651062,0.0,0.0,0.0,-0.0071276696398854,60.0,11.18465518951416,-0.0,-7.858164252638744e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504333496094,0.0,0.0,9.289319132221864e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8452453613281,0.0,0.0,9.782121196622028e-05,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8580627441406,0.0,0.0,7.225036824820563e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.84716796875,0.0,0.0,9.782114648260176e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.849609375,0.0,0.0,0.0004640197730623,286.5578918457031,294.1499938964844,292.6824951171875,292.2644958496094,294.6077880859375,293.0491638183594,285.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897821582853,4.669481690200428e-09,0.0009897775016725,-0.011285662651062,0.0,0.0,0.0,-0.0071276696398854,60.0,11.18465518951416,-0.0,-7.858164252638744e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83740234375,0.0,0.0,9.324916754849256e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8322448730469,0.0,0.0,9.819607657846063e-05,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84490966796875,0.0,0.0,7.252724026329815e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83416748046875,0.0,0.0,9.81960110948421e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365783691406,0.0,0.0,0.0004657979588955,286.5444641113281,294.1499938964844,292.6402587890625,292.2517395019531,294.57342529296875,292.9812927246094,285.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935789275914,5.1129722677956124e-09,0.0009935738053172,-0.0124475685879588,0.0,0.0,0.0,-0.0073475474491715,60.0,11.178911209106444,-0.0,-7.918502831216756e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83740234375,0.0,0.0,9.324916754849256e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8322448730469,0.0,0.0,9.819607657846063e-05,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84490966796875,0.0,0.0,7.252724026329815e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83416748046875,0.0,0.0,9.81960110948421e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365783691406,0.0,0.0,0.0004657979588955,286.5444641113281,294.1499938964844,292.6402587890625,292.2517395019531,294.57342529296875,292.9812927246094,285.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935789275914,5.1129722677956124e-09,0.0009935738053172,-0.0124475685879588,0.0,0.0,0.0,-0.0073475474491715,60.0,11.178911209106444,-0.0,-7.918502831216756e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309020996094,0.0,0.0,9.341584518551826e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258056640625,0.0,0.0,9.837159450398758e-05,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.83837890625,0.0,0.0,7.265687600011006e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.82769775390625,0.0,0.0,9.837152902036904e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301086425781,0.0,0.0,0.0004666305612772,286.5378112792969,294.1499938964844,292.6212463378906,292.2456970214844,294.55621337890625,292.94775390625,285.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953585686162,5.320627494143082e-09,0.0009953532135114,-0.0129915876314044,0.0,0.0,0.0,-0.0074505098164081,60.0,11.176213264465332,-0.0,-7.946834301719718e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244323730469,0.0,0.0,9.355152724310756e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193664550781,0.0,0.0,9.85144724836573e-05,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.83184814453125,0.0,0.0,7.276240648934618e-05,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212585449219,0.0,0.0,9.851440700003876e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236389160156,0.0,0.0,0.0004673083021771,286.5311584472656,294.1499938964844,292.603759765625,292.2398986816406,294.5389709472656,292.9145202636719,285.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967987425625,5.489655396928583e-09,0.0009967932710424,-0.0134344119578599,0.0,0.0,0.0,-0.0075342776253819,60.0,11.173012733459473,-0.0,-7.96993404605928e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116149902344,0.0,0.0,9.374588262289762e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066101074219,0.0,0.0,9.871913789538668e-05,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8189697265625,0.0,0.0,7.291357178473845e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084716796875,0.0,0.0,9.871907241176814e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8108215332031,0.0,0.0,0.0004682791768573,286.5180969238281,294.1499938964844,292.5735168457031,292.22900390625,294.5045471191406,292.8524169921875,285.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988698875531,5.731779495476985e-09,0.0009988641832023,-0.014068710617721,0.0,0.0,0.0,-0.0076543111354112,60.0,11.1615571975708,-0.0,-8.003080864682488e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116149902344,0.0,0.0,9.374588262289762e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066101074219,0.0,0.0,9.871913789538668e-05,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8189697265625,0.0,0.0,7.291357178473845e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084716796875,0.0,0.0,9.871907241176814e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8108215332031,0.0,0.0,0.0004682791768573,286.5180969238281,294.1499938964844,292.5735168457031,292.22900390625,294.5045471191406,292.8524169921875,285.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988698875531,5.731779495476985e-09,0.0009988641832023,-0.014068710617721,0.0,0.0,0.0,-0.0076543111354112,60.0,11.1615571975708,-0.0,-8.003080864682488e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989501953125,0.0,0.0,9.3864779046271e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79400634765625,0.0,0.0,9.884433529805392e-05,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,7.300604193005711e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958679199219,0.0,0.0,9.88442698144354e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7981872558594,0.0,0.0,0.0004688730696216,286.5052795410156,294.1499938964844,292.54998779296875,292.2191772460937,294.4702453613281,292.7963562011719,285.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001368355005,5.879886355586451e-09,0.0010001310147345,-0.0144567033275961,0.0,0.0,0.0,-0.0077277361415326,60.0,11.144607543945312,-0.0,-8.02339030769872e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989501953125,0.0,0.0,9.3864779046271e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79400634765625,0.0,0.0,9.884433529805392e-05,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,7.300604193005711e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958679199219,0.0,0.0,9.88442698144354e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7981872558594,0.0,0.0,0.0004688730696216,286.5052795410156,294.1499938964844,292.54998779296875,292.2191772460937,294.4702453613281,292.7963562011719,285.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001368355005,5.879886355586451e-09,0.0010001310147345,-0.0144567033275961,0.0,0.0,0.0,-0.0077277361415326,60.0,11.144607543945312,-0.0,-8.02339030769872e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7865905761719,0.0,0.0,9.394036896992476e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817077636719,0.0,0.0,9.892393427435307e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79376220703125,0.0,0.0,7.306483166757971e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.78350830078125,0.0,0.0,9.892386879073456e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.0,0.0,0.0004692506627179,286.49285888671875,294.1499938964844,292.53082275390625,292.21044921875,294.4364013671875,292.7491760253906,285.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009399848058,5.974036820788342e-09,0.0010009340476244,-0.0147033464163541,0.0,0.0,0.0,-0.0077744000591337,60.0,11.124018669128418,-0.0,-8.036315080062195e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7865905761719,0.0,0.0,9.394036896992476e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817077636719,0.0,0.0,9.892393427435307e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79376220703125,0.0,0.0,7.306483166757971e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.78350830078125,0.0,0.0,9.892386879073456e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.0,0.0,0.0004692506627179,286.49285888671875,294.1499938964844,292.53082275390625,292.21044921875,294.4364013671875,292.7491760253906,285.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009399848058,5.974036820788342e-09,0.0010009340476244,-0.0147033464163541,0.0,0.0,0.0,-0.0077744000591337,60.0,11.124018669128418,-0.0,-8.036315080062195e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743835449219,0.0,0.0,9.401583520229906e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7695617675781,0.0,0.0,9.90034022834152e-05,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814636230469,0.0,0.0,7.312352681765333e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713317871094,0.0,0.0,9.900333679979668e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77362060546875,0.0,0.0,0.0004696276446338,286.4806823730469,294.1499938964844,292.5133056640625,292.2027282714844,294.40289306640625,292.7070617675781,285.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001743832603,6.068036295658885e-09,0.0010017377790063,-0.0149495881050825,0.0,0.0,0.0,-0.0078210001811385,60.0,11.10403060913086,-0.0,-8.049228483741899e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743835449219,0.0,0.0,9.401583520229906e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7695617675781,0.0,0.0,9.90034022834152e-05,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814636230469,0.0,0.0,7.312352681765333e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713317871094,0.0,0.0,9.900333679979668e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77362060546875,0.0,0.0,0.0004696276446338,286.4806823730469,294.1499938964844,292.5133056640625,292.2027282714844,294.40289306640625,292.7070617675781,285.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001743832603,6.068036295658885e-09,0.0010017377790063,-0.0149495881050825,0.0,0.0,0.0,-0.0078210001811385,60.0,11.10403060913086,-0.0,-8.049228483741899e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7683410644531,0.0,0.0,9.405360469827428e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635498046875,0.0,0.0,9.904317266773432e-05,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.775390625,0.0,0.0,7.31529071344994e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7653503417969,0.0,0.0,9.90431144600734e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676086425781,0.0,0.0,0.0004698163538705,286.4747009277344,294.1499938964844,292.5051574707031,292.1992492675781,294.38629150390625,292.6883239746094,285.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021462803706,6.1150862151748705e-09,0.0010021402267739,-0.0150728402659296,0.0,0.0,0.0,-0.0078443251550197,60.0,11.09455108642578,-0.0,-8.05569584372279e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623596191406,0.0,0.0,9.409138147020712e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575988769531,0.0,0.0,9.908295032801108e-05,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76934814453125,0.0,0.0,7.318228745134547e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593688964844,0.0,0.0,9.908289212035017e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616271972656,0.0,0.0,0.0004700050340034,286.4687805175781,294.1499938964844,292.4974060058594,292.19598388671875,294.3697509765625,292.6703796386719,285.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025487281382,6.162139687404533e-09,0.0010025425581261,-0.0151960998773574,0.0,0.0,0.0,-0.0078676519915461,60.0,11.085342407226562,-0.0,-8.062166756417356e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504577636719,0.0,0.0,9.416701504960656e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457580566406,0.0,0.0,9.916259296005592e-05,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7573547363281,0.0,0.0,7.324110629269853e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474975585937,0.0,0.0,9.9162534752395e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497253417969,0.0,0.0,0.0004703828308265,286.45703125,294.1499938964844,292.48309326171875,292.190185546875,294.3368835449219,292.6361389160156,285.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256343443311607e-09,0.0010033481521531,-0.0154428724199533,0.0,0.0,0.0,-0.0079143522307276,60.0,11.06750202178955,-0.0,-8.075129187545826e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504577636719,0.0,0.0,9.416701504960656e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457580566406,0.0,0.0,9.916259296005592e-05,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7573547363281,0.0,0.0,7.324110629269853e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474975585937,0.0,0.0,9.9162534752395e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497253417969,0.0,0.0,0.0004703828308265,286.45703125,294.1499938964844,292.48309326171875,292.190185546875,294.3368835449219,292.6361389160156,285.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256343443311607e-09,0.0010033481521531,-0.0154428724199533,0.0,0.0,0.0,-0.0079143522307276,60.0,11.06750202178955,-0.0,-8.075129187545826e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,9.424291783943772e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73406982421875,0.0,0.0,9.924252663040534e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455139160156,0.0,0.0,7.330014341278002e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357788085937,0.0,0.0,9.92424611467868e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73797607421875,0.0,0.0,0.0004707620246335,286.4455261230469,294.1499938964844,292.47027587890625,292.1852722167969,294.30438232421875,292.6056213378906,285.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350892700623945e-09,0.0010041566565632,-0.0156905464828014,0.0,0.0,0.0,-0.0079612247645854,60.0,11.051102638244627,-0.0,-8.08814988317863e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
