time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054600,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,9.424291783943772e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73406982421875,0.0,0.0,9.924252663040534e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455139160156,0.0,0.0,7.330014341278002e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357788085937,0.0,0.0,9.92424611467868e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73797607421875,0.0,0.0,0.0004707620246335,286.4455261230469,294.1499938964844,292.47027587890625,292.1852722167969,294.30438232421875,292.6056213378906,285.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350892700623945e-09,0.0010041566565632,-0.0156905464828014,0.0,0.0,0.0,-0.0079612247645854,60.0,11.051102638244627,-0.0,-8.08814988317863e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72711181640625,0.0,0.0,9.431911166757344e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225341796875,0.0,0.0,9.932275861501694e-05,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7338562011719,0.0,0.0,7.335940608754754e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242431640625,0.0,0.0,9.932270040735602e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264099121094,0.0,0.0,0.0004711426445282,286.4342041015625,294.1499938964844,292.4590148925781,292.1811828613281,294.2722473144531,292.5784912109375,285.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.44580255837468e-09,0.0010049681877717,-0.015939163044095,0.0,0.0,0.0,-0.0080082761123776,60.0,11.036172866821287,-0.0,-8.101230264401239e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72711181640625,0.0,0.0,9.431911166757344e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225341796875,0.0,0.0,9.932275861501694e-05,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7338562011719,0.0,0.0,7.335940608754754e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242431640625,0.0,0.0,9.932270040735602e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264099121094,0.0,0.0,0.0004711426445282,286.4342041015625,294.1499938964844,292.4590148925781,292.1811828613281,294.2722473144531,292.5784912109375,285.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.44580255837468e-09,0.0010049681877717,-0.015939163044095,0.0,0.0,0.0,-0.0080082761123776,60.0,11.036172866821287,-0.0,-8.101230264401239e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156982421875,0.0,0.0,9.43955747061409e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7111511230469,0.0,0.0,9.940327436197548e-05,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72235107421875,0.0,0.0,7.341887248912826e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128295898437,0.0,0.0,9.940321615431458e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,0.0004715245740953,286.42315673828125,294.1499938964844,292.4491882324219,292.17791748046875,294.24053955078125,292.55450439453125,285.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041930319125e-09,0.0010057826293632,-0.0161886401474475,0.0,0.0,0.0,-0.0080554895102977,60.0,11.022706031799316,-0.0,-8.114367489042706e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156982421875,0.0,0.0,9.43955747061409e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7111511230469,0.0,0.0,9.940327436197548e-05,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72235107421875,0.0,0.0,7.341887248912826e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128295898437,0.0,0.0,9.940321615431458e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,0.0004715245740953,286.42315673828125,294.1499938964844,292.4491882324219,292.17791748046875,294.24053955078125,292.55450439453125,285.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041930319125e-09,0.0010057826293632,-0.0161886401474475,0.0,0.0,0.0,-0.0080554895102977,60.0,11.022706031799316,-0.0,-8.114367489042706e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100524902344,0.0,0.0,9.44338971748948e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055358886719,0.0,0.0,9.944362682290377e-05,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166748046875,0.0,0.0,7.344868208747357e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70721435546875,0.0,0.0,9.944356861524284e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093505859375,0.0,0.0,0.0004717160190921,286.417724609375,294.1499938964844,292.44482421875,292.17657470703125,294.2248840332031,292.5439758300781,285.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777079485908e-09,0.0010061908978968,-0.0163136776536703,0.0,0.0,0.0,-0.0080791544169187,60.0,11.016681671142578,-0.0,-8.120955641288674e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044372558594,0.0,0.0,9.447224874747916e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.699951171875,0.0,0.0,9.948401566362008e-05,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110290527344,0.0,0.0,7.347850623773411e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016296386719,0.0,0.0,9.948395745595916e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037353515625,0.0,0.0,0.000471907609608,286.4123229980469,294.1499938964844,292.4408264160156,292.1754150390625,294.2093505859375,292.5340270996094,285.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.016438815742731,0.0,0.0,0.0,-0.0081028379499912,60.0,11.010957717895508,-0.0,-8.127551609504735e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933288574219,0.0,0.0,9.454901737626642e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888732910156,0.0,0.0,9.956485155271366e-05,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997985839844,0.0,0.0,7.353822002187371e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905517578125,0.0,0.0,9.956479334505276e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.692626953125,0.0,0.0,0.0004722910816781,286.40167236328125,294.1499938964844,292.4338684082031,292.1736145019531,294.178466796875,292.515380859375,285.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.000107765197754,-0.0,-8.140763441133458e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933288574219,0.0,0.0,9.454901737626642e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888732910156,0.0,0.0,9.956485155271366e-05,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997985839844,0.0,0.0,7.353822002187371e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905517578125,0.0,0.0,9.956479334505276e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.692626953125,0.0,0.0,0.0004722910816781,286.40167236328125,294.1499938964844,292.4338684082031,292.1736145019531,294.178466796875,292.515380859375,285.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.000107765197754,-0.0,-8.140763441133458e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6823425292969,0.0,0.0,9.462582966079935e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.677978515625,0.0,0.0,9.964573837351054e-05,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6887512207031,0.0,0.0,7.359796290984377e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795959472656,0.0,0.0,9.964568016584964e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816711425781,0.0,0.0,0.0004726747865788,286.3912353515625,294.1499938964844,292.4282531738281,292.1724853515625,294.1480712890625,292.4994201660156,285.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856058322368e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976763904094,60.0,10.990663528442385,-0.0,-8.153993036330577e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6823425292969,0.0,0.0,9.462582966079935e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.677978515625,0.0,0.0,9.964573837351054e-05,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6887512207031,0.0,0.0,7.359796290984377e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795959472656,0.0,0.0,9.964568016584964e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816711425781,0.0,0.0,0.0004726747865788,286.3912353515625,294.1499938964844,292.4282531738281,292.1724853515625,294.1480712890625,292.4994201660156,285.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856058322368e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976763904094,60.0,10.990663528442385,-0.0,-8.153993036330577e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,9.470258373767138e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672058105469,0.0,0.0,9.972655971068888e-05,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778564453125,0.0,0.0,7.365765486611053e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688232421875,0.0,0.0,9.97265087789856e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708679199219,0.0,0.0,0.0004730582004413,286.3810119628906,294.1499938964844,292.4239807128906,292.1719970703125,294.1181335449219,292.4857788085937,285.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234618038649395e-09,0.001009052619338,-0.0171903446316719,0.0,0.0,0.0,-0.0082450713962316,60.0,10.982473373413086,-0.0,-8.16722334207043e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,9.470258373767138e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672058105469,0.0,0.0,9.972655971068888e-05,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778564453125,0.0,0.0,7.365765486611053e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688232421875,0.0,0.0,9.97265087789856e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708679199219,0.0,0.0,0.0004730582004413,286.3810119628906,294.1499938964844,292.4239807128906,292.1719970703125,294.1181335449219,292.4857788085937,285.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234618038649395e-09,0.001009052619338,-0.0171903446316719,0.0,0.0,0.0,-0.0082450713962316,60.0,10.982473373413086,-0.0,-8.16722334207043e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6608581542969,0.0,0.0,9.477921412326396e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,9.980725008063018e-05,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671142578125,0.0,0.0,7.371725223492831e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.658203125,0.0,0.0,9.980719187296928e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601867675781,0.0,0.0,0.0004734409740194,286.3710021972656,294.1499938964844,292.4210205078125,292.17205810546875,294.0887145996094,292.47430419921875,285.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.0189103418272225e-09,0.0010098688071593,-0.0174403544515371,0.0,0.0,0.0,-0.0082923900336027,60.0,10.975444793701172,-0.0,-8.18044227912651e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6608581542969,0.0,0.0,9.477921412326396e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,9.980725008063018e-05,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671142578125,0.0,0.0,7.371725223492831e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.658203125,0.0,0.0,9.980719187296928e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601867675781,0.0,0.0,0.0004734409740194,286.3710021972656,294.1499938964844,292.4210205078125,292.17205810546875,294.0887145996094,292.47430419921875,285.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.0189103418272225e-09,0.0010098688071593,-0.0174403544515371,0.0,0.0,0.0,-0.0082923900336027,60.0,10.975444793701172,-0.0,-8.18044227912651e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556091308594,0.0,0.0,9.481744928052648e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513671875,0.0,0.0,9.984751523006707e-05,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618347167969,0.0,0.0,7.374699634965509e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,9.984746429836378e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549377441406,0.0,0.0,0.0004736320115625,286.3661193847656,294.1499938964844,292.4200134277344,292.1723022460937,294.0742492675781,292.4695739746094,285.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.06654335047574e-09,0.0010102761443704,-0.0175651181489229,0.0,0.0,0.0,-0.0083160027861595,60.0,10.97247314453125,-0.0,-8.187043221141722e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,9.485565533395857e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64617919921875,0.0,0.0,9.988775127567352e-05,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565856933594,0.0,0.0,7.377671136055142e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477355957031,0.0,0.0,9.98876930680126e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64971923828125,0.0,0.0,0.0004738228453788,286.3612670898437,294.1499938964844,292.4193115234375,292.17266845703125,294.0599060058594,292.4652404785156,285.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114135058827742e-09,0.0010106830159202,-0.01768977381289,0.0,0.0,0.0,-0.0083395959809422,60.0,10.969728469848633,-0.0,-8.193640610443256e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400146484375,0.0,0.0,9.493197285337374e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358642578125,0.0,0.0,9.996811422752216e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461181640625,0.0,0.0,7.383606862276793e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,9.996806329581888e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393737792969,0.0,0.0,0.000474204076454,286.3516540527344,294.1499938964844,292.4188537597656,292.1737365722656,294.0314636230469,292.4574890136719,285.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,10.964702606201172,-0.0,-8.206828283618962e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400146484375,0.0,0.0,9.493197285337374e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358642578125,0.0,0.0,9.996811422752216e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461181640625,0.0,0.0,7.383606862276793e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,9.996806329581888e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393737792969,0.0,0.0,0.000474204076454,286.3516540527344,294.1499938964844,292.4188537597656,292.1737365722656,294.0314636230469,292.4574890136719,285.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,10.964702606201172,-0.0,-8.206828283618962e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298217773437,0.0,0.0,9.500817395746708e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.000100048353488,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358642578125,0.0,0.0,7.389533129753545e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62725830078125,0.0,0.0,0.0001000482952804,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291809082031,0.0,0.0,0.0004745846963487,286.3422546386719,294.1499938964844,292.4195556640625,292.17529296875,294.00360107421875,292.4515991210937,285.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041119819095e-09,0.0010123075917363,-0.0181873645633459,0.0,0.0,0.0,-0.0084337769076228,60.0,10.960700035095217,-0.0,-8.220004588110896e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298217773437,0.0,0.0,9.500817395746708e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.000100048353488,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358642578125,0.0,0.0,7.389533129753545e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62725830078125,0.0,0.0,0.0001000482952804,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291809082031,0.0,0.0,0.0004745846963487,286.3422546386719,294.1499938964844,292.4195556640625,292.17529296875,294.00360107421875,292.4515991210937,285.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041119819095e-09,0.0010123075917363,-0.0181873645633459,0.0,0.0,0.0,-0.0084337769076228,60.0,10.960700035095217,-0.0,-8.220004588110896e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197814941406,0.0,0.0,9.508439688943326e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61572265625,0.0,0.0,0.0001001286218524,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,7.395461580017582e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61724853515625,0.0,0.0,0.0001001285709207,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.619140625,0.0,0.0,0.0004749654908664,286.3330993652344,294.1499938964844,292.42144775390625,292.1772155761719,293.976318359375,292.4473876953125,285.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399065360402801e-09,0.001013119588606,-0.018436063081026,0.0,0.0,0.0,-0.0084808487445116,60.0,10.957599639892578,-0.0,-8.233197235085754e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197814941406,0.0,0.0,9.508439688943326e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61572265625,0.0,0.0,0.0001001286218524,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,7.395461580017582e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61724853515625,0.0,0.0,0.0001001285709207,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.619140625,0.0,0.0,0.0004749654908664,286.3330993652344,294.1499938964844,292.42144775390625,292.1772155761719,293.976318359375,292.4473876953125,285.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399065360402801e-09,0.001013119588606,-0.018436063081026,0.0,0.0,0.0,-0.0084808487445116,60.0,10.957599639892578,-0.0,-8.233197235085754e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098937988281,0.0,0.0,9.516082354821263e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,0.0001002091012196,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61578369140625,0.0,0.0,7.40140603738837e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,0.0001002090502879,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092834472656,0.0,0.0,0.0004753472749143,286.3241271972656,294.1499938964844,292.4244384765625,292.1794738769531,293.9495849609375,292.44464111328125,285.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494266540675198e-09,0.0010139336809515,-0.018685407936573,0.0,0.0,0.0,-0.0085280444473028,60.0,10.955278396606444,-0.0,-8.2464353567957e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098937988281,0.0,0.0,9.516082354821263e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,0.0001002091012196,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61578369140625,0.0,0.0,7.40140603738837e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,0.0001002090502879,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092834472656,0.0,0.0,0.0004753472749143,286.3241271972656,294.1499938964844,292.4244384765625,292.1794738769531,293.9495849609375,292.44464111328125,285.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494266540675198e-09,0.0010139336809515,-0.018685407936573,0.0,0.0,0.0,-0.0085280444473028,60.0,10.955278396606444,-0.0,-8.2464353567957e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6050109863281,0.0,0.0,9.519920422462748e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,0.0001002495118882,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6108703613281,0.0,0.0,7.404390635201707e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025085449219,0.0,0.0,0.0001002494609565,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044006347656,0.0,0.0,0.0004755389527417,286.3197326660156,294.1499938964844,292.4263610839844,292.18072509765625,293.9364624023437,292.44384765625,285.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542068303223461e-09,0.0010143425315618,-0.0188106056302785,0.0,0.0,0.0,-0.0085517428815364,60.0,10.954421997070312,-0.0,-8.253086036802415e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60015869140625,0.0,0.0,9.523768676444888e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59619140625,0.0,0.0,0.0001002900389721,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60595703125,0.0,0.0,7.407383964164183e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59765625,0.0,0.0,0.0001002899880404,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995483398437,0.0,0.0,0.0004757312417495,286.3153381347656,294.1499938964844,292.42852783203125,292.1820373535156,293.92340087890625,292.4432678222656,285.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590012174318872e-09,0.0010147526627406,-0.0189361739903688,0.0,0.0,0.0,-0.0085755111649632,60.0,10.95368480682373,-0.0,-8.259759454176675e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904846191406,0.0,0.0,9.53151102294214e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865783691406,0.0,0.0,0.0001003715660772,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962219238281,0.0,0.0,7.413405546685681e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880432128906,0.0,0.0,0.0001003715151455,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898742675781,0.0,0.0,0.0004761179734487,286.3066711425781,294.1499938964844,292.4336853027344,292.18487548828125,293.8975524902344,292.4426574707031,285.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686452363486751e-09,0.0010155771160498,-0.0191887561231851,0.0,0.0,0.0,-0.0086233196780085,60.0,10.952463150024414,-0.0,-8.273190843510747e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904846191406,0.0,0.0,9.53151102294214e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865783691406,0.0,0.0,0.0001003715660772,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962219238281,0.0,0.0,7.413405546685681e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880432128906,0.0,0.0,0.0001003715151455,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898742675781,0.0,0.0,0.0004761179734487,286.3066711425781,294.1499938964844,292.4336853027344,292.18487548828125,293.8975524902344,292.4426574707031,285.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686452363486751e-09,0.0010155771160498,-0.0191887561231851,0.0,0.0,0.0,-0.0086233196780085,60.0,10.952463150024414,-0.0,-8.273190843510747e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809936523437,0.0,0.0,9.53940543695353e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771179199219,0.0,0.0,0.0001004546938929,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.586669921875,0.0,0.0,7.41954572731629e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785522460937,0.0,0.0,0.0001004546429612,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,0.0004765123303513,286.2982177734375,294.1499938964844,292.4398498535156,292.1878967285156,293.8722839355469,292.4437255859375,285.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784792366294369e-09,0.0010164179839193,-0.0194463115185499,0.0,0.0,0.0,-0.0086720706894993,60.0,10.951992988586426,-0.0,-8.286898633969032e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809936523437,0.0,0.0,9.53940543695353e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771179199219,0.0,0.0,0.0001004546938929,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.586669921875,0.0,0.0,7.41954572731629e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785522460937,0.0,0.0,0.0001004546429612,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,0.0004765123303513,286.2982177734375,294.1499938964844,292.4398498535156,292.1878967285156,293.8722839355469,292.4437255859375,285.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784792366294369e-09,0.0010164179839193,-0.0194463115185499,0.0,0.0,0.0,-0.0086720706894993,60.0,10.951992988586426,-0.0,-8.286898633969032e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715637207031,0.0,0.0,9.547404624754564e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677490234375,0.0,0.0,0.0001005389276542,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771789550781,0.0,0.0,7.425767398672178e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691833496094,0.0,0.0,0.0001005388767225,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,0.0004769118968397,286.2898864746094,294.1499938964844,292.447021484375,292.19110107421875,293.8473815917969,292.44561767578125,285.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884432662308427e-09,0.0010172700276598,-0.0197072681039571,0.0,0.0,0.0,-0.0087214671075344,60.0,10.951897621154783,-0.0,-8.300798981508707e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715637207031,0.0,0.0,9.547404624754564e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677490234375,0.0,0.0,0.0001005389276542,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771789550781,0.0,0.0,7.425767398672178e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691833496094,0.0,0.0,0.0001005388767225,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,0.0004769118968397,286.2898864746094,294.1499938964844,292.447021484375,292.19110107421875,293.8473815917969,292.44561767578125,285.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884432662308427e-09,0.0010172700276598,-0.0197072681039571,0.0,0.0,0.0,-0.0087214671075344,60.0,10.951897621154783,-0.0,-8.300798981508707e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56231689453125,0.0,0.0,9.555700671626256e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,0.0001006262828013,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678405761719,0.0,0.0,7.432219717884436e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599670410156,0.0,0.0,0.0001006262391456,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617370605469,0.0,0.0,0.0004773263062816,286.28173828125,294.1499938964844,292.4551086425781,292.19439697265625,293.8231506347656,292.4493103027344,285.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181616526097,7.987773109618956e-09,0.0010181537363678,-0.0199779104441404,0.0,0.0,0.0,-0.0087726972997188,60.0,10.952559471130373,-0.0,-8.315227972843786e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56231689453125,0.0,0.0,9.555700671626256e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,0.0001006262828013,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678405761719,0.0,0.0,7.432219717884436e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599670410156,0.0,0.0,0.0001006262391456,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617370605469,0.0,0.0,0.0004773263062816,286.28173828125,294.1499938964844,292.4551086425781,292.19439697265625,293.8231506347656,292.4493103027344,285.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181616526097,7.987773109618956e-09,0.0010181537363678,-0.0199779104441404,0.0,0.0,0.0,-0.0087726972997188,60.0,10.952559471130373,-0.0,-8.315227972843786e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577392578125,0.0,0.0,9.559906902723014e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539855957031,0.0,0.0,0.0001006705861072,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.563232421875,0.0,0.0,7.435490988427773e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553894042969,0.0,0.0,0.0001006705351755,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55712890625,0.0,0.0,0.0004775364359375,286.2777404785156,294.1499938964844,292.4595031738281,292.1960754394531,293.8111572265625,292.4514465332031,285.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040175636381264e-09,0.0010186024010181,-0.0201151482760906,0.0,0.0,0.0,-0.0087986784055829,60.0,10.95301914215088,-0.0,-8.322549405193058e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531616210937,0.0,0.0,9.564209904056042e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494384765625,0.0,0.0,0.0001007158934953,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,7.438837928930297e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,0.0001007158498396,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525817871094,0.0,0.0,0.0004777513968292,286.27374267578125,294.1499938964844,292.4641418457031,292.1977844238281,293.7993469238281,292.4539794921875,286.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190687607973,8.093778980367006e-09,0.0010190607281401,-0.0202555283904075,0.0,0.0,0.0,-0.0088252518326044,60.0,10.953638076782228,-0.0,-8.330042078341648e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54412841796875,0.0,0.0,9.57301090238616e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404663085937,0.0,0.0,0.0001008085673674,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495300292969,0.0,0.0,7.445683149853721e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418395996094,0.0,0.0,0.0001008085237117,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435485839844,0.0,0.0,0.0004781910101883,286.2658996582031,294.1499938964844,292.4740295410156,292.201171875,293.7759704589844,292.4596862792969,286.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203408619067432e-09,0.0010199975222349,-0.0205426327884197,0.0,0.0,0.0,-0.0088795972988009,60.0,10.955150604248049,-0.0,-8.345376301122087e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54412841796875,0.0,0.0,9.57301090238616e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404663085937,0.0,0.0,0.0001008085673674,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495300292969,0.0,0.0,7.445683149853721e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418395996094,0.0,0.0,0.0001008085237117,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435485839844,0.0,0.0,0.0004781910101883,286.2658996582031,294.1499938964844,292.4740295410156,292.201171875,293.7759704589844,292.4596862792969,286.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203408619067432e-09,0.0010199975222349,-0.0205426327884197,0.0,0.0,0.0,-0.0088795972988009,60.0,10.955150604248049,-0.0,-8.345376301122087e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
