time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056940,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352783203125,0.0,0.0,9.582344500813632e-05,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316467285156,0.0,0.0,0.0001009068582789,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406188964844,0.0,0.0,7.452942372765392e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53302001953125,0.0,0.0,0.0001009068073472,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53472900390625,0.0,0.0,0.0004786572535522,286.25830078125,294.1499938964844,292.4847717285156,292.2045288085937,293.7533874511719,292.46710205078125,286.0162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319681832347214e-09,0.0010209918254986,-0.0208471305668354,0.0,0.0,0.0,-0.008937238715589,60.0,10.957335472106934,-0.0,-8.361655545741088e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352783203125,0.0,0.0,9.582344500813632e-05,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316467285156,0.0,0.0,0.0001009068582789,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406188964844,0.0,0.0,7.452942372765392e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53302001953125,0.0,0.0,0.0001009068073472,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53472900390625,0.0,0.0,0.0004786572535522,286.25830078125,294.1499938964844,292.4847717285156,292.2045288085937,293.7533874511719,292.46710205078125,286.0162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319681832347214e-09,0.0010209918254986,-0.0208471305668354,0.0,0.0,0.0,-0.008937238715589,60.0,10.957335472106934,-0.0,-8.361655545741088e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264892578125,0.0,0.0,9.591901471139864e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229187011719,0.0,0.0,0.0001010074920486,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53173828125,0.0,0.0,7.460375491064042e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242614746094,0.0,0.0,0.0001010074483929,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52593994140625,0.0,0.0,0.000479134672787,286.2507629394531,294.1499938964844,292.496337890625,292.20782470703125,293.7310791015625,292.4750671386719,286.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438735044080659e-09,0.0010220097610726,-0.0211589038372039,0.0,0.0,0.0,-0.0089962584897875,60.0,10.959731101989746,-0.0,-8.378340510262205e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264892578125,0.0,0.0,9.591901471139864e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229187011719,0.0,0.0,0.0001010074920486,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53173828125,0.0,0.0,7.460375491064042e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242614746094,0.0,0.0,0.0001010074483929,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52593994140625,0.0,0.0,0.000479134672787,286.2507629394531,294.1499938964844,292.496337890625,292.20782470703125,293.7310791015625,292.4750671386719,286.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438735044080659e-09,0.0010220097610726,-0.0211589038372039,0.0,0.0,0.0,-0.0089962584897875,60.0,10.959731101989746,-0.0,-8.378340510262205e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179748535156,0.0,0.0,9.602399222785608e-05,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144348144531,0.0,0.0,0.0001011180356726,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231628417969,0.0,0.0,7.468540570698678e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157775878906,0.0,0.0,0.0001011179920169,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174255371094,0.0,0.0,0.0004796590365003,286.2436218261719,294.1499938964844,292.5086669921875,292.2109680175781,293.7099609375,292.4851989746094,286.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231365449726,8.569509546418885e-09,0.0010231280466541,-0.0215013604611158,0.0,0.0,0.0,-0.0090610887855291,60.0,10.962935447692873,-0.0,-8.396686723699531e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179748535156,0.0,0.0,9.602399222785608e-05,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144348144531,0.0,0.0,0.0001011180356726,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231628417969,0.0,0.0,7.468540570698678e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157775878906,0.0,0.0,0.0001011179920169,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174255371094,0.0,0.0,0.0004796590365003,286.2436218261719,294.1499938964844,292.5086669921875,292.2109680175781,293.7099609375,292.4851989746094,286.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231365449726,8.569509546418885e-09,0.0010231280466541,-0.0215013604611158,0.0,0.0,0.0,-0.0090610887855291,60.0,10.962935447692873,-0.0,-8.396686723699531e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137023925781,0.0,0.0,9.607486572349444e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,0.0001011716012726,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51885986328125,0.0,0.0,7.47249650885351e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115051269531,0.0,0.0,0.0001011715576169,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131530761719,0.0,0.0,0.000479913142044,286.239990234375,294.1499938964844,292.51513671875,292.2124938964844,293.69927978515625,292.49005126953125,286.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.632880188486071e-09,0.0010236712405458,-0.0216673072427511,0.0,0.0,0.0,-0.0090925116091966,60.0,10.964462280273438,-0.0,-8.405584139836719e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094909667969,0.0,0.0,9.612947178538887e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5059814453125,0.0,0.0,0.0001012291031656,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146179199219,0.0,0.0,7.476743485312909e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072937011719,0.0,0.0,0.0001012290595099,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,0.0004801859322469,286.2364501953125,294.1499938964844,292.5217590332031,292.2139587402344,293.6889038085937,292.49542236328125,286.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700905773650902e-09,0.001024252269417,-0.0218454413115978,0.0,0.0,0.0,-0.0091262310743331,60.0,10.966141700744627,-0.0,-8.415140229089958e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047912597656,0.0,0.0,9.619183401810004e-05,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013122558594,0.0,0.0,0.000101294783235,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098876953125,0.0,0.0,7.481594366254285e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50262451171875,0.0,0.0,0.0001012947395793,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042419433594,0.0,0.0,0.000480497488752,286.2325439453125,294.1499938964844,292.5293884277344,292.21551513671875,293.6773986816406,292.5016784667969,286.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778601845449431e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,-0.0091647477820515,60.0,10.968088150024414,-0.0,-8.426061981481325e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,9.624106314731762e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976501464844,0.0,0.0,0.000101346624433,298.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50616455078125,0.0,0.0,7.48542370274663e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989318847656,0.0,0.0,0.0001013465735013,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50054931640625,0.0,0.0,0.0004807433870155,286.2294616699219,294.1499938964844,292.5355529785156,292.2167053222656,293.6683349609375,292.506591796875,286.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839927900794464e-09,0.0010254401713609,-0.0222094841301441,0.0,0.0,0.0,-0.0091951452195644,60.0,10.96961498260498,-0.0,-8.434687259750717e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,9.63574057095684e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48956298828125,0.0,0.0,0.0001014691297314,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979553222656,0.0,0.0,7.494472083635628e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0001014690860756,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.492431640625,0.0,0.0,0.000481324532302,286.2227783203125,294.1499938964844,292.54998779296875,292.2191772460937,293.64892578125,292.5196838378906,286.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266884928569,8.98486085532113e-09,0.0010266795288771,-0.0225889943540096,0.0,0.0,0.0,-0.0092669958248734,60.0,10.974068641662598,-0.0,-8.455089073322598e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,9.63574057095684e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48956298828125,0.0,0.0,0.0001014691297314,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979553222656,0.0,0.0,7.494472083635628e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0001014690860756,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.492431640625,0.0,0.0,0.000481324532302,286.2227783203125,294.1499938964844,292.54998779296875,292.2191772460937,293.64892578125,292.5196838378906,286.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266884928569,8.98486085532113e-09,0.0010266795288771,-0.0225889943540096,0.0,0.0,0.0,-0.0092669958248734,60.0,10.974068641662598,-0.0,-8.455089073322598e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48492431640625,0.0,0.0,9.6472620498389e-05,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815368652344,0.0,0.0,0.0001015904563246,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,7.503433153033257e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827880859375,0.0,0.0,0.0001015904126688,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.484375,0.0,0.0,0.0004819000605493,286.2161865234375,294.1499938964844,292.5657653808594,292.222412109375,293.6298217773437,292.5336608886719,286.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279159760102,9.128390487944673e-09,0.0010279068956151,-0.0229648202657699,0.0,0.0,0.0,-0.009338148869574,60.0,10.979098320007324,-0.0,-8.475318225009688e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48492431640625,0.0,0.0,9.6472620498389e-05,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815368652344,0.0,0.0,0.0001015904563246,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,7.503433153033257e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827880859375,0.0,0.0,0.0001015904126688,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.484375,0.0,0.0,0.0004819000605493,286.2161865234375,294.1499938964844,292.5657653808594,292.222412109375,293.6298217773437,292.5336608886719,286.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279159760102,9.128390487944673e-09,0.0010279068956151,-0.0229648202657699,0.0,0.0,0.0,-0.009338148869574,60.0,10.979098320007324,-0.0,-8.475318225009688e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,9.65837316471152e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736022949219,0.0,0.0,0.000101707460999,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817810058594,0.0,0.0,7.512074807891622e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748229980469,0.0,0.0,0.0001017074173432,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47637939453125,0.0,0.0,0.0004824550997,286.20965576171875,294.1499938964844,292.5834045410156,292.22735595703125,293.61102294921875,292.5482482910156,286.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291008511558,9.266812206476516e-09,0.00102909153793,-0.0233272612094879,0.0,0.0,0.0,-0.0094067761674523,60.0,10.984854698181152,-0.0,-8.49484962373026e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,9.65837316471152e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736022949219,0.0,0.0,0.000101707460999,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817810058594,0.0,0.0,7.512074807891622e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748229980469,0.0,0.0,0.0001017074173432,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47637939453125,0.0,0.0,0.0004824550997,286.20965576171875,294.1499938964844,292.5834045410156,292.22735595703125,293.61102294921875,292.5482482910156,286.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291008511558,9.266812206476516e-09,0.00102909153793,-0.0233272612094879,0.0,0.0,0.0,-0.0094067761674523,60.0,10.984854698181152,-0.0,-8.49484962373026e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730529785156,0.0,0.0,9.663144737714902e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697570800781,0.0,0.0,0.0001017577087623,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,7.515786273870617e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,0.0001017576651065,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,0.0004826934600714,286.2065734863281,294.1499938964844,292.5928649902344,292.2304077148437,293.6022644042969,292.556884765625,286.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029607723467,9.326252659036529e-09,0.0010295984102413,-0.0234829001128673,0.0,0.0,0.0,-0.0094362366944551,60.0,10.989325523376465,-0.0,-8.50324397561053e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,9.668162238085642e-05,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,0.0001018105394905,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47393798828125,0.0,0.0,7.519688369939104e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,0.0001018104958347,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,0.0004829440731555,286.20343017578125,294.1499938964844,292.60272216796875,292.2337951660156,293.5932922363281,292.5650939941406,286.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388754662609244e-09,0.0010301324073225,-0.0236465502530336,0.0,0.0,0.0,-0.0094672190025448,60.0,10.99333381652832,-0.0,-8.512075311273294e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46142578125,0.0,0.0,9.67738960753195e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,0.0001019077026285,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661560058594,0.0,0.0,7.526865374529734e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593811035156,0.0,0.0,0.0001019076662487,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609069824219,0.0,0.0,0.0004834050196222,286.197265625,294.1499938964844,292.6235656738281,292.2416076660156,293.5758972167969,292.5826110839844,286.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503704490043674e-09,0.0010311169316992,-0.0239475201815366,0.0,0.0,0.0,-0.0095242131501436,60.0,11.002674102783203,-0.0,-8.528328265811069e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46142578125,0.0,0.0,9.67738960753195e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,0.0001019077026285,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661560058594,0.0,0.0,7.526865374529734e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593811035156,0.0,0.0,0.0001019076662487,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609069824219,0.0,0.0,0.0004834050196222,286.197265625,294.1499938964844,292.6235656738281,292.2416076660156,293.5758972167969,292.5826110839844,286.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503704490043674e-09,0.0010311169316992,-0.0239475201815366,0.0,0.0,0.0,-0.0095242131501436,60.0,11.002674102783203,-0.0,-8.528328265811069e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45391845703125,0.0,0.0,9.685296390671284e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507141113281,0.0,0.0,0.0001019909759634,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585876464844,0.0,0.0,7.533015013905242e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.451904296875,0.0,0.0,0.0001019909323076,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533996582031,0.0,0.0,0.0004838000168092,286.1913452148437,294.1499938964844,292.6457824707031,292.2505798339844,293.5595397949219,292.6022033691406,286.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.602207917680516e-09,0.0010319584980607,-0.0242054220288991,0.0,0.0,0.0,-0.0095730414614081,60.0,11.014065742492676,-0.0,-8.54226840374395e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45391845703125,0.0,0.0,9.685296390671284e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507141113281,0.0,0.0,0.0001019909759634,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585876464844,0.0,0.0,7.533015013905242e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.451904296875,0.0,0.0,0.0001019909323076,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533996582031,0.0,0.0,0.0004838000168092,286.1913452148437,294.1499938964844,292.6457824707031,292.2505798339844,293.5595397949219,292.6022033691406,286.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.602207917680516e-09,0.0010319584980607,-0.0242054220288991,0.0,0.0,0.0,-0.0095730414614081,60.0,11.014065742492676,-0.0,-8.54226840374395e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464416503906,0.0,0.0,9.69282045844011e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,0.0001020702038658,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510803222656,0.0,0.0,7.53886706661433e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444580078125,0.0,0.0,0.0001020701602101,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459533691406,0.0,0.0,0.0004841758636757,286.1855163574219,294.1499938964844,292.6691589355469,292.26055908203125,293.5434265136719,292.62225341796875,286.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.695936498133053e-09,0.0010327616473659,-0.0244508199393749,0.0,0.0,0.0,-0.009619515389204,60.0,11.025866508483888,-0.0,-8.555543473676155e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464416503906,0.0,0.0,9.69282045844011e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,0.0001020702038658,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510803222656,0.0,0.0,7.53886706661433e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444580078125,0.0,0.0,0.0001020701602101,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459533691406,0.0,0.0,0.0004841758636757,286.1855163574219,294.1499938964844,292.6691589355469,292.26055908203125,293.5434265136719,292.62225341796875,286.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.695936498133053e-09,0.0010327616473659,-0.0244508199393749,0.0,0.0,0.0,-0.009619515389204,60.0,11.025866508483888,-0.0,-8.555543473676155e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,9.699173824628816e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,0.0001021371062961,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438781738281,0.0,0.0,7.543808897025883e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373474121094,0.0,0.0,0.0001021370626403,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388122558594,0.0,0.0,0.000484493211843,286.1800537109375,294.1499938964844,292.6935729980469,292.2713928222656,293.529052734375,292.64501953125,286.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334462858736,9.775075859863593e-09,0.0010334365069866,-0.0246580187231302,0.0,0.0,0.0,-0.0096587389707565,60.0,11.04004192352295,-0.0,-8.566760101302864e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,9.699173824628816e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,0.0001021371062961,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438781738281,0.0,0.0,7.543808897025883e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373474121094,0.0,0.0,0.0001021370626403,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388122558594,0.0,0.0,0.000484493211843,286.1800537109375,294.1499938964844,292.6935729980469,292.2713928222656,293.529052734375,292.64501953125,286.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334462858736,9.775075859863593e-09,0.0010334365069866,-0.0246580187231302,0.0,0.0,0.0,-0.0096587389707565,60.0,11.04004192352295,-0.0,-8.566760101302864e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.435791015625,0.0,0.0,9.702347597340122e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,0.0001021705247694,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403076171875,0.0,0.0,7.546276901848614e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.433837890625,0.0,0.0,0.0001021704883896,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.435302734375,0.0,0.0,0.0004846517695114,286.1773986816406,294.1499938964844,292.70611572265625,292.27703857421875,293.5220642089844,292.6564636230469,286.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337849380448,9.814612234038124e-09,0.0010337751591578,-0.0247615296393632,0.0,0.0,0.0,-0.009678341448307,60.0,11.047392845153809,-0.0,-8.572366994030747e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,9.705509728519246e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291381835937,0.0,0.0,0.0001022038268274,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,7.548736175522208e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,0.0001022037831717,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317321777344,0.0,0.0,0.0004848097159992,286.1746826171875,294.1499938964844,292.7188415527344,292.2828674316406,293.5149841308594,292.66778564453125,286.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341224260628,9.854001170594984e-09,0.0010341125307604,-0.0248646512627601,0.0,0.0,0.0,-0.0096978712826967,60.0,11.05463981628418,-0.0,-8.577953991562026e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,9.709459118312223e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,0.0001022454089252,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322509765625,0.0,0.0,7.551808084826916e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42584228515625,0.0,0.0,0.0001022453725454,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272766113281,0.0,0.0,0.0004850070108659,286.1713256835937,294.1499938964844,292.7353820800781,292.2904663085937,293.5063171386719,292.682861328125,286.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345425689592,9.903196485083754e-09,0.0010345326736569,-0.024993447586894,0.0,0.0,0.0,-0.0097222561016678,60.0,11.06434440612793,-0.0,-8.584935073940869e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252624511719,0.0,0.0,9.71169283729978e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,0.0001022689248202,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,7.553544855909422e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,0.0001022688884404,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247741699219,0.0,0.0,0.000485118565848,286.16943359375,294.1499938964844,292.7447814941406,292.2948303222656,293.50146484375,292.6913757324219,286.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347800562158,9.931015121367182e-09,0.0010347701609134,-0.0250662788748741,0.0,0.0,0.0,-0.0097360452637076,60.0,11.06980037689209,-0.0,-8.588883559923488e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183654785156,0.0,0.0,9.71722329268232e-05,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153747558594,0.0,0.0,0.0001023271688609,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227600097656,0.0,0.0,7.557847129646689e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,0.0001023271324811,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179077148437,0.0,0.0,0.0004853948485106,286.1642761230469,294.1499938964844,292.7712707519531,292.30712890625,293.4884033203125,292.71588134765625,286.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353698162361,9.99991289774016e-09,0.0010353598045185,-0.0252466537058353,0.0,0.0,0.0,-0.0097702033817768,60.0,11.085149765014648,-0.0,-8.59866702285217e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183654785156,0.0,0.0,9.71722329268232e-05,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153747558594,0.0,0.0,0.0001023271688609,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227600097656,0.0,0.0,7.557847129646689e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,0.0001023271324811,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179077148437,0.0,0.0,0.0004853948485106,286.1642761230469,294.1499938964844,292.7712707519531,292.30712890625,293.4884033203125,292.71588134765625,286.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353698162361,9.99991289774016e-09,0.0010353598045185,-0.0252466537058353,0.0,0.0,0.0,-0.0097702033817768,60.0,11.085149765014648,-0.0,-8.59866702285217e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115905761719,0.0,0.0,9.720923844724894e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,0.0001023661316139,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159240722656,0.0,0.0,7.560724770883098e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40972900390625,0.0,0.0,0.0001023660952341,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,0.0004855796869378,286.1592712402344,294.1499938964844,292.7980651855469,292.319580078125,293.4759521484375,292.7409973144531,286.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357645805925,1.00459960350463e-08,0.0010357544524595,-0.025367297232151,0.0,0.0,0.0,-0.0097930524498224,60.0,11.09985637664795,-0.0,-8.605214674162198e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115905761719,0.0,0.0,9.720923844724894e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,0.0001023661316139,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159240722656,0.0,0.0,7.560724770883098e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40972900390625,0.0,0.0,0.0001023660952341,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,0.0004855796869378,286.1592712402344,294.1499938964844,292.7980651855469,292.319580078125,293.4759521484375,292.7409973144531,286.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357645805925,1.00459960350463e-08,0.0010357544524595,-0.025367297232151,0.0,0.0,0.0,-0.0097930524498224,60.0,11.09985637664795,-0.0,-8.605214674162198e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,9.721533569972962e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020690917969,0.0,0.0,0.0001023725562845,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,7.561199163319543e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031677246094,0.0,0.0,0.0001023725199047,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.404541015625,0.0,0.0,0.0004856101877521,286.15447998046875,294.1499938964844,292.8250732421875,292.3320007324219,293.46435546875,292.7667236328125,286.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358287254348,1.00535837432858e-08,0.0010358185973018,-0.0253871623426675,0.0,0.0,0.0,-0.0097968094050884,60.0,11.112513542175291,-0.0,-8.606292567492346e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,9.721533569972962e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020690917969,0.0,0.0,0.0001023725562845,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,7.561199163319543e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031677246094,0.0,0.0,0.0001023725199047,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.404541015625,0.0,0.0,0.0004856101877521,286.15447998046875,294.1499938964844,292.8250732421875,292.3320007324219,293.46435546875,292.7667236328125,286.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358287254348,1.00535837432858e-08,0.0010358185973018,-0.0253871623426675,0.0,0.0,0.0,-0.0097968094050884,60.0,11.112513542175291,-0.0,-8.606292567492346e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,9.721143578644842e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988037109375,0.0,0.0,0.0001023684453684,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059753417969,0.0,0.0,7.560895755887032e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0001023684089886,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,0.0004855906881857,286.152099609375,294.1499938964844,292.83856201171875,292.3381652832031,293.4587097167969,292.7796630859375,286.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357862338423,1.0048711196475324e-08,0.0010357762221246,-0.0253744088113307,0.0,0.0,0.0,-0.0097943907603621,60.0,11.118253707885742,-0.0,-8.605600498867717e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39849853515625,0.0,0.0,9.720062371343374e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955993652344,0.0,0.0,0.0001023570584948,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027099609375,0.0,0.0,7.560054655186832e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39666748046875,0.0,0.0,0.000102357022115,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980407714844,0.0,0.0,0.0004855366714764,286.1497802734375,294.1499938964844,292.85205078125,292.34423828125,293.45330810546875,292.7926940917969,286.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356706334277,1.0035227759885856e-08,0.0010356606217101,-0.0253391098231077,0.0,0.0,0.0,-0.0097877047955989,60.0,11.123265266418455,-0.0,-8.60368487565211e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921203613281,0.0,0.0,9.716868953546508e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,0.0001023234362946,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39630126953125,0.0,0.0,7.557571370853111e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,0.0001023233926389,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,0.0004853771824855,286.145263671875,294.1499938964844,292.87890625,292.35614013671875,293.44287109375,292.8187561035156,286.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353331454098,9.995433813969612e-09,0.0010353231336921,-0.0252349246293306,0.0,0.0,0.0,-0.009767991490662,60.0,11.132050514221191,-0.0,-8.598031087103666e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
