time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18059280,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921203613281,0.0,0.0,9.716868953546508e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,0.0001023234362946,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39630126953125,0.0,0.0,7.557571370853111e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,0.0001023233926389,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,0.0004853771824855,286.145263671875,294.1499938964844,292.87890625,292.35614013671875,293.44287109375,292.8187561035156,286.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353331454098,9.995433813969612e-09,0.0010353231336921,-0.0252349246293306,0.0,0.0,0.0,-0.009767991490662,60.0,11.132050514221191,-0.0,-8.598031087103666e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860778808594,0.0,0.0,9.709881123853847e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,0.0001022498399834,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39019775390625,0.0,0.0,7.552135502919555e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,0.0001022498036036,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856201171875,0.0,0.0,0.000485028111143,286.1410827636719,294.1499938964844,292.9054260253906,292.36749267578125,293.4339904785156,292.8445739746094,286.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345863411203,9.908347031739597e-09,0.0010345764458179,-0.0250069312751293,0.0,0.0,0.0,-0.0097248079255223,60.0,11.135162353515623,-0.0,-8.585666222415966e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860778808594,0.0,0.0,9.709881123853847e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,0.0001022498399834,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39019775390625,0.0,0.0,7.552135502919555e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,0.0001022498036036,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856201171875,0.0,0.0,0.000485028111143,286.1410827636719,294.1499938964844,292.9054260253906,292.36749267578125,293.4339904785156,292.8445739746094,286.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345863411203,9.908347031739597e-09,0.0010345764458179,-0.0250069312751293,0.0,0.0,0.0,-0.0097248079255223,60.0,11.135162353515623,-0.0,-8.585666222415966e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.380126953125,0.0,0.0,9.70300388871692e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773498535156,0.0,0.0,0.0001021774223772,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,7.546786946477368e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783874511719,0.0,0.0,0.0001021773859974,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,0.0004846845986321,286.1370544433594,294.1499938964844,292.93145751953125,292.3781433105469,293.425537109375,292.8699951171875,286.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338580468669,9.822655577806929e-09,0.0010338482679799,-0.0247825812548398,0.0,0.0,0.0,-0.0096823498606681,60.0,11.137151718139648,-0.0,-8.573506704578905e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.380126953125,0.0,0.0,9.70300388871692e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773498535156,0.0,0.0,0.0001021774223772,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,7.546786946477368e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783874511719,0.0,0.0,0.0001021773859974,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,0.0004846845986321,286.1370544433594,294.1499938964844,292.93145751953125,292.3781433105469,293.425537109375,292.8699951171875,286.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338580468669,9.822655577806929e-09,0.0010338482679799,-0.0247825812548398,0.0,0.0,0.0,-0.0096823498606681,60.0,11.137151718139648,-0.0,-8.573506704578905e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,9.69442116911523e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,0.0001020870404317,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,7.540111255366355e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,0.000102087004052,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,0.0004842558992095,286.1330261230469,294.1499938964844,292.95684814453125,292.387939453125,293.4172668457031,292.8954162597656,286.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329412762075,9.715701132506638e-09,0.0010329316137358,-0.0245025660842657,0.0,0.0,0.0,-0.0096293184906244,60.0,11.13791275024414,-0.0,-8.558343722597783e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,9.69442116911523e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,0.0001020870404317,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,7.540111255366355e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,0.000102087004052,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,0.0004842558992095,286.1330261230469,294.1499938964844,292.95684814453125,292.387939453125,293.4172668457031,292.8954162597656,286.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329412762075,9.715701132506638e-09,0.0010329316137358,-0.0245025660842657,0.0,0.0,0.0,-0.0096293184906244,60.0,11.13791275024414,-0.0,-8.558343722597783e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713684082031,0.0,0.0,9.689758735476062e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36865234375,0.0,0.0,0.0001020379422698,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753662109375,0.0,0.0,7.536484918091446e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3696594238281,0.0,0.0,0.00010203790589,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709411621094,0.0,0.0,0.0004840229812543,286.13116455078125,294.1499938964844,292.9692077636719,292.3924560546875,293.41363525390625,292.90771484375,286.1951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324426693841,9.657601829360374e-09,0.0010324330069124,-0.0243504531681537,0.0,0.0,0.0,-0.0096005070954561,60.0,11.135899543762209,-0.0,-8.550112795546738e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,9.684947144705802e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658142089844,0.0,0.0,0.0001019872725009,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724670410156,0.0,0.0,7.532742893090472e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,0.0001019872361212,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680725097656,0.0,0.0,0.0004837826418224,286.1292724609375,294.1499938964844,292.9813842773437,292.39666748046875,293.4098815917969,292.920166015625,286.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319306747987,9.597647121495356e-09,0.0010319211287423,-0.0241934787482023,0.0,0.0,0.0,-0.0095707885921001,60.0,11.134312629699709,-0.0,-8.541622520397142e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36444091796875,0.0,0.0,9.678360947873443e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,0.000101917910797,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.0,7.527619891334325e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627319335937,0.0,0.0,0.0001019178744172,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,0.0004834536521229,286.1265563964844,294.1499938964844,292.9984436035156,292.4022521972656,293.4046630859375,292.9378356933594,286.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312283411622,9.515569665552448e-09,0.0010312187951058,-0.0239785835146904,0.0,0.0,0.0,-0.0095300963148474,60.0,11.131224632263184,-0.0,-8.530006567752937e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628234863281,0.0,0.0,9.675815817900002e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,0.0001018911134451,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,7.525640103267506e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,0.0001018910770653,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624267578125,0.0,0.0,0.0004833265265915,286.1255187988281,294.1499938964844,293.0049133300781,292.4042358398437,293.40264892578125,292.9447021484375,286.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309563949704,9.483856366898637e-09,0.0010309469653293,-0.0238955523818731,0.0,0.0,0.0,-0.0095143718644976,60.0,11.13002109527588,-0.0,-8.525520911462081e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573303222656,0.0,0.0,9.668266284279524e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,0.0001018116090563,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612060546875,0.0,0.0,7.51976840547286e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,0.0001018115726765,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,0.0004829493991564,286.1219787597656,294.1499938964844,293.0272827148437,292.410400390625,293.39605712890625,292.9682922363281,286.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301519650965,9.389776955970321e-09,0.0010301426518708,-0.0236492250114679,0.0,0.0,0.0,-0.009467733092606,60.0,11.123340606689451,-0.0,-8.512219551448652e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573303222656,0.0,0.0,9.668266284279524e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,0.0001018116090563,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612060546875,0.0,0.0,7.51976840547286e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,0.0001018115726765,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,0.0004829493991564,286.1219787597656,294.1499938964844,293.0272827148437,292.410400390625,293.39605712890625,292.9682922363281,286.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301519650965,9.389776955970321e-09,0.0010301426518708,-0.0236492250114679,0.0,0.0,0.0,-0.009467733092606,60.0,11.123340606689451,-0.0,-8.512219551448652e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,9.661265357863158e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493347167969,0.0,0.0,0.0001017378890537,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,7.514323078794405e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35028076171875,0.0,0.0,0.0001017378526739,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,0.0004825997166335,286.1185607910156,294.1499938964844,293.04833984375,292.4150390625,293.389892578125,292.9910888671875,286.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029405859299,9.302543624301052e-09,0.0010293965460732,-0.0234208200126886,0.0,0.0,0.0,-0.0094244871288537,60.0,11.114948272705078,-0.0,-8.499895187696893e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,9.661265357863158e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493347167969,0.0,0.0,0.0001017378890537,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,7.514323078794405e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35028076171875,0.0,0.0,0.0001017378526739,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,0.0004825997166335,286.1185607910156,294.1499938964844,293.04833984375,292.4150390625,293.389892578125,292.9910888671875,286.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029405859299,9.302543624301052e-09,0.0010293965460732,-0.0234208200126886,0.0,0.0,0.0,-0.0094244871288537,60.0,11.114948272705078,-0.0,-8.499895187696893e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,9.655101894168185e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,0.0001016729802358,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505249023437,0.0,0.0,7.50952895032242e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,0.0001016729438561,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,0.0004822918272111,286.1153564453125,294.1499938964844,293.06787109375,292.4179382324219,293.3844299316406,293.01220703125,286.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287490440532,9.225730401851706e-09,0.0010287398472428,-0.0232196953147649,0.0,0.0,0.0,-0.0093864081427454,60.0,11.10292911529541,-0.0,-8.489050884463722e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,9.655101894168185e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,0.0001016729802358,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505249023437,0.0,0.0,7.50952895032242e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,0.0001016729438561,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,0.0004822918272111,286.1153564453125,294.1499938964844,293.06787109375,292.4179382324219,293.3844299316406,293.01220703125,286.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287490440532,9.225730401851706e-09,0.0010287398472428,-0.0232196953147649,0.0,0.0,0.0,-0.0093864081427454,60.0,11.10292911529541,-0.0,-8.489050884463722e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,9.6520729130134e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34161376953125,0.0,0.0,0.0001016410824377,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,7.507172995246947e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,0.0001016410533338,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34375,0.0,0.0,0.0004821405455004,286.11376953125,294.1499938964844,293.0770263671875,292.4187316894531,293.3817749023437,293.02264404296875,286.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028427388519,9.187989036263389e-09,0.0010284181917086,-0.0231208726763725,0.0,0.0,0.0,-0.0093677034601569,60.0,11.096622467041016,-0.0,-8.483724656116466e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34161376953125,0.0,0.0,9.649291314417496e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,0.0001016117967083,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,7.50500985304825e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,0.0001016117603285,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412170410156,0.0,0.0,0.0004820016038138,286.1122436523437,294.1499938964844,293.08575439453125,292.41900634765625,293.37921142578125,293.0326843261719,286.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.15332964979143e-09,0.0010281216818839,-0.0230301190167665,0.0,0.0,0.0,-0.0093505205586552,60.0,11.089400291442873,-0.0,-8.4788354115517e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.0,9.644136298447847e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,0.0001015575035125,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402709960937,0.0,0.0,7.501000072807074e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,0.0001015574744087,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362121582031,0.0,0.0,0.0004817440931219,286.1092224121094,294.1499938964844,293.1017761230469,292.4179992675781,293.374267578125,293.052001953125,286.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089083263802422e-09,0.001027571153827,-0.0228618960827589,0.0,0.0,0.0,-0.0093186656013131,60.0,11.073490142822266,-0.0,-8.469775991670758e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.0,9.644136298447847e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,0.0001015575035125,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402709960937,0.0,0.0,7.501000072807074e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,0.0001015574744087,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362121582031,0.0,0.0,0.0004817440931219,286.1092224121094,294.1499938964844,293.1017761230469,292.4179992675781,293.374267578125,293.052001953125,286.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089083263802422e-09,0.001027571153827,-0.0228618960827589,0.0,0.0,0.0,-0.0093186656013131,60.0,11.073490142822266,-0.0,-8.469775991670758e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,9.64019345701672e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32928466796875,0.0,0.0,0.0001015159868984,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,7.497933984268457e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,0.0001015159505186,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33135986328125,0.0,0.0,0.0004815471475012,286.1064453125,294.1499938964844,293.1158142089844,292.414794921875,293.36981201171875,293.06915283203125,286.2548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039946569089352e-09,0.0010271511273458,-0.0227332357317209,0.0,0.0,0.0,-0.009294306859374,60.0,11.053112030029297,-0.0,-8.462850331625307e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,9.64019345701672e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32928466796875,0.0,0.0,0.0001015159868984,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,7.497933984268457e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,0.0001015159505186,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33135986328125,0.0,0.0,0.0004815471475012,286.1064453125,294.1499938964844,293.1158142089844,292.414794921875,293.36981201171875,293.06915283203125,286.2548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039946569089352e-09,0.0010271511273458,-0.0227332357317209,0.0,0.0,0.0,-0.009294306859374,60.0,11.053112030029297,-0.0,-8.462850331625307e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,9.636619506636634e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,0.0001014783483697,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,7.495153840864077e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,0.0001014783119899,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,0.0004813686246052,286.1036682128906,294.1499938964844,293.127685546875,292.4092102050781,293.3654479980469,293.085693359375,286.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995399092270873e-09,0.0010267696343362,-0.0226165894418954,0.0,0.0,0.0,-0.009272220544517,60.0,11.031534194946287,-0.0,-8.456574107640338e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,9.636619506636634e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,0.0001014783483697,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,7.495153840864077e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,0.0001014783119899,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,0.0004813686246052,286.1036682128906,294.1499938964844,293.127685546875,292.4092102050781,293.3654479980469,293.085693359375,286.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995399092270873e-09,0.0010267696343362,-0.0226165894418954,0.0,0.0,0.0,-0.009272220544517,60.0,11.031534194946287,-0.0,-8.456574107640338e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224792480469,0.0,0.0,9.635509923100471e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,0.0001014666631817,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,7.494290912291035e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32098388671875,0.0,0.0,0.0001014666340779,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,0.000481313210912,286.1012878417969,294.1499938964844,293.1371765136719,292.40106201171875,293.36163330078125,293.09747314453125,286.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026660669595,8.981568377919302e-09,0.0010266515891999,-0.0225803721696138,0.0,0.0,0.0,-0.0092653650790452,60.0,11.001838684082031,-0.0,-8.454625799458881e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224792480469,0.0,0.0,9.635509923100471e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,0.0001014666631817,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,7.494290912291035e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32098388671875,0.0,0.0,0.0001014666340779,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,0.000481313210912,286.1012878417969,294.1499938964844,293.1371765136719,292.40106201171875,293.36163330078125,293.09747314453125,286.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026660669595,8.981568377919302e-09,0.0010266515891999,-0.0225803721696138,0.0,0.0,0.0,-0.0092653650790452,60.0,11.001838684082031,-0.0,-8.454625799458881e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201904296875,0.0,0.0,9.633983427193016e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,0.0001014505905914,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,7.4931034760084e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186950683594,0.0,0.0,0.0001014505542116,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31982421875,0.0,0.0,0.0004812369588762,286.1000061035156,294.1499938964844,293.1410217285156,292.39599609375,293.3596496582031,293.1045837402344,286.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264994343742,8.962542707990906e-09,0.0010264904703944,-0.0225305519998073,0.0,0.0,0.0,-0.0092559410259127,60.0,10.98917293548584,-0.0,-8.451945632259594e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,9.634044545236976e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155822753906,0.0,0.0,0.0001014512235997,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32147216796875,0.0,0.0,7.493150769732893e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,0.0001014511944958,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175964355469,0.0,0.0,0.0004812399856746,286.0988464355469,294.1499938964844,293.1441955566406,292.3902282714844,293.3577575683594,293.10992431640625,286.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026504789479,8.963290554220293e-09,0.0010264958254992,-0.0225325115025043,0.0,0.0,0.0,-0.009256306104362,60.0,10.972983360290527,-0.0,-8.452051503127225e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,9.63387210504152e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,0.0001014494118862,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,7.493016892112792e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,0.0001014493827824,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,0.0004812314000446,286.0969543457031,294.1499938964844,293.1478881835937,292.3794860839844,293.354736328125,293.1190185546875,286.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264859301969,8.96113672155252e-09,0.0010264769662171,-0.0225268732756376,0.0,0.0,0.0,-0.0092552360147237,60.0,10.947826385498049,-0.0,-8.451748101379054e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,9.634224988985808e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,0.0001014531299006,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,7.493291195714846e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,0.0001014531007967,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132019042969,0.0,0.0,0.0004812490369658,286.09649658203125,294.1499938964844,293.1485290527344,292.37652587890625,293.35400390625,293.1207275390625,286.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265230666846,8.965529652016357e-09,0.0010265141027048,-0.0225383769720792,0.0,0.0,0.0,-0.009257411584258,60.0,10.940686225891112,-0.0,-8.4523669841019e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,9.636228060116991e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.0,0.0001014742156257,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,7.494848978240043e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,0.0001014741865219,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,0.000481349095935,286.0943298339844,294.1499938964844,293.1499938964844,292.3597717285156,293.350341796875,293.1285705566406,286.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267366888001,8.990471478398376e-09,0.0010267277248203,-0.0226036850363016,0.0,0.0,0.0,-0.0092697776854038,60.0,10.902963638305664,-0.0,-8.455879907387499e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,9.636228060116991e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.0,0.0001014742156257,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,7.494848978240043e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,0.0001014741865219,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,0.000481349095935,286.0943298339844,294.1499938964844,293.1499938964844,292.3597717285156,293.350341796875,293.1285705566406,286.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267366888001,8.990471478398376e-09,0.0010267277248203,-0.0226036850363016,0.0,0.0,0.0,-0.0092697776854038,60.0,10.902963638305664,-0.0,-8.455879907387499e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050842285156,0.0,0.0,9.640104690333828e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,0.0001015150410239,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,7.49786413507536e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036499023437,0.0,0.0,0.0001015150119201,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047180175781,0.0,0.0,0.0004815427528228,286.0922546386719,294.1499938964844,293.1499938964844,292.34039306640625,293.34674072265625,293.1347961425781,286.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271492647007,9.038762627255892e-09,0.0010271401843056,-0.0227301344275474,0.0,0.0,0.0,-0.0092937154695391,60.0,10.862842559814451,-0.0,-8.462683354082402e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050842285156,0.0,0.0,9.640104690333828e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,0.0001015150410239,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,7.49786413507536e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036499023437,0.0,0.0,0.0001015150119201,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047180175781,0.0,0.0,0.0004815427528228,286.0922546386719,294.1499938964844,293.1499938964844,292.34039306640625,293.34674072265625,293.1347961425781,286.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271492647007,9.038762627255892e-09,0.0010271401843056,-0.0227301344275474,0.0,0.0,0.0,-0.0092937154695391,60.0,10.862842559814451,-0.0,-8.462683354082402e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011169433594,0.0,0.0,9.648309787735344e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2988586425781,0.0,0.0,0.0001016014430206,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,7.504245877498761e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996826171875,0.0,0.0,0.0001016014139167,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007507324219,0.0,0.0,0.0004819526220671,286.09039306640625,294.1499938964844,293.1499938964844,292.31903076171875,293.34326171875,293.1382751464844,286.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280236601829,9.140981305222342e-09,0.0010280145797878,-0.0229977890849113,0.0,0.0,0.0,-0.0093443915247917,60.0,10.81937026977539,-0.0,-8.477093871306354e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011169433594,0.0,0.0,9.648309787735344e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2988586425781,0.0,0.0,0.0001016014430206,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,7.504245877498761e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996826171875,0.0,0.0,0.0001016014139167,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007507324219,0.0,0.0,0.0004819526220671,286.09039306640625,294.1499938964844,293.1499938964844,292.31903076171875,293.34326171875,293.1382751464844,286.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280236601829,9.140981305222342e-09,0.0010280145797878,-0.0229977890849113,0.0,0.0,0.0,-0.0093443915247917,60.0,10.81937026977539,-0.0,-8.477093871306354e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,9.65132494457066e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968444824219,0.0,0.0,0.0001016331880236,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023986816406,0.0,0.0,7.506590918637812e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,0.0001016331589198,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987365722656,0.0,0.0,0.0004821032052859,286.0894470214844,294.1499938964844,293.1499938964844,292.30767822265625,293.34149169921875,293.14031982421875,286.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283455485478,9.17853615334252e-09,0.0010283363517373,-0.0230961218476295,0.0,0.0,0.0,-0.0093630123883485,60.0,10.798015594482422,-0.0,-8.482390967401444e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2971496582031,0.0,0.0,9.657190094003454e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,0.0001016949609038,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,7.511152944061905e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957458496094,0.0,0.0,0.0001016949318,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,0.000482396222651,286.0885925292969,294.1499938964844,293.1499938964844,292.2958984375,293.3397827148437,293.1414794921875,286.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289690690115,9.251611921001768e-09,0.001028959872201,-0.0232874639332294,0.0,0.0,0.0,-0.0093992324545979,60.0,10.775626182556152,-0.0,-8.492704495211002e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
