time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061620,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933349609375,0.0,0.0,9.669163409853354e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911376953125,0.0,0.0,0.0001018210386973,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,7.520465442212299e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,0.0001018210095935,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,0.0004829943063668,286.0869140625,294.1499938964844,293.1499938964844,292.2711486816406,293.3363647460937,293.1439208984375,286.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030244748108,9.400774381163046e-09,0.0010302354348823,-0.023678021505475,0.0,0.0,0.0,-0.0094731785356998,60.0,10.730727195739746,-0.0,-8.513774218954495e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933349609375,0.0,0.0,9.669163409853354e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911376953125,0.0,0.0,0.0001018210386973,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,7.520465442212299e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,0.0001018210095935,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,0.0004829943063668,286.0869140625,294.1499938964844,293.1499938964844,292.2711486816406,293.3363647460937,293.1439208984375,286.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030244748108,9.400774381163046e-09,0.0010302354348823,-0.023678021505475,0.0,0.0,0.0,-0.0094731785356998,60.0,10.730727195739746,-0.0,-8.513774218954495e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,9.683229291113092e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,0.0001019691553665,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29278564453125,0.0,0.0,7.531404844485223e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,0.0001019691335386,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,0.0004836969310417,286.0853271484375,294.1499938964844,293.1499938964844,292.2449645996094,293.3330078125,293.1457824707031,286.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317430133,9.576011983369881e-09,0.0010317334672436,-0.0241368375718593,0.0,0.0,0.0,-0.0095600504428148,60.0,10.685039520263672,-0.0,-8.53856079174875e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,9.683229291113092e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,0.0001019691553665,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29278564453125,0.0,0.0,7.531404844485223e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,0.0001019691335386,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,0.0004836969310417,286.0853271484375,294.1499938964844,293.1499938964844,292.2449645996094,293.3330078125,293.1457824707031,286.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317430133,9.576011983369881e-09,0.0010317334672436,-0.0241368375718593,0.0,0.0,0.0,-0.0095600504428148,60.0,10.685039520263672,-0.0,-8.53856079174875e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,9.701919771032408e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,0.0001021659772959,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892761230469,0.0,0.0,7.545942207798362e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,0.0001021659481921,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,0.0004846305528189,286.08404541015625,294.1499938964844,293.1499938964844,292.217529296875,293.32977294921875,293.1465759277344,286.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.8088719369116e-09,0.0010337252169847,-0.0247465018182992,0.0,0.0,0.0,-0.0096754916012287,60.0,10.638115882873535,-0.0,-8.571552712055563e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,9.701919771032408e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,0.0001021659772959,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892761230469,0.0,0.0,7.545942207798362e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,0.0001021659481921,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,0.0004846305528189,286.08404541015625,294.1499938964844,293.1499938964844,292.217529296875,293.32977294921875,293.1465759277344,286.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.8088719369116e-09,0.0010337252169847,-0.0247465018182992,0.0,0.0,0.0,-0.0096754916012287,60.0,10.638115882873535,-0.0,-8.571552712055563e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826843261719,0.0,0.0,9.720051457406952e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28057861328125,0.0,0.0,0.0001023569129756,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,7.560044468846172e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,0.0001023568911477,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823486328125,0.0,0.0,0.0004855362931266,286.0827941894531,294.1499938964844,293.1499938964844,292.1889953613281,293.3265686035156,293.1474609375,286.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356673737987,1.0034773900713393e-08,0.0010356573620811,-0.0253379214555025,0.0,0.0,0.0,-0.0097874831408262,60.0,10.59164047241211,-0.0,-8.603620216263155e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826843261719,0.0,0.0,9.720051457406952e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28057861328125,0.0,0.0,0.0001023569129756,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,7.560044468846172e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,0.0001023568911477,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823486328125,0.0,0.0,0.0004855362931266,286.0827941894531,294.1499938964844,293.1499938964844,292.1889953613281,293.3265686035156,293.1474609375,286.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356673737987,1.0034773900713393e-08,0.0010356573620811,-0.0253379214555025,0.0,0.0,0.0,-0.0097874831408262,60.0,10.59164047241211,-0.0,-8.603620216263155e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28094482421875,0.0,0.0,9.729246085043997e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,0.0001024537341436,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840576171875,0.0,0.0,7.567196007585153e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796325683594,0.0,0.0,0.0001024537050398,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,0.000485995580675,286.0821533203125,294.1499938964844,293.1499938964844,292.1744079589844,293.324951171875,293.1479187011719,286.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366479400545,1.0149324047858954e-08,0.0010366378119215,-0.0256378054618835,0.0,0.0,0.0,-0.0098442742601037,60.0,10.568160057067873,-0.0,-8.619903013595832e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,9.740791574586184e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,0.0001025753153953,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,7.576175994472578e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,0.0001025752862915,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27899169921875,0.0,0.0,0.0004865723021794,286.0816345214844,294.1499938964844,293.1499938964844,292.1596069335937,293.3233642578125,293.1481628417969,286.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378761216998,1.0293168983821488e-08,0.0010378658771514,-0.0260143764317035,0.0,0.0,0.0,-0.0099155753850936,60.0,10.544805526733398,-0.0,-8.640373039270346e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,9.760262037161738e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,0.0001027803518809,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,7.591319445054978e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,0.0001027803227771,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,0.0004875449230894,286.0806579589844,294.1499938964844,293.1499938964844,292.13311767578125,293.3205871582031,293.148681640625,286.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399504099041,1.0535750050166826e-08,0.0010399398161098,-0.0266494024544954,0.0,0.0,0.0,-0.0100358314812183,60.0,10.503472328186035,-0.0,-8.67494804879243e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,9.763480193214492e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27398681640625,0.0,0.0,0.0001028142360155,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,7.593822374474257e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747497558594,0.0,0.0,0.0001028142141876,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.000487705663545,286.08056640625,294.1499938964844,293.1499938964844,292.1294860839844,293.3202209472656,293.1487121582031,286.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402932530269,1.0575842424032092e-08,0.0010402826592326,-0.0267543513327837,0.0,0.0,0.0,-0.0100557077676057,60.0,10.497944831848145,-0.0,-8.68066933890077e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,9.78748794295825e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,0.0001030670464388,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758178710937,0.0,0.0,7.612494664499536e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,0.0001030670173349,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,0.000488904886879,286.0795593261719,294.1499938964844,293.1499938964844,292.0988464355469,293.3171081542969,293.149169921875,286.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428508976474,1.0874948941363982e-08,0.0010428399546071,-0.0275372974574565,0.0,0.0,0.0,-0.0102039854973554,60.0,10.450992584228516,-0.0,-8.723409905542212e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,9.78748794295825e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,0.0001030670464388,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758178710937,0.0,0.0,7.612494664499536e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,0.0001030670173349,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,0.000488904886879,286.0795593261719,294.1499938964844,293.1499938964844,292.0988464355469,293.3171081542969,293.149169921875,286.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428508976474,1.0874948941363982e-08,0.0010428399546071,-0.0275372974574565,0.0,0.0,0.0,-0.0102039854973554,60.0,10.450992584228516,-0.0,-8.723409905542212e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696838378906,0.0,0.0,9.814656368689612e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,0.0001033531443681,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726745605469,0.0,0.0,7.633626228198409e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,0.0001033531152643,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,0.0004902619984932,286.07867431640625,294.1499938964844,293.1499938964844,292.06787109375,293.3140563964844,293.1494140625,286.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457483585923,1.1213446171609576e-08,0.0010457371827214,-0.0284232906997203,0.0,0.0,0.0,-0.0103718070313334,60.0,10.404314994812012,-0.0,-8.771905157800577e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696838378906,0.0,0.0,9.814656368689612e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,0.0001033531443681,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726745605469,0.0,0.0,7.633626228198409e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,0.0001033531152643,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,0.0004902619984932,286.07867431640625,294.1499938964844,293.1499938964844,292.06787109375,293.3140563964844,293.1494140625,286.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457483585923,1.1213446171609576e-08,0.0010457371827214,-0.0284232906997203,0.0,0.0,0.0,-0.0103718070313334,60.0,10.404314994812012,-0.0,-8.771905157800577e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,9.84201324172318e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,0.0001036412286339,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696228027344,0.0,0.0,7.654904038645327e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,0.0001036411995301,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,0.0004916285397484,286.0779113769531,294.1499938964844,293.1499938964844,292.0367126464844,293.31103515625,293.1496276855469,286.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486604878678,1.1554288192883178e-08,0.0010486488463357,-0.0293153580278158,0.0,0.0,0.0,-0.0105407629162073,60.0,10.358758926391602,-0.0,-8.82087292097822e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,9.84201324172318e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,0.0001036412286339,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696228027344,0.0,0.0,7.654904038645327e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,0.0001036411995301,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,0.0004916285397484,286.0779113769531,294.1499938964844,293.1499938964844,292.0367126464844,293.31103515625,293.1496276855469,286.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486604878678,1.1554288192883178e-08,0.0010486488463357,-0.0293153580278158,0.0,0.0,0.0,-0.0105407629162073,60.0,10.358758926391602,-0.0,-8.82087292097822e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,9.85703445621766e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,0.0001037994006765,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,7.66658631619066e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26397705078125,0.0,0.0,0.0001037993715726,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,0.0004923788947053,286.0775756835937,294.1499938964844,293.1499938964844,292.0211486816406,293.3095703125,293.1496887207031,286.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502607328817,1.1741432714984512e-08,0.0010502489749342,-0.0298051312565803,0.0,0.0,0.0,-0.0106335375458002,60.0,10.33620548248291,-0.0,-8.847816701518243e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,9.871823567664252e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618408203125,0.0,0.0,0.0001039551352732,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,7.678088877582923e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,0.0001039551134454,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,0.0004931176081299,286.0773010253906,294.1499938964844,293.1499938964844,292.0055847167969,293.30810546875,293.14971923828125,286.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518380440771,1.192569509811392e-08,0.001051826053299,-0.0302873402833938,0.0,0.0,0.0,-0.0107248919084668,60.0,10.313876152038574,-0.0,-8.874386026036518e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,9.90216649370268e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25909423828125,0.0,0.0,0.0001042746662278,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,7.701689173700288e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,0.000104274637124,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,0.0004946333356201,286.0767822265625,294.1499938964844,293.1499938964844,291.9747009277344,293.30517578125,293.1498107910156,286.4048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550699662417,1.230374557792402e-08,0.0010550576262176,-0.0312766209244728,0.0,0.0,0.0,-0.0109123019501566,60.0,10.27005672454834,-0.0,-8.929022499160055e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,9.90216649370268e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25909423828125,0.0,0.0,0.0001042746662278,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,7.701689173700288e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,0.000104274637124,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,0.0004946333356201,286.0767822265625,294.1499938964844,293.1499938964844,291.9747009277344,293.30517578125,293.1498107910156,286.4048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550699662417,1.230374557792402e-08,0.0010550576262176,-0.0312766209244728,0.0,0.0,0.0,-0.0109123019501566,60.0,10.27005672454834,-0.0,-8.929022499160055e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586975097656,0.0,0.0,9.934644913300872e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,0.0001046166726155,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615051269531,0.0,0.0,7.72694984334521e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,0.0001046166507876,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,0.0004962556995451,286.0767822265625,294.1499938964844,293.1499938964844,291.9441833496094,293.3024597167969,293.1498413085937,286.4124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585306445136,1.2708400554117816e-08,0.0010585179552435,-0.0323354229331016,0.0,0.0,0.0,-0.0111129079014062,60.0,10.229894638061523,-0.0,-8.98768988122356e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586975097656,0.0,0.0,9.934644913300872e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,0.0001046166726155,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615051269531,0.0,0.0,7.72694984334521e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,0.0001046166507876,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,0.0004962556995451,286.0767822265625,294.1499938964844,293.1499938964844,291.9441833496094,293.3024597167969,293.1498413085937,286.4124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585306445136,1.2708400554117816e-08,0.0010585179552435,-0.0323354229331016,0.0,0.0,0.0,-0.0111129079014062,60.0,10.229894638061523,-0.0,-8.98768988122356e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,9.96554663288407e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543029785156,0.0,0.0,0.0001049420898198,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,7.750984514132142e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,0.0001049420607159,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0004977993085049,286.0765380859375,294.1499938964844,293.1499938964844,291.91424560546875,293.2996520996094,293.14990234375,286.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618226369842,1.3093415240916784e-08,0.0010618094820529,-0.0333427377045154,0.0,0.0,0.0,-0.0113037722185254,60.0,10.18751049041748,-0.0,-9.043687754228813e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,9.96554663288407e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543029785156,0.0,0.0,0.0001049420898198,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,7.750984514132142e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,0.0001049420607159,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0004977993085049,286.0765380859375,294.1499938964844,293.1499938964844,291.91424560546875,293.2996520996094,293.14990234375,286.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618226369842,1.3093415240916784e-08,0.0010618094820529,-0.0333427377045154,0.0,0.0,0.0,-0.0113037722185254,60.0,10.18751049041748,-0.0,-9.043687754228813e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.253662109375,0.0,0.0,9.999001485994086e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,0.0001052943844115,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,7.777005521347746e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,0.0001052943625836,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0004994704504497,286.0763244628906,294.1499938964844,293.1499938964844,291.8851013183594,293.296875,293.1499328613281,286.42791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653892531991,1.3510248919601509e-08,0.0010653757490217,-0.0344331786036491,0.0,0.0,0.0,-0.0115104243159294,60.0,10.145360946655272,-0.0,-9.104508791324409e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.253662109375,0.0,0.0,9.999001485994086e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,0.0001052943844115,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,7.777005521347746e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,0.0001052943625836,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0004994704504497,286.0763244628906,294.1499938964844,293.1499938964844,291.8851013183594,293.296875,293.1499328613281,286.42791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653892531991,1.3510248919601509e-08,0.0010653757490217,-0.0344331786036491,0.0,0.0,0.0,-0.0115104243159294,60.0,10.145360946655272,-0.0,-9.104508791324409e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,0.0001001510681817,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,0.0001054639797075,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,7.789531809976324e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,0.0001054639578796,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521667480469,0.0,0.0,0.0005002749385312,286.0762939453125,294.1499938964844,293.1499938964844,291.8708801269531,293.2955017089844,293.1499328613281,286.4317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671046329662,1.3710907964537e-08,0.0010670908959582,-0.0349580682814121,0.0,0.0,0.0,-0.0116098960861563,60.0,10.125537872314451,-0.0,-9.133859890653184e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,0.0001003160577965,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,0.0001056377150234,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,7.802363688824698e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502136230469,0.0,0.0,0.0001056376931956,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,0.000501099100802,286.07635498046875,294.1499938964844,293.1499938964844,291.85693359375,293.2941589355469,293.14996337890625,286.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688611073419,1.3916469754349237e-08,0.0010688471375033,-0.03549575060606,0.0,0.0,0.0,-0.0117117948830127,60.0,10.107267379760742,-0.0,-9.163977665593849e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0001006324891932,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474365234375,0.0,0.0,0.0001059709320543,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,7.826975343050435e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,0.0001059709102264,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,0.0005026797298341,286.07647705078125,294.1499938964844,293.1499938964844,291.8309631347656,293.2915954589844,293.14996337890625,286.44293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722327278926,1.4310727713962024e-08,0.0010722184088081,-0.0365269109606742,0.0,0.0,0.0,-0.0119072450324893,60.0,10.071903228759766,-0.0,-9.221879793130938e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,0.0001006456659524,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.0,0.0,0.0001059848145814,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518310546875,0.0,0.0,7.828000525478274e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0001059847854776,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,0.0005027455626986,286.07647705078125,294.1499938964844,293.1499938964844,291.82989501953125,293.29150390625,293.14996337890625,286.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723732411861,1.432714835658544e-08,0.0010723589221015,-0.0365698561072349,0.0,0.0,0.0,-0.011915385723114,60.0,10.070429801940918,-0.0,-9.224295638432525e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470397949219,0.0,0.0,0.0001009717016131,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,0.0001063281451934,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24969482421875,0.0,0.0,7.853358692955226e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,0.0001063281160895,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,0.000504374213051,286.0766906738281,294.1499938964844,293.1499938964844,291.8042297363281,293.28887939453125,293.14996337890625,286.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758470743894,1.4733370079511589e-08,0.0010758322896435,-0.0376321859657764,0.0,0.0,0.0,-0.0121167665347456,60.0,10.034862518310549,-0.0,-9.284153179578425e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470397949219,0.0,0.0,0.0001009717016131,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,0.0001063281451934,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24969482421875,0.0,0.0,7.853358692955226e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,0.0001063281160895,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,0.000504374213051,286.0766906738281,294.1499938964844,293.1499938964844,291.8042297363281,293.28887939453125,293.14996337890625,286.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758470743894,1.4733370079511589e-08,0.0010758322896435,-0.0376321859657764,0.0,0.0,0.0,-0.0121167665347456,60.0,10.034862518310549,-0.0,-9.284153179578425e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,0.000101292556792,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24322509765625,0.0,0.0,0.0001066660188371,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,7.878313772380352e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,0.0001066659897333,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,0.0005059769027866,286.0769958496094,294.1499938964844,293.1499938964844,291.78009033203125,293.2862548828125,293.1499938964844,286.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792658431455,1.5133140962575453e-08,0.0010792507091537,-0.0386775210499763,0.0,0.0,0.0,-0.0123149501159787,60.0,10.00069808959961,-0.0,-9.343249018911592e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,0.000101292556792,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24322509765625,0.0,0.0,0.0001066660188371,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,7.878313772380352e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,0.0001066659897333,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,0.0005059769027866,286.0769958496094,294.1499938964844,293.1499938964844,291.78009033203125,293.2862548828125,293.1499938964844,286.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792658431455,1.5133140962575453e-08,0.0010792507091537,-0.0386775210499763,0.0,0.0,0.0,-0.0123149501159787,60.0,10.00069808959961,-0.0,-9.343249018911592e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430725097656,0.0,0.0,0.0001016007445286,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,0.0001069905556505,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,7.902284414740279e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,0.0001069905338226,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,0.0005075164372101,286.077392578125,294.1499938964844,293.1499938964844,291.7576599121094,293.2837219238281,293.1499938964844,286.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825493372976,1.5517134244191766e-08,0.0010825338540598,-0.0396814830601215,0.0,0.0,0.0,-0.0125053105875849,60.0,9.96921730041504,-0.0,-9.400189071584465e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430725097656,0.0,0.0,0.0001016007445286,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,0.0001069905556505,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,7.902284414740279e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,0.0001069905338226,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,0.0005075164372101,286.077392578125,294.1499938964844,293.1499938964844,291.7576599121094,293.2837219238281,293.1499938964844,286.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825493372976,1.5517134244191766e-08,0.0010825338540598,-0.0396814830601215,0.0,0.0,0.0,-0.0125053105875849,60.0,9.96921730041504,-0.0,-9.400189071584465e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421264648437,0.0,0.0,0.0001017533359117,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,0.0001071512378985,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,7.914152229204774e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,0.0001071512160706,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,0.0005082786083221,286.07763671875,294.1499938964844,293.1499938964844,291.7471618652344,293.2824401855469,293.1499938964844,286.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084174378775,1.5707255940355935e-08,0.0010841586627066,-0.0401785187423229,0.0,0.0,0.0,-0.0125995576381683,60.0,9.953740119934082,-0.0,-9.428445224557437e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
