time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063960,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,0.0001018996845232,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,0.0001073053499567,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437438964844,0.0,0.0,7.925534737296402e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,0.0001073053208529,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,0.0005090096383355,286.077880859375,294.1499938964844,293.1499938964844,291.7371520996094,293.2811889648437,293.1499938964844,286.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857336455956,1.5889593640849853e-08,0.0010857176966965,-0.040655180811882,0.0,0.0,0.0,-0.0126899499446153,60.0,9.939217567443848,-0.0,-9.455583693807057e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394104003906,0.0,0.0,0.0001021866264636,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,0.0001076075204764,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,7.947853009682149e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,0.0001076074913726,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,0.0005104430019855,286.0784606933594,294.1499938964844,293.1499938964844,291.7187805175781,293.2786865234375,293.1499938964844,286.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887933894991,1.624712453462962e-08,0.0010887770913541,-0.0415897369384765,0.0,0.0,0.0,-0.012867203913629,60.0,9.910922050476074,-0.0,-9.508910636668588e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394104003906,0.0,0.0,0.0001021866264636,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,0.0001076075204764,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,7.947853009682149e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,0.0001076074913726,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,0.0005104430019855,286.0784606933594,294.1499938964844,293.1499938964844,291.7187805175781,293.2786865234375,293.1499938964844,286.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887933894991,1.624712453462962e-08,0.0010887770913541,-0.0415897369384765,0.0,0.0,0.0,-0.012867203913629,60.0,9.910922050476074,-0.0,-9.508910636668588e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,0.000102436504676,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,0.0001078706409316,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,7.967287092469633e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,0.0001078706191037,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,0.0005116912070661,286.0792236328125,294.1499938964844,293.1499938964844,291.70269775390625,293.2762756347656,293.1499938964844,286.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914539452642,1.6558454163373426e-08,0.0010914374142885,-0.042403444647789,0.0,0.0,0.0,-0.0130215333774685,60.0,9.887954711914062,-0.0,-9.555468949429269e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,0.000102436504676,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,0.0001078706409316,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,7.967287092469633e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,0.0001078706191037,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,0.0005116912070661,286.0792236328125,294.1499938964844,293.1499938964844,291.70269775390625,293.2762756347656,293.1499938964844,286.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914539452642,1.6558454163373426e-08,0.0010914374142885,-0.042403444647789,0.0,0.0,0.0,-0.0130215333774685,60.0,9.887954711914062,-0.0,-9.555468949429269e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362976074219,0.0,0.0,0.0001026807003654,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,0.0001081278023775,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,7.986280979821458e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,0.0001081277732737,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,0.0005129110068082,286.080078125,294.1499938964844,293.1499938964844,291.6891174316406,293.2738647460937,293.1499938964844,286.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940607171505,1.6862724550037456e-08,0.0010940438369289,-0.0431986153125762,0.0,0.0,0.0,-0.0131723973900079,60.0,9.865782737731934,-0.0,-9.601080819265917e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362976074219,0.0,0.0,0.0001026807003654,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,0.0001081278023775,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,7.986280979821458e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,0.0001081277732737,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,0.0005129110068082,286.080078125,294.1499938964844,293.1499938964844,291.6891174316406,293.2738647460937,293.1499938964844,286.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940607171505,1.6862724550037456e-08,0.0010940438369289,-0.0431986153125762,0.0,0.0,0.0,-0.0131723973900079,60.0,9.865782737731934,-0.0,-9.601080819265917e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.000102898775367,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23321533203125,0.0,0.0,0.0001083574388758,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,8.003241964615881e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,0.0001083574170479,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,0.0005140003631822,286.0810241699219,294.1499938964844,293.1499938964844,291.67822265625,293.2715148925781,293.1499938964844,286.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963837848976,1.7134432539478442e-08,0.0010963665554299,-0.043908629566431,0.0,0.0,0.0,-0.0133070917800068,60.0,9.846381187438965,-0.0,-9.641903631063545e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.000102898775367,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23321533203125,0.0,0.0,0.0001083574388758,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,8.003241964615881e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,0.0001083574170479,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,0.0005140003631822,286.0810241699219,294.1499938964844,293.1499938964844,291.67822265625,293.2715148925781,293.1499938964844,286.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963837848976,1.7134432539478442e-08,0.0010963665554299,-0.043908629566431,0.0,0.0,0.0,-0.0133070917800068,60.0,9.846381187438965,-0.0,-9.641903631063545e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,0.000103008984297,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325134277344,0.0,0.0,0.0001084734903997,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,8.01181304268539e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331237792969,0.0,0.0,0.0001084734685719,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,0.0005145508330315,286.0814819335937,294.1499938964844,293.1499938964844,291.673828125,293.2703552246094,293.1499938964844,286.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975570185109,1.7271744923164082e-08,0.0010975397890433,-0.0442674197256565,0.0,0.0,0.0,-0.0133751584216952,60.0,9.83655071258545,-0.0,-9.662566924362181e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,0.0001030968123814,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,0.0001085659823729,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,8.018644439289346e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,0.000108565960545,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23321533203125,0.0,0.0,0.0005149896023795,286.0820007324219,294.1499938964844,293.1499938964844,291.6701965332031,293.2691955566406,293.1499938964844,286.5111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984888067469,1.738117738625533e-08,0.0010984714608639,-0.0445533543825149,0.0,0.0,0.0,-0.0134293884038925,60.0,9.829055786132812,-0.0,-9.67905080528908e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,0.0001032578729791,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306213378906,0.0,0.0,0.0001087355849449,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,8.031171455513686e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.231201171875,0.0,0.0,0.000108735563117,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,0.0005157941486686,286.0831298828125,294.1499938964844,293.1499938964844,291.6652526855469,293.26690673828125,293.1499938964844,286.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002087267115,1.7581855971116056e-08,0.0011001911479979,-0.0450776629149913,0.0,0.0,0.0,-0.013528891839087,60.0,9.8152437210083,-0.0,-9.70931495203331e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,0.0001032578729791,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306213378906,0.0,0.0,0.0001087355849449,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,8.031171455513686e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.231201171875,0.0,0.0,0.000108735563117,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,0.0005157941486686,286.0831298828125,294.1499938964844,293.1499938964844,291.6652526855469,293.26690673828125,293.1499938964844,286.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002087267115,1.7581855971116056e-08,0.0011001911479979,-0.0450776629149913,0.0,0.0,0.0,-0.013528891839087,60.0,9.8152437210083,-0.0,-9.70931495203331e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,0.0001033843800541,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,0.0001088688004529,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,8.041010732995346e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301025390625,0.0,0.0,0.000108868778625,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,0.0005164260510355,286.0843811035156,294.1499938964844,293.1499938964844,291.6635437011719,293.2646789550781,293.1499938964844,286.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015542550012,1.773946856076236e-08,0.001101536443457,-0.0454894378781318,0.0,0.0,0.0,-0.013607014901936,60.0,9.80493450164795,-0.0,-9.73311742313854e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,0.0001033843800541,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,0.0001088688004529,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,8.041010732995346e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301025390625,0.0,0.0,0.000108868778625,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,0.0005164260510355,286.0843811035156,294.1499938964844,293.1499938964844,291.6635437011719,293.2646789550781,293.1499938964844,286.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015542550012,1.773946856076236e-08,0.001101536443457,-0.0454894378781318,0.0,0.0,0.0,-0.013607014901936,60.0,9.80493450164795,-0.0,-9.73311742313854e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300720214844,0.0,0.0,0.0001034890519804,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,0.0001089790239348,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,8.049151801969856e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,0.0001089790021069,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0005169489304535,286.0857238769531,294.1499938964844,293.1499938964844,291.6635437011719,293.2624816894531,293.1499938964844,286.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026724241673,1.786987979812693e-08,0.0011026546126231,-0.0458301194012165,0.0,0.0,0.0,-0.0136716803535819,60.0,9.796282768249512,-0.0,-9.752833562970409e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300720214844,0.0,0.0,0.0001034890519804,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,0.0001089790239348,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,8.049151801969856e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,0.0001089790021069,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0005169489304535,286.0857238769531,294.1499938964844,293.1499938964844,291.6635437011719,293.2624816894531,293.1499938964844,286.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026724241673,1.786987979812693e-08,0.0011026546126231,-0.0458301194012165,0.0,0.0,0.0,-0.0136716803535819,60.0,9.796282768249512,-0.0,-9.752833562970409e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,0.0001035743334796,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,0.0001090688310796,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,8.055784564930946e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,0.0001090688092517,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,0.000517374894116,286.087158203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2603454589844,293.1499938964844,286.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035808129236,1.7976132582475657e-08,0.001103562884964,-0.0461076870560646,0.0,0.0,0.0,-0.0137243531644344,60.0,9.7880277633667,-0.0,-9.76891314508066e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,0.0001035743334796,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,0.0001090688310796,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,8.055784564930946e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,0.0001090688092517,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,0.000517374894116,286.087158203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2603454589844,293.1499938964844,286.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035808129236,1.7976132582475657e-08,0.001103562884964,-0.0461076870560646,0.0,0.0,0.0,-0.0137243531644344,60.0,9.7880277633667,-0.0,-9.76891314508066e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286682128906,0.0,0.0,0.0001036190951708,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,0.000109115964733,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,8.059266838245094e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,0.0001091159429051,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,0.0005175985279493,286.087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.25927734375,293.1499938964844,286.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040563695132,1.8031903081805467e-08,0.0011040383251383,-0.0462533719837665,0.0,0.0,0.0,-0.0137519938871264,60.0,9.784252166748049,-0.0,-9.777357945495169e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2282409667969,0.0,0.0,0.0001036522735375,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22674560546875,0.0,0.0,0.0001091509038815,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23046875,0.0,0.0,8.061846892815083e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,0.0001091508820536,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,0.0005177642451599,286.088623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2582092285156,293.1499938964844,286.54815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044068960472,1.8073235352744632e-08,0.0011043888516724,-0.0463613457977771,0.0,0.0,0.0,-0.0137724699452519,60.0,9.780012130737305,-0.0,-9.783619248082689e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274475097656,0.0,0.0,0.0001037080510286,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,0.0001092096354113,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296447753906,0.0,0.0,8.06618481874466e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,0.0001092096135835,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,0.0005180428852327,286.0902099609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2561340332031,293.1499938964844,286.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050044558942,1.814272287958829e-08,0.001104986295104,-0.0465428531169891,0.0,0.0,0.0,-0.0138069344684481,60.0,9.770933151245115,-0.0,-9.794149491426653e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274475097656,0.0,0.0,0.0001037080510286,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,0.0001092096354113,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296447753906,0.0,0.0,8.06618481874466e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,0.0001092096135835,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,0.0005180428852327,286.0902099609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2561340332031,293.1499938964844,286.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050044558942,1.814272287958829e-08,0.001104986295104,-0.0465428531169891,0.0,0.0,0.0,-0.0138069344684481,60.0,9.770933151245115,-0.0,-9.794149491426653e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,0.0001037415495375,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,0.0001092449092539,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289428710937,0.0,0.0,8.068790339166299e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2258605957031,0.0,0.0,0.0001092448947019,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265625,0.0,0.0,0.0005182102322578,286.0918884277344,294.1499938964844,293.1499938964844,291.6635437011719,293.25408935546875,293.1499938964844,286.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053595226258,1.8184449501745803e-08,0.0011053413618355,-0.0466518476605415,0.0,0.0,0.0,-0.0138276116922497,60.0,9.760488510131836,-0.0,-9.800475453403125e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,0.0001037415495375,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,0.0001092449092539,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289428710937,0.0,0.0,8.068790339166299e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2258605957031,0.0,0.0,0.0001092448947019,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265625,0.0,0.0,0.0005182102322578,286.0918884277344,294.1499938964844,293.1499938964844,291.6635437011719,293.25408935546875,293.1499938964844,286.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053595226258,1.8184449501745803e-08,0.0011053413618355,-0.0466518476605415,0.0,0.0,0.0,-0.0138276116922497,60.0,9.760488510131836,-0.0,-9.800475453403125e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,0.0001037587426253,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,0.0001092630191124,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,8.070127660175785e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,0.0001092630045604,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,0.0005182961467653,286.0936279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2520446777344,293.1499938964844,286.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055442737415,1.820586881251529e-08,0.0011055261129513,-0.0467077940702438,0.0,0.0,0.0,-0.0138382371515035,60.0,9.748979568481444,-0.0,-9.803723344248284e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,0.0001037587426253,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,0.0001092630191124,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,8.070127660175785e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,0.0001092630045604,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,0.0005182961467653,286.0936279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2520446777344,293.1499938964844,286.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055442737415,1.820586881251529e-08,0.0011055261129513,-0.0467077940702438,0.0,0.0,0.0,-0.0138382371515035,60.0,9.748979568481444,-0.0,-9.803723344248284e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257080078125,0.0,0.0,0.0001037486581481,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,0.0001092523962142,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.227783203125,0.0,0.0,8.069343311944976e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0001092523743864,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254638671875,0.0,0.0,0.000518245738931,286.09552001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2500915527344,293.1499938964844,286.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105434843339,1.81932815479513e-08,0.0011054166825488,-0.0466749183833599,0.0,0.0,0.0,-0.0138319879770278,60.0,9.735515594482422,-0.0,-9.801814826460033e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257080078125,0.0,0.0,0.0001037486581481,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,0.0001092523962142,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.227783203125,0.0,0.0,8.069343311944976e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0001092523743864,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254638671875,0.0,0.0,0.000518245738931,286.09552001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2500915527344,293.1499938964844,286.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105434843339,1.81932815479513e-08,0.0011054166825488,-0.0466749183833599,0.0,0.0,0.0,-0.0138319879770278,60.0,9.735515594482422,-0.0,-9.801814826460033e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254638671875,0.0,0.0,0.0001037380570778,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.0001092412348953,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,8.06851894594729e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,0.0001092412130674,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,0.0005181927699595,286.0964660644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2491149902344,293.1499938964844,286.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053212219849,1.818007078213668e-08,0.0011053029447793,-0.0466404072940349,0.0,0.0,0.0,-0.0138254351913928,60.0,9.72840690612793,-0.0,-9.799811806487925e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22528076171875,0.0,0.0,0.0001037211841321,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,0.0001092234670068,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,8.067206363193691e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,0.0001092234451789,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,0.0005181084852665,286.0974426269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2481689453125,293.1499938964844,286.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105141127482,1.8159038717158186e-08,0.0011051229666918,-0.0465854704380035,0.0,0.0,0.0,-0.0138150081038475,60.0,9.720837593078612,-0.0,-9.796622890689832e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250061035156,0.0,0.0,0.0001036680332617,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,0.0001091674930648,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,8.063072164077312e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,0.000109167471237,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0005178430001251,286.0994873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.24627685546875,293.1499938964844,286.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045780265703,1.8092803699687465e-08,0.0011045599821954,-0.046412456780672,0.0,0.0,0.0,-0.0137821901589632,60.0,9.70421028137207,-0.0,-9.78658363237628e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250061035156,0.0,0.0,0.0001036680332617,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,0.0001091674930648,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,8.063072164077312e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,0.000109167471237,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0005178430001251,286.0994873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.24627685546875,293.1499938964844,286.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045780265703,1.8092803699687465e-08,0.0011045599821954,-0.046412456780672,0.0,0.0,0.0,-0.0137821901589632,60.0,9.70421028137207,-0.0,-9.78658363237628e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,0.000103587830381,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0001090830337489,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,8.056833758018911e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240295410156,0.0,0.0,0.000109083011921,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,0.000517442356795,286.1016845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2444763183594,293.1499938964844,286.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037233052775,1.799285342940493e-08,0.0011037053773179,-0.046151366084814,0.0,0.0,0.0,-0.0137326400727033,60.0,9.68544578552246,-0.0,-9.771444808848173e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,0.000103587830381,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0001090830337489,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,8.056833758018911e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240295410156,0.0,0.0,0.000109083011921,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,0.000517442356795,286.1016845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2444763183594,293.1499938964844,286.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037233052775,1.799285342940493e-08,0.0011037053773179,-0.046151366084814,0.0,0.0,0.0,-0.0137326400727033,60.0,9.68544578552246,-0.0,-9.771444808848173e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,0.0001034920205711,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,0.0001089821453206,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22686767578125,0.0,0.0,8.049382449826226e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.0001089821234927,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,0.000516963773407,286.10400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2427062988281,293.1499938964844,286.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027052532881,1.7873469815299362e-08,0.0011026874417439,-0.045839499682188,0.0,0.0,0.0,-0.0136734712868928,60.0,9.665226936340332,-0.0,-9.75337641762053e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,0.0001034920205711,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,0.0001089821453206,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22686767578125,0.0,0.0,8.049382449826226e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.0001089821234927,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,0.000516963773407,286.10400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2427062988281,293.1499938964844,286.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027052532881,1.7873469815299362e-08,0.0011026874417439,-0.045839499682188,0.0,0.0,0.0,-0.0136734712868928,60.0,9.665226936340332,-0.0,-9.75337641762053e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250061035156,0.0,0.0,0.0001033797525451,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,0.0001088639110093,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269592285156,0.0,0.0,8.040649845497683e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,0.0001088638964574,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0005164030008018,286.1063842773437,294.1499938964844,293.1499938964844,291.6635437011719,293.240966796875,293.1499938964844,286.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015092022717,1.7733565726985034e-08,0.0011014915071427,-0.0454740114510059,0.0,0.0,0.0,-0.0136041166260838,60.0,9.643811225891112,-0.0,-9.732224981462424e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250061035156,0.0,0.0,0.0001033797525451,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,0.0001088639110093,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269592285156,0.0,0.0,8.040649845497683e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,0.0001088638964574,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0005164030008018,286.1063842773437,294.1499938964844,293.1499938964844,291.6635437011719,293.240966796875,293.1499938964844,286.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015092022717,1.7733565726985034e-08,0.0011014915071427,-0.0454740114510059,0.0,0.0,0.0,-0.0136041166260838,60.0,9.643811225891112,-0.0,-9.732224981462424e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
