time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18066300,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,0.0001033294101944,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,0.0001088109056581,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,8.036735380301252e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,0.0001088108911062,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0005161515437066,286.1075439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2400817871094,293.1499938964844,286.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009721783921,1.7670839014272133e-08,0.0011009544832631,-0.0453101396560668,0.0,0.0,0.0,-0.0135730169713497,60.0,9.633602142333984,-0.0,-9.722749183538326e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250061035156,0.0,0.0,0.000103269041574,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,0.0001087473283405,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269592285156,0.0,0.0,8.032039477257058e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,0.0001087473137886,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248229980469,0.0,0.0,0.0005158499698154,286.1087341308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2392272949219,293.1499938964844,286.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003232793882,1.7595599643982496e-08,0.0011003057006746,-0.0451135747134685,0.0,0.0,0.0,-0.0135356904938817,60.0,9.622529983520508,-0.0,-9.71138973682173e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,0.0001031400461215,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,0.0001086114934878,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,8.02200665930286e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0001086114716599,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,0.0005152056110091,286.11114501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.23748779296875,293.1499938964844,286.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434864219012525e-08,0.0010989343281835,-0.0446936227381229,0.0,0.0,0.0,-0.0134560223668813,60.0,9.599653244018556,-0.0,-9.687142465963917e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,0.0001031400461215,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,0.0001086114934878,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,8.02200665930286e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0001086114716599,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,0.0005152056110091,286.11114501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.23748779296875,293.1499938964844,286.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434864219012525e-08,0.0010989343281835,-0.0446936227381229,0.0,0.0,0.0,-0.0134560223668813,60.0,9.599653244018556,-0.0,-9.687142465963917e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,0.0001029976774589,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.0001084615723812,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,8.010933379409835e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,0.0001084615578292,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,0.0005144944880157,286.1136169433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2358093261719,293.1499938964844,286.6349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974340839311,1.72574630141753e-08,0.0010974168544635,-0.0442301072180271,0.0,0.0,0.0,-0.0133680747821927,60.0,9.575721740722656,-0.0,-9.660416822043773e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,0.0001029976774589,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.0001084615723812,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,8.010933379409835e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,0.0001084615578292,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,0.0005144944880157,286.1136169433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2358093261719,293.1499938964844,286.6349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974340839311,1.72574630141753e-08,0.0010974168544635,-0.0442301072180271,0.0,0.0,0.0,-0.0133680747821927,60.0,9.575721740722656,-0.0,-9.660416822043773e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,0.0001028371407301,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,0.0001082925227819,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,7.998447108548135e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,0.0001082925009541,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254638671875,0.0,0.0,0.0005136925610713,286.1161804199219,294.1499938964844,293.1499938964844,291.6635437011719,293.23419189453125,293.1499938964844,286.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957230115309,1.705742036506308e-08,0.0010957058984786,-0.0437073968350887,0.0,0.0,0.0,-0.0132689028978347,60.0,9.550437927246094,-0.0,-9.630324626641597e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,0.0001028371407301,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,0.0001082925227819,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,7.998447108548135e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,0.0001082925009541,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254638671875,0.0,0.0,0.0005136925610713,286.1161804199219,294.1499938964844,293.1499938964844,291.6635437011719,293.23419189453125,293.1499938964844,286.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957230115309,1.705742036506308e-08,0.0010957058984786,-0.0437073968350887,0.0,0.0,0.0,-0.0132689028978347,60.0,9.550437927246094,-0.0,-9.630324626641597e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,0.0001026613026624,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0001081073496607,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,7.984770491020754e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,0.0001081073351087,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.225830078125,0.0,0.0,0.0005128142074681,286.1188049316406,294.1499938964844,293.1499938964844,291.6635437011719,293.2325744628906,293.1499938964844,286.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938502382487,1.6838310301636742e-08,0.001093833358027,-0.0431348159909248,0.0,0.0,0.0,-0.013160285539925,60.0,9.524008750915527,-0.0,-9.59741726092034e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,0.0001026613026624,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0001081073496607,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,7.984770491020754e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,0.0001081073351087,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.225830078125,0.0,0.0,0.0005128142074681,286.1188049316406,294.1499938964844,293.1499938964844,291.6635437011719,293.2325744628906,293.1499938964844,286.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938502382487,1.6838310301636742e-08,0.001093833358027,-0.0431348159909248,0.0,0.0,0.0,-0.013160285539925,60.0,9.524008750915527,-0.0,-9.59741726092034e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22625732421875,0.0,0.0,0.0001025653837132,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250061035156,0.0,0.0,0.0001080063375411,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2280578613281,0.0,0.0,7.977310451678932e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254638671875,0.0,0.0,0.0001080063229892,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22607421875,0.0,0.0,0.0005123350420035,286.1201477050781,294.1499938964844,293.1499938964844,291.6635437011719,293.2317810058594,293.1499938964844,286.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928254341706,1.6718784578984014e-08,0.0010928086703643,-0.0428224615752697,0.0,0.0,0.0,-0.0131010180339217,60.0,9.510125160217283,-0.0,-9.57949026769711e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265014648437,0.0,0.0,0.0001024678567773,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22528076171875,0.0,0.0,0.0001079036446753,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,7.969725265866145e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257385253906,0.0,0.0,0.0001079036301234,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,0.0005118479020893,286.1215209960937,294.1499938964844,293.1499938964844,291.6635437011719,293.2309875488281,293.1499938964844,286.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917864274233,1.659726756031432e-08,0.0010917698964476,-0.0425048843026161,0.0,0.0,0.0,-0.0130407782271504,60.0,9.496088981628418,-0.0,-9.561281189007786e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,0.0001022675496642,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.225830078125,0.0,0.0,0.0001076927146641,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22882080078125,0.0,0.0,7.954145985422656e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,0.0001076926928362,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22686767578125,0.0,0.0,0.0005108473706059,286.1242980957031,294.1499938964844,293.1499938964844,291.6635437011719,293.2294616699219,293.1499938964844,286.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896550957113,1.634767698988071e-08,0.0010896387975662,-0.0418525524437427,0.0,0.0,0.0,-0.0129170613363385,60.0,9.467512130737305,-0.0,-9.523935773358973e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,0.0001022675496642,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.225830078125,0.0,0.0,0.0001076927146641,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22882080078125,0.0,0.0,7.954145985422656e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,0.0001076926928362,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22686767578125,0.0,0.0,0.0005108473706059,286.1242980957031,294.1499938964844,293.1499938964844,291.6635437011719,293.2294616699219,293.1499938964844,286.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896550957113,1.634767698988071e-08,0.0010896387975662,-0.0418525524437427,0.0,0.0,0.0,-0.0129170613363385,60.0,9.467512130737305,-0.0,-9.523935773358973e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,0.0001020596755552,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,0.0001074738029274,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,7.937977352412418e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,0.0001074737883755,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,0.0005098089459352,286.12713623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2279357910156,293.1499938964844,286.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874383151531,1.6088646859202527e-08,0.0010874222498387,-0.0411754995584487,0.0,0.0,0.0,-0.0127886412665247,60.0,9.438154220581056,-0.0,-9.485254537366929e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,0.0001020596755552,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,0.0001074738029274,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,7.937977352412418e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,0.0001074737883755,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,0.0005098089459352,286.12713623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2279357910156,293.1499938964844,286.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874383151531,1.6088646859202527e-08,0.0010874222498387,-0.0411754995584487,0.0,0.0,0.0,-0.0127886412665247,60.0,9.438154220581056,-0.0,-9.485254537366929e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283630371094,0.0,0.0,0.0001018544062389,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272033691406,0.0,0.0,0.0001072576487786,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301025390625,0.0,0.0,7.922011718619615e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,0.0001072576342266,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,0.0005087836179882,286.1300354003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2264709472656,293.1499938964844,286.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852512205019,1.5832876343324642e-08,0.0010852353880181,-0.0405069105327129,0.0,0.0,0.0,-0.0126618454232811,60.0,9.408588409423828,-0.0,-9.447137472307077e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283630371094,0.0,0.0,0.0001018544062389,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272033691406,0.0,0.0,0.0001072576487786,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301025390625,0.0,0.0,7.922011718619615e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,0.0001072576342266,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,0.0005087836179882,286.1300354003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2264709472656,293.1499938964844,286.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852512205019,1.5832876343324642e-08,0.0010852353880181,-0.0405069105327129,0.0,0.0,0.0,-0.0126618454232811,60.0,9.408588409423828,-0.0,-9.447137472307077e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,0.0001016593450913,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,0.0001070522412192,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,7.906840619398281e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,0.0001070522193913,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22900390625,0.0,0.0,0.0005078092217445,286.1330261230469,294.1499938964844,293.1499938964844,291.6635437011719,293.2250366210937,293.1499938964844,286.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831722756847,1.5589822766060024e-08,0.0010831566760316,-0.0398715175688266,0.0,0.0,0.0,-0.0125413518399,60.0,9.37952709197998,-0.0,-9.41098718953981e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,0.0001016593450913,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,0.0001070522412192,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,7.906840619398281e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,0.0001070522193913,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22900390625,0.0,0.0,0.0005078092217445,286.1330261230469,294.1499938964844,293.1499938964844,291.6635437011719,293.2250366210937,293.1499938964844,286.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831722756847,1.5589822766060024e-08,0.0010831566760316,-0.0398715175688266,0.0,0.0,0.0,-0.0125413518399,60.0,9.37952709197998,-0.0,-9.41098718953981e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,0.0001015680390992,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,0.0001069560894393,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,7.899739284766838e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,0.0001069560748874,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,0.0005073531647212,286.134521484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2243347167969,293.1499938964844,286.6879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822003241628,1.5476052439566956e-08,0.001082184840925,-0.0395740754902362,0.0,0.0,0.0,-0.0124849556013941,60.0,9.365421295166016,-0.0,-9.394089062197965e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,0.0001014759036479,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,0.0001068590645445,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317199707031,0.0,0.0,7.892573194112629e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22930908203125,0.0,0.0,0.0001068590499926,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,0.0005068929167464,286.13604736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2236328125,293.1499938964844,286.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812196414917,1.5361251826107036e-08,0.0010812042746692,-0.0392739325761795,0.0,0.0,0.0,-0.0124280489981174,60.0,9.351275444030762,-0.0,-9.37705308956538e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,0.0001013043001876,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0001066783588612,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,7.87922617746517e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,0.0001066783443093,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0005060357507318,286.1390991210937,294.1499938964844,293.1499938964844,291.6635437011719,293.22222900390625,293.1499938964844,286.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793888941407,1.5147421095207392e-08,0.0010793737601488,-0.0387148596346378,0.0,0.0,0.0,-0.0123220346868038,60.0,9.323646545410156,-0.0,-9.345363594093214e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,0.0001013043001876,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0001066783588612,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,7.87922617746517e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,0.0001066783443093,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0005060357507318,286.1390991210937,294.1499938964844,293.1499938964844,291.6635437011719,293.22222900390625,293.1499938964844,286.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793888941407,1.5147421095207392e-08,0.0010793737601488,-0.0387148596346378,0.0,0.0,0.0,-0.0123220346868038,60.0,9.323646545410156,-0.0,-9.345363594093214e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,0.0001011627318803,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308654785156,0.0,0.0,0.0001065292744897,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,7.868214743211865e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23126220703125,0.0,0.0,0.0001065292599378,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318115234375,0.0,0.0,0.0005053285858593,286.14227294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.22088623046875,293.1499938964844,286.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778808500617,1.497101997927075e-08,0.0010778658324852,-0.038253616541624,0.0,0.0,0.0,-0.0122345872223377,60.0,9.298162460327148,-0.0,-9.319261096152333e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,0.0001011627318803,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308654785156,0.0,0.0,0.0001065292744897,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,7.868214743211865e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23126220703125,0.0,0.0,0.0001065292599378,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318115234375,0.0,0.0,0.0005053285858593,286.14227294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.22088623046875,293.1499938964844,286.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778808500617,1.497101997927075e-08,0.0010778658324852,-0.038253616541624,0.0,0.0,0.0,-0.0122345872223377,60.0,9.298162460327148,-0.0,-9.319261096152333e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331237792969,0.0,0.0,0.0001010502601275,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,0.0001064108437276,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,7.859467586968094e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,0.0001064108291757,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,0.0005047667655162,286.1455383300781,294.1499938964844,293.1499938964844,291.6635437011719,293.2195739746094,293.1499938964844,286.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766822379082,1.4830876970961526e-08,0.001076667336747,-0.0378871597349643,0.0,0.0,0.0,-0.0121651114895939,60.0,9.275121688842772,-0.0,-9.29854948594766e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331237792969,0.0,0.0,0.0001010502601275,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,0.0001064108437276,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,7.859467586968094e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,0.0001064108291757,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,0.0005047667655162,286.1455383300781,294.1499938964844,293.1499938964844,291.6635437011719,293.2195739746094,293.1499938964844,286.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766822379082,1.4830876970961526e-08,0.001076667336747,-0.0378871597349643,0.0,0.0,0.0,-0.0121651114895939,60.0,9.275121688842772,-0.0,-9.29854948594766e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.0001009552579489,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332763671875,0.0,0.0,0.0001063107920344,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,7.85207812441513e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,0.0001063107774825,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23419189453125,0.0,0.0,0.0005042921984568,286.1488647460937,294.1499938964844,293.1499938964844,291.6635437011719,293.21832275390625,293.1499938964844,286.7192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756711708381,1.4712495222113377e-08,0.0010756565025076,-0.0375775955617427,0.0,0.0,0.0,-0.0121064316481351,60.0,9.254150390625,-0.0,-9.281072266276169e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.0001009552579489,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332763671875,0.0,0.0,0.0001063107920344,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,7.85207812441513e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,0.0001063107774825,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23419189453125,0.0,0.0,0.0005042921984568,286.1488647460937,294.1499938964844,293.1499938964844,291.6635437011719,293.21832275390625,293.1499938964844,286.7192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756711708381,1.4712495222113377e-08,0.0010756565025076,-0.0375775955617427,0.0,0.0,0.0,-0.0121064316481351,60.0,9.254150390625,-0.0,-9.281072266276169e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,0.0001008913386613,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,0.0001062434821506,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2365417480469,0.0,0.0,7.847106462577358e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,0.0001062434675986,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,0.0005039729294367,286.1505432128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2176818847656,293.1499938964844,286.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749913053587,1.4632852263218863e-08,0.0010749766370281,-0.0373693220317363,0.0,0.0,0.0,-0.0120669547468423,60.0,9.24283504486084,-0.0,-9.269323442140377e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,0.0001008604449452,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344970703125,0.0,0.0,0.0001062109513441,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371520996094,0.0,0.0,7.844703941373155e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,0.0001062109367921,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23541259765625,0.0,0.0,0.0005038185627199,286.1521911621094,294.1499938964844,293.1499938964844,291.6635437011719,293.217041015625,293.1499938964844,286.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107466080226,1.4594354169616965e-08,0.0010746462503448,-0.0372686497867107,0.0,0.0,0.0,-0.0120478644967079,60.0,9.232316970825195,-0.0,-9.263646916224388e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,0.0001008200051728,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,0.0001061683651641,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,7.841557817300782e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,0.0001061683506122,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,0.0005036165821366,286.15557861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2157897949219,293.1499938964844,286.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742278536781,1.454395448519108e-08,0.0010742133017629,-0.0371368490159511,0.0,0.0,0.0,-0.0120228687301278,60.0,9.213539123535156,-0.0,-9.256218191922017e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,0.0001008200051728,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,0.0001061683651641,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,7.841557817300782e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,0.0001061683506122,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,0.0005036165821366,286.15557861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2157897949219,293.1499938964844,286.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742278536781,1.454395448519108e-08,0.0010742133017629,-0.0371368490159511,0.0,0.0,0.0,-0.0120228687301278,60.0,9.213539123535156,-0.0,-9.256218191922017e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,0.0001008149265544,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,0.0001061630173353,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,7.841163460398093e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376403808594,0.0,0.0,0.0001061630027834,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,0.0005035912035964,286.1590881347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2145690917969,293.1499938964844,286.739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741740697994,1.4537626213950716e-08,0.0010741595178842,-0.0371203012764453,0.0,0.0,0.0,-0.012019732967019,60.0,9.19853401184082,-0.0,-9.2552859598527e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,0.0001008149265544,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,0.0001061630173353,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,7.841163460398093e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376403808594,0.0,0.0,0.0001061630027834,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,0.0005035912035964,286.1590881347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2145690917969,293.1499938964844,286.739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741740697994,1.4537626213950716e-08,0.0010741595178842,-0.0371203012764453,0.0,0.0,0.0,-0.012019732967019,60.0,9.19853401184082,-0.0,-9.2552859598527e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,0.0001008262479444,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,0.0001061749426298,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,7.842043851269409e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,0.0001061749280779,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396545410156,0.0,0.0,0.0005036477814428,286.16265869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2134094238281,293.1499938964844,286.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742954909801,1.4551724270006616e-08,0.0010742809390649,-0.0371571704745292,0.0,0.0,0.0,-0.0120267262682318,60.0,9.18575668334961,-0.0,-9.257363586812064e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,0.0001008262479444,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,0.0001061749426298,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,7.842043851269409e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,0.0001061749280779,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396545410156,0.0,0.0,0.0005036477814428,286.16265869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2134094238281,293.1499938964844,286.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742954909801,1.4551724270006616e-08,0.0010742809390649,-0.0371571704745292,0.0,0.0,0.0,-0.0120267262682318,60.0,9.18575668334961,-0.0,-9.257363586812064e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.0001008566323434,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,0.0001062069422914,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,7.844407082302496e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2407531738281,0.0,0.0,0.0001062069277395,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412414550781,0.0,0.0,0.0005037995870225,286.1662902832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2122497558594,293.1499938964844,286.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746188927441,1.4589579322432657e-08,0.0010746043408289,-0.0372561626136302,0.0,0.0,0.0,-0.0120454914867877,60.0,9.17434024810791,-0.0,-9.26294276837325e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
