time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068640,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.0001008566323434,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,0.0001062069422914,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,7.844407082302496e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2407531738281,0.0,0.0,0.0001062069277395,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412414550781,0.0,0.0,0.0005037995870225,286.1662902832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2122497558594,293.1499938964844,286.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746188927441,1.4589579322432657e-08,0.0010746043408289,-0.0372561626136302,0.0,0.0,0.0,-0.0120454914867877,60.0,9.17434024810791,-0.0,-9.26294276837325e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421264648437,0.0,0.0,0.0001008638573694,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,0.0001062145456671,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436218261719,0.0,0.0,7.844968786230311e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,0.0001062145311152,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,0.0005038356757722,286.1680603027344,294.1499938964844,293.1499938964844,291.6635437011719,293.2116394042969,293.1499938964844,286.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746958432719,1.4598574793467378e-08,0.0010746812913566,-0.037279687821865,0.0,0.0,0.0,-0.012049950659275,60.0,9.167696952819824,-0.0,-9.264269351660914e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.0,0.0,0.000100897043012,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,0.0001062494920915,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,7.847550295991823e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,0.0001062494775396,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427673339844,0.0,0.0,0.0005040014511905,286.1698608398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2110595703125,293.1499938964844,286.7605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750477667897,1.4639921275261258e-08,0.0010750332148745,-0.0373878143727779,0.0,0.0,0.0,-0.0120704397559165,60.0,9.162726402282717,-0.0,-9.270366518876473e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,0.0001009668485494,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435302734375,0.0,0.0,0.0001063229938154,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460021972656,0.0,0.0,7.852978887967765e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,0.0001063229792634,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,0.0005043501150794,286.17352294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2099304199219,293.1499938964844,286.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757922427728,1.4726885488869357e-08,0.001075777458027,-0.0376152284443378,0.0,0.0,0.0,-0.0121135553345084,60.0,9.153782844543455,-0.0,-9.283196078513357e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,0.0001009668485494,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435302734375,0.0,0.0,0.0001063229938154,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460021972656,0.0,0.0,7.852978887967765e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,0.0001063229792634,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,0.0005043501150794,286.17352294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2099304199219,293.1499938964844,286.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757922427728,1.4726885488869357e-08,0.001075777458027,-0.0376152284443378,0.0,0.0,0.0,-0.0121135553345084,60.0,9.153782844543455,-0.0,-9.283196078513357e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,0.0001010504784062,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,0.0001064110620063,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476501464844,0.0,0.0,7.859483594074845e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,0.0001064110474544,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,0.0005047678714618,286.17724609375,294.1499938964844,293.1499938964844,291.6635437011719,293.20880126953125,293.1499938964844,286.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766831692308,1.4831080363819638e-08,0.0010766682680696,-0.037887692451477,0.0,0.0,0.0,-0.0121652083471417,60.0,9.146407127380373,-0.0,-9.2985800392853e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,0.0001010504784062,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,0.0001064110620063,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476501464844,0.0,0.0,7.859483594074845e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,0.0001064110474544,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,0.0005047678714618,286.17724609375,294.1499938964844,293.1499938964844,291.6635437011719,293.20880126953125,293.1499938964844,286.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766831692308,1.4831080363819638e-08,0.0010766682680696,-0.037887692451477,0.0,0.0,0.0,-0.0121652083471417,60.0,9.146407127380373,-0.0,-9.2985800392853e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,0.0001011495041893,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,0.0001065153483068,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493896484375,0.0,0.0,7.86718592280522e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24737548828125,0.0,0.0,0.0001065153337549,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478332519531,0.0,0.0,0.0005052625201642,286.1810302734375,294.1499938964844,293.1499938964844,291.6635437011719,293.20770263671875,293.1499938964844,286.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777383577078,1.4954466109884382e-08,0.0010777233401313,-0.0382103286683559,0.0,0.0,0.0,-0.0122263757511973,60.0,9.140704154968262,-0.0,-9.31681327642764e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,0.0001011495041893,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,0.0001065153483068,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493896484375,0.0,0.0,7.86718592280522e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24737548828125,0.0,0.0,0.0001065153337549,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478332519531,0.0,0.0,0.0005052625201642,286.1810302734375,294.1499938964844,293.1499938964844,291.6635437011719,293.20770263671875,293.1499938964844,286.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777383577078,1.4954466109884382e-08,0.0010777233401313,-0.0382103286683559,0.0,0.0,0.0,-0.0122263757511973,60.0,9.140704154968262,-0.0,-9.31681327642764e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,0.0001012546563288,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488098144531,0.0,0.0,0.0001066260665538,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25115966796875,0.0,0.0,7.875364099163562e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,0.0001066260520019,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,0.0005057877860963,286.1848449707031,294.1499938964844,293.1499938964844,291.6635437011719,293.20660400390625,293.1499938964844,286.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788581566885,1.5085470650433308e-08,0.0010788431391119,-0.0385528765618801,0.0,0.0,0.0,-0.0122913178056478,60.0,9.13559341430664,-0.0,-9.33619261900276e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,0.0001012546563288,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488098144531,0.0,0.0,0.0001066260665538,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25115966796875,0.0,0.0,7.875364099163562e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,0.0001066260520019,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,0.0005057877860963,286.1848449707031,294.1499938964844,293.1499938964844,291.6635437011719,293.20660400390625,293.1499938964844,286.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788581566885,1.5085470650433308e-08,0.0010788431391119,-0.0385528765618801,0.0,0.0,0.0,-0.0122913178056478,60.0,9.13559341430664,-0.0,-9.33619261900276e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,0.0001013179789879,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,0.0001066927507054,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,7.880289194872603e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,0.0001066927361534,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,0.0005061040865257,286.18682861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2060852050781,293.1499938964844,286.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795327834784,1.516436576309843e-08,0.0010795176494866,-0.0387591645121574,0.0,0.0,0.0,-0.0123304296284914,60.0,9.134121894836426,-0.0,-9.34787323103592e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,0.0001013756700558,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,0.0001067535049514,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,7.884777005529031e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,0.0001067534976755,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,0.0005063922726549,286.1887512207031,294.1499938964844,293.1499938964844,291.6635437011719,293.20556640625,293.1499938964844,286.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801493190228,1.5236254924388962e-08,0.0010801340686157,-0.0389471277594566,0.0,0.0,0.0,-0.0123660769313573,60.0,9.132179260253906,-0.0,-9.358522135016757e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,0.0001015039670164,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,0.0001068886049324,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,7.894755253801122e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,0.0001068885976565,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,0.0005070331390015,286.1927185058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2045288085937,293.1499938964844,286.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815148707479,1.5396103947296073e-08,0.0010814993875101,-0.0393650569021701,0.0,0.0,0.0,-0.012445312924683,60.0,9.129416465759276,-0.0,-9.382223709053505e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,0.0001015039670164,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,0.0001068886049324,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,7.894755253801122e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,0.0001068885976565,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,0.0005070331390015,286.1927185058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2045288085937,293.1499938964844,286.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815148707479,1.5396103947296073e-08,0.0010814993875101,-0.0393650569021701,0.0,0.0,0.0,-0.012445312924683,60.0,9.129416465759276,-0.0,-9.382223709053505e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,0.0001016380629152,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,0.0001070298167178,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,7.905184611445293e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,0.0001070298021659,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554931640625,0.0,0.0,0.0005077029927633,286.1966857910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2034912109375,293.1499938964844,286.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082943403162,1.556317741346902e-08,0.0010829278035089,-0.0398018583655357,0.0,0.0,0.0,-0.0125281382352113,60.0,9.127192497253418,-0.0,-9.407028045416157e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,0.0001016380629152,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,0.0001070298167178,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,7.905184611445293e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,0.0001070298021659,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554931640625,0.0,0.0,0.0005077029927633,286.1966857910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2034912109375,293.1499938964844,286.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082943403162,1.556317741346902e-08,0.0010829278035089,-0.0398018583655357,0.0,0.0,0.0,-0.0125281382352113,60.0,9.127192497253418,-0.0,-9.407028045416157e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,0.0001017868635244,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569274902344,0.0,0.0,0.000107186511741,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,7.916757749626413e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,0.0001071864971891,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,0.0005084462463855,286.20086669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2025146484375,293.1499938964844,286.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845287470147,1.5748575776797225e-08,0.0010845130309462,-0.0402865372598171,0.0,0.0,0.0,-0.0126200467348098,60.0,9.126663208007812,-0.0,-9.43459141922176e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,0.0001017868635244,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569274902344,0.0,0.0,0.000107186511741,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,7.916757749626413e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,0.0001071864971891,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,0.0005084462463855,286.20086669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2025146484375,293.1499938964844,286.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845287470147,1.5748575776797225e-08,0.0010845130309462,-0.0402865372598171,0.0,0.0,0.0,-0.0126200467348098,60.0,9.126663208007812,-0.0,-9.43459141922176e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,0.0001019277769955,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25909423828125,0.0,0.0,0.0001073348976206,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,7.927718252176419e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,0.0001073348830686,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,0.000509150151629,286.2049865722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2015380859375,293.1499938964844,286.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086029689759,1.5924149110446706e-08,0.0010860137408599,-0.0407455042004585,0.0,0.0,0.0,-0.0127070825546979,60.0,9.125627517700195,-0.0,-9.46073157592764e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,0.0001019277769955,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25909423828125,0.0,0.0,0.0001073348976206,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,7.927718252176419e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,0.0001073348830686,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,0.000509150151629,286.2049865722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2015380859375,293.1499938964844,286.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086029689759,1.5924149110446706e-08,0.0010860137408599,-0.0407455042004585,0.0,0.0,0.0,-0.0127070825546979,60.0,9.125627517700195,-0.0,-9.46073157592764e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,0.0001020066265482,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,0.0001074179308488,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624206542969,0.0,0.0,7.933851156849414e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,0.0001074179235729,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,0.0005095440428704,286.2070617675781,294.1499938964844,293.1499938964844,291.6635437011719,293.2010498046875,293.1499938964844,286.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868697427213,1.6022394078163416e-08,0.0010868536774069,-0.0410023219883441,0.0,0.0,0.0,-0.01275578700006,60.0,9.12551498413086,-0.0,-9.475374440626184e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622375488281,0.0,0.0,0.0001020846684696,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,0.0001075001127901,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,7.939920760691166e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,0.0001075000982382,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,0.0005099339177832,286.20916748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2005615234375,293.1499938964844,286.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877022286877,1.6119631851552185e-08,0.0010876861633732,-0.0412564948201179,0.0,0.0,0.0,-0.012803996913135,60.0,9.12551212310791,-0.0,-9.489878038948518e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,0.0001022421201923,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,0.0001076659173122,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,7.952166924951598e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,0.0001076659027603,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,0.0005107203614898,286.21337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1996154785156,293.1499938964844,286.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893793078139,1.631580737182503e-08,0.0010893630096688,-0.0417692586779594,0.0,0.0,0.0,-0.0129012456163764,60.0,9.12567138671875,-0.0,-9.519172294858437e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,0.0001022421201923,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,0.0001076659173122,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,7.952166924951598e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,0.0001076659027603,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,0.0005107203614898,286.21337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1996154785156,293.1499938964844,286.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893793078139,1.631580737182503e-08,0.0010893630096688,-0.0417692586779594,0.0,0.0,0.0,-0.0129012456163764,60.0,9.12567138671875,-0.0,-9.519172294858437e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669372558594,0.0,0.0,0.00010240112897,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,0.0001078333589248,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,7.964534597704187e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,0.0001078333516488,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668151855469,0.0,0.0,0.0005115146632306,286.2177429199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1986999511719,293.1499938964844,286.8415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910734999924,1.6513929779193862e-08,0.0010910569690167,-0.0422870777547359,0.0,0.0,0.0,-0.0129994628950953,60.0,9.12639331817627,-0.0,-9.54880405856784e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669372558594,0.0,0.0,0.00010240112897,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,0.0001078333589248,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,7.964534597704187e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,0.0001078333516488,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668151855469,0.0,0.0,0.0005115146632306,286.2177429199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1986999511719,293.1499938964844,286.8415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910734999924,1.6513929779193862e-08,0.0010910569690167,-0.0422870777547359,0.0,0.0,0.0,-0.0129994628950953,60.0,9.12639331817627,-0.0,-9.54880405856784e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,0.0001025676829158,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,0.0001080087458831,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,7.977487985044718e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,0.0001080087386071,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,0.000512346625328,286.2220153808594,294.1499938964844,293.1499938964844,291.6635437011719,293.19775390625,293.1499938964844,286.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928495321422,1.6721449114243114e-08,0.0010928327683359,-0.0428294241428375,0.0,0.0,0.0,-0.0131023460999131,60.0,9.127219200134276,-0.0,-9.579889592714609e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,0.0001025676829158,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,0.0001080087458831,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,7.977487985044718e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,0.0001080087386071,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,0.000512346625328,286.2220153808594,294.1499938964844,293.1499938964844,291.6635437011719,293.19775390625,293.1499938964844,286.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928495321422,1.6721449114243114e-08,0.0010928327683359,-0.0428294241428375,0.0,0.0,0.0,-0.0131023460999131,60.0,9.127219200134276,-0.0,-9.579889592714609e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27178955078125,0.0,0.0,0.000102718018752,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,0.0001081670634448,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,7.989181176526472e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,0.0001081670488929,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27166748046875,0.0,0.0,0.0005130976205691,286.2264404296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1968688964844,293.1499938964844,286.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944498935714,1.690876594295787e-08,0.0010944330133497,-0.0433189384639263,0.0,0.0,0.0,-0.0131951989606022,60.0,9.127599716186523,-0.0,-9.607992978999393e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27178955078125,0.0,0.0,0.000102718018752,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,0.0001081670634448,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,7.989181176526472e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,0.0001081670488929,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27166748046875,0.0,0.0,0.0005130976205691,286.2264404296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1968688964844,293.1499938964844,286.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944498935714,1.690876594295787e-08,0.0010944330133497,-0.0433189384639263,0.0,0.0,0.0,-0.0131951989606022,60.0,9.127599716186523,-0.0,-9.607992978999393e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,0.0001027978141792,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.272216796875,0.0,0.0,0.0001082510862033,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742614746094,0.0,0.0,7.99538756837137e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,0.0001082510789274,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,0.0005134962266311,286.2286071777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1964111328125,293.1499938964844,286.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095299841836,1.7008188635259103e-08,0.0010952828451991,-0.0435787476599216,0.0,0.0,0.0,-0.013244486413896,60.0,9.127918243408203,-0.0,-9.622925745134125e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742919921875,0.0,0.0,0.0001028709375532,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,0.0001083280949387,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755126953125,0.0,0.0,8.001075184438378e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737731933594,0.0,0.0,0.0001083280803868,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.274169921875,0.0,0.0,0.0005138614797033,286.2308349609375,294.1499938964844,293.1499938964844,291.6635437011719,293.19598388671875,293.1499938964844,286.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960784275084,1.709929797755194e-08,0.0010960613144561,-0.043816827237606,0.0,0.0,0.0,-0.0132896499708294,60.0,9.127957344055176,-0.0,-9.636620745823168e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,0.0001030128041747,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,0.0001084774776245,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,8.012108446564525e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763366699219,0.0,0.0,0.0001084774703485,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,0.0005145700997672,286.2352905273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1950988769531,293.1499938964844,286.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975915938615,1.7276056141213303e-08,0.0010975743643939,-0.0442786887288093,0.0,0.0,0.0,-0.013377284631133,60.0,9.127808570861816,-0.0,-9.663216360422666e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,0.0001030128041747,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,0.0001084774776245,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,8.012108446564525e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763366699219,0.0,0.0,0.0001084774703485,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,0.0005145700997672,286.2352905273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1950988769531,293.1499938964844,286.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975915938615,1.7276056141213303e-08,0.0010975743643939,-0.0442786887288093,0.0,0.0,0.0,-0.013377284631133,60.0,9.127808570861816,-0.0,-9.663216360422666e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795104980469,0.0,0.0,0.0001031324864015,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,0.0001086035117623,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807006835937,0.0,0.0,8.021417306736112e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790222167969,0.0,0.0,0.0001086034972104,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,0.0005151679506525,286.2398376464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1942443847656,293.1499938964844,286.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988657595589,1.7425175968810436e-08,0.0010988482972607,-0.0446683093905448,0.0,0.0,0.0,-0.0134512037038803,60.0,9.126304626464844,-0.0,-9.685682300641929e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795104980469,0.0,0.0,0.0001031324864015,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,0.0001086035117623,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807006835937,0.0,0.0,8.021417306736112e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790222167969,0.0,0.0,0.0001086034972104,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,0.0005151679506525,286.2398376464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1942443847656,293.1499938964844,286.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988657595589,1.7425175968810436e-08,0.0010988482972607,-0.0446683093905448,0.0,0.0,0.0,-0.0134512037038803,60.0,9.126304626464844,-0.0,-9.685682300641929e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822570800781,0.0,0.0,0.0001032389773172,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,0.000108715648821,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,8.029700256884098e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,0.0001087156342691,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821350097656,0.0,0.0,0.0005156999104656,286.2444152832031,294.1499938964844,293.1499938964844,291.6635437011719,293.19342041015625,293.1499938964844,286.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000044178217,1.7557862719286277e-08,0.0010999868391081,-0.0450149774551391,0.0,0.0,0.0,-0.0135170016437768,60.0,9.1237154006958,-0.0,-9.705693315709141e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822570800781,0.0,0.0,0.0001032389773172,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,0.000108715648821,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,8.029700256884098e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,0.0001087156342691,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821350097656,0.0,0.0,0.0005156999104656,286.2444152832031,294.1499938964844,293.1499938964844,291.6635437011719,293.19342041015625,293.1499938964844,286.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000044178217,1.7557862719286277e-08,0.0010999868391081,-0.0450149774551391,0.0,0.0,0.0,-0.0135170016437768,60.0,9.1237154006958,-0.0,-9.705693315709141e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
