time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070980,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,0.0001033317385008,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843017578125,0.0,0.0,0.000108813328552,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862243652344,0.0,0.0,8.036915096454322e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,0.0001088133212761,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,0.0005161632434464,286.24908447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1925964355469,293.1499938964844,286.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009946465492,1.7673441377041854e-08,0.0011009769514203,-0.0453169383108615,0.0,0.0,0.0,-0.0135743087157607,60.0,9.12002658843994,-0.0,-9.723142113671204e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,0.0001033317385008,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843017578125,0.0,0.0,0.000108813328552,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862243652344,0.0,0.0,8.036915096454322e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,0.0001088133212761,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,0.0005161632434464,286.24908447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1925964355469,293.1499938964844,286.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009946465492,1.7673441377041854e-08,0.0011009769514203,-0.0453169383108615,0.0,0.0,0.0,-0.0135743087157607,60.0,9.12002658843994,-0.0,-9.723142113671204e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,0.000103391445009,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,0.0001088762001018,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,8.041558612603694e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859802246094,0.0,0.0,0.0001088761928258,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,0.000516461499501,286.2514038085937,294.1499938964844,293.1499938964844,291.6635437011719,293.19219970703125,293.1499938964844,286.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016327189281,1.7747835201475937e-08,0.0011016150237992,-0.0455112867057323,0.0,0.0,0.0,-0.0136111974716186,60.0,9.11900806427002,-0.0,-9.73438076812272e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,0.000103432816104,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,0.0001089197758119,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,8.044776768656448e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,0.00010891976126,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,0.0005166681949049,286.25372314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1917724609375,293.1499938964844,286.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020654346793,1.7799377971527974e-08,0.0011020476231351,-0.0456459484994411,0.0,0.0,0.0,-0.013636709190905,60.0,9.117274284362791,-0.0,-9.7421732903058e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,0.0001034971573972,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,0.0001089875222533,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,8.049780444707721e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,0.0001089875149773,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2905578613281,0.0,0.0,0.0005169895594008,286.25836181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.19097900390625,293.1499938964844,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027526343241,1.7879541402976432e-08,0.0011027347063645,-0.0458553656935691,0.0,0.0,0.0,-0.0136764580383896,60.0,9.112303733825684,-0.0,-9.754295859920604e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,0.0001034971573972,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,0.0001089875222533,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,8.049780444707721e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,0.0001089875149773,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2905578613281,0.0,0.0,0.0005169895594008,286.25836181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.19097900390625,293.1499938964844,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027526343241,1.7879541402976432e-08,0.0011027347063645,-0.0458553656935691,0.0,0.0,0.0,-0.0136764580383896,60.0,9.112303733825684,-0.0,-9.754295859920604e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,0.000103530495835,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928466796875,0.0,0.0,0.0001090226287487,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.294677734375,0.0,0.0,8.052373596001416e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,0.0001090226214728,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,0.0005171560915187,286.2631225585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1902160644531,293.1499938964844,286.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031065369024,1.7921072625881607e-08,0.0011030886089429,-0.0459638573229312,0.0,0.0,0.0,-0.0136970402672886,60.0,9.10482692718506,-0.0,-9.760579899875665e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,0.000103530495835,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928466796875,0.0,0.0,0.0001090226287487,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.294677734375,0.0,0.0,8.052373596001416e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,0.0001090226214728,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,0.0005171560915187,286.2631225585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1902160644531,293.1499938964844,286.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031065369024,1.7921072625881607e-08,0.0011030886089429,-0.0459638573229312,0.0,0.0,0.0,-0.0136970402672886,60.0,9.10482692718506,-0.0,-9.760579899875665e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,0.0001035336972563,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,0.0001090259975171,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,8.052622433751822e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961120605469,0.0,0.0,0.0001090259902412,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,0.0005171720986254,286.2679138183594,294.1499938964844,293.1499938964844,291.6635437011719,293.189453125,293.1499938964844,286.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031446047127,1.792506054698606e-08,0.0011031266767531,-0.0459742695093154,0.0,0.0,0.0,-0.0136990370228886,60.0,9.095000267028809,-0.0,-9.76118244011559e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,0.0001035336972563,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,0.0001090259975171,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,8.052622433751822e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961120605469,0.0,0.0,0.0001090259902412,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,0.0005171720986254,286.2679138183594,294.1499938964844,293.1499938964844,291.6635437011719,293.189453125,293.1499938964844,286.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031446047127,1.792506054698606e-08,0.0011031266767531,-0.0459742695093154,0.0,0.0,0.0,-0.0136990370228886,60.0,9.095000267028809,-0.0,-9.76118244011559e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,0.0001035268724081,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989196777344,0.0,0.0,0.0001090188161469,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,8.052092016441748e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991943359375,0.0,0.0,0.000109018808871,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995300292969,0.0,0.0,0.0005171380471438,286.2727355957031,294.1499938964844,293.1499938964844,291.6635437011719,293.188720703125,293.1499938964844,286.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030756868422,1.791655712679585e-08,0.0011030577588826,-0.0459520556032657,0.0,0.0,0.0,-0.0136948404833674,60.0,9.083832740783691,-0.0,-9.759894936678393e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,0.0001035268724081,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989196777344,0.0,0.0,0.0001090188161469,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,8.052092016441748e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991943359375,0.0,0.0,0.000109018808871,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995300292969,0.0,0.0,0.0005171380471438,286.2727355957031,294.1499938964844,293.1499938964844,291.6635437011719,293.188720703125,293.1499938964844,286.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030756868422,1.791655712679585e-08,0.0011030577588826,-0.0459520556032657,0.0,0.0,0.0,-0.0136948404833674,60.0,9.083832740783691,-0.0,-9.759894936678393e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,0.0001035344466799,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,0.0001090267978725,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,8.052681369008496e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006896972656,0.0,0.0,0.0001090267833205,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,0.0005171758821234,286.275146484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1883544921875,293.1499938964844,286.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110315810889,1.7925996687040424e-08,0.0011031401809304,-0.0459767095744609,0.0,0.0,0.0,-0.013699528761208,60.0,9.07895851135254,-0.0,-9.76132312757727e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,0.000103525162558,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,0.0001090170117095,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037414550781,0.0,0.0,8.051958866417408e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,0.0001090170044335,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,0.0005171294906176,286.2775573730469,294.1499938964844,293.1499938964844,291.6635437011719,293.1879577636719,293.1499938964844,286.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030517052859,1.7914411287733856e-08,0.0011030337773263,-0.0459464564919471,0.0,0.0,0.0,-0.0136937489733099,60.0,9.07373046875,-0.0,-9.759571639733624e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057556152344,0.0,0.0,0.0001034729139064,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,0.0001089619981939,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067932128906,0.0,0.0,8.047895244089887e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052978515625,0.0,0.0,0.000108961983642,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,0.0005168684874661,286.28240966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1872253417969,293.1499938964844,286.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024944251403,1.7849307809569837e-08,0.0011024764971807,-0.0457763820886611,0.0,0.0,0.0,-0.0136614711955189,60.0,9.060463905334473,-0.0,-9.749722806873252e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057556152344,0.0,0.0,0.0001034729139064,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,0.0001089619981939,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067932128906,0.0,0.0,8.047895244089887e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052978515625,0.0,0.0,0.000108961983642,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,0.0005168684874661,286.28240966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1872253417969,293.1499938964844,286.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024944251403,1.7849307809569837e-08,0.0011024764971807,-0.0457763820886611,0.0,0.0,0.0,-0.0136614711955189,60.0,9.060463905334473,-0.0,-9.749722806873252e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,0.000103429032606,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,0.0001089157885871,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,8.044482092373073e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.0,0.0001089157740352,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0005166492774151,286.2849426269531,294.1499938964844,293.1499938964844,291.6635437011719,293.1868591308594,293.1499938964844,286.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020249221473,1.7794624440625746e-08,0.0011020071106031,-0.0456335321068763,0.0,0.0,0.0,-0.0136343538761138,60.0,9.05214786529541,-0.0,-9.741454221057213e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,0.0001033882654155,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,0.0001088728531613,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099060058594,0.0,0.0,8.041311230044812e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,0.0001088728458853,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30877685546875,0.0,0.0,0.0005164456670172,286.28729248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1865234375,293.1499938964844,286.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015917407348,1.774382418773257e-08,0.0011015739291906,-0.0455008186399936,0.0,0.0,0.0,-0.0136091755703091,60.0,9.04447078704834,-0.0,-9.733776096254588e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,0.0001032539803418,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,0.000108731444925,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,8.030866592889652e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,0.0001087314376491,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,0.0005157748819328,286.2922058105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1858215332031,293.1499938964844,286.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001635575667,1.7576498478888425e-08,0.0011001459788531,-0.04506366699934,0.0,0.0,0.0,-0.0135262394323945,60.0,9.024925231933594,-0.0,-9.708506354400016e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,0.0001032539803418,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,0.000108731444925,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,8.030866592889652e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,0.0001087314376491,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,0.0005157748819328,286.2922058105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1858215332031,293.1499938964844,286.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001635575667,1.7576498478888425e-08,0.0011001459788531,-0.04506366699934,0.0,0.0,0.0,-0.0135262394323945,60.0,9.024925231933594,-0.0,-9.708506354400016e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,0.0001030580096994,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31463623046875,0.0,0.0,0.0001085250769392,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,8.015624189283699e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149108886719,0.0,0.0,0.0001085250696633,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,0.0005147959454916,286.2971496582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1851501464844,293.1499938964844,286.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980791412293,1.7332311585960273e-08,0.0010980617953464,-0.0444256700575351,0.0,0.0,0.0,-0.0134052047505974,60.0,9.00032901763916,-0.0,-9.6716874509184e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,0.0001030580096994,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31463623046875,0.0,0.0,0.0001085250769392,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,8.015624189283699e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149108886719,0.0,0.0,0.0001085250696633,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,0.0005147959454916,286.2971496582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1851501464844,293.1499938964844,286.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980791412293,1.7332311585960273e-08,0.0010980617953464,-0.0444256700575351,0.0,0.0,0.0,-0.0134052047505974,60.0,9.00032901763916,-0.0,-9.6716874509184e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,0.00010298237612,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,0.0001084454270312,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179626464844,0.0,0.0,8.009741577552631e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,0.0001084454197552,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168640136719,0.0,0.0,0.0005144181195646,286.2996520996094,294.1499938964844,293.1499938964844,291.6635437011719,293.1848449707031,293.1499938964844,286.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972798336297,1.7238072302916407e-08,0.001097262604162,-0.0441794246435165,0.0,0.0,0.0,-0.0133585194125771,60.0,8.988855361938477,-0.0,-9.657495780857064e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,0.0001028806946123,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,0.000108338354039,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,8.001833339221776e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,0.000108338346763,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,0.0005139102577231,286.3021240234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1845092773437,293.1499938964844,286.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961896041408,1.7111368322275666e-08,0.0010961724910885,-0.0438483580946922,0.0,0.0,0.0,-0.0132956737652421,60.0,8.977170944213867,-0.0,-9.638434050884825e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218994140625,0.0,0.0,0.0001026131940307,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212280273437,0.0,0.0,0.0001080566653399,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228759765625,0.0,0.0,7.981027738424018e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32147216796875,0.0,0.0,0.000108056658064,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,0.0005125740426592,286.3070983886719,294.1499938964844,293.1499938964844,291.6635437011719,293.183837890625,293.1499938964844,286.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933363810181,1.6778056277644282e-08,0.0010933196172118,-0.0429773516952991,0.0,0.0,0.0,-0.0131304217502474,60.0,8.948403358459473,-0.0,-9.588377736236e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218994140625,0.0,0.0,0.0001026131940307,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212280273437,0.0,0.0,0.0001080566653399,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228759765625,0.0,0.0,7.981027738424018e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32147216796875,0.0,0.0,0.000108056658064,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,0.0005125740426592,286.3070983886719,294.1499938964844,293.1499938964844,291.6635437011719,293.183837890625,293.1499938964844,286.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933363810181,1.6778056277644282e-08,0.0010933196172118,-0.0429773516952991,0.0,0.0,0.0,-0.0131304217502474,60.0,8.948403358459473,-0.0,-9.588377736236e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32525634765625,0.0,0.0,0.0001023114527924,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,0.000107738916995,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,7.95755913713947e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,0.000107738909719,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0005110667552798,286.3121032714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1832275390625,293.1499938964844,286.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901247151196,1.6402081470801022e-08,0.0010901083005592,-0.041994746774435,0.0,0.0,0.0,-0.0129440538585186,60.0,8.91572093963623,-0.0,-9.532069356055217e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32525634765625,0.0,0.0,0.0001023114527924,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,0.000107738916995,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,7.95755913713947e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,0.000107738909719,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0005110667552798,286.3121032714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1832275390625,293.1499938964844,286.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901247151196,1.6402081470801022e-08,0.0010901083005592,-0.041994746774435,0.0,0.0,0.0,-0.0129440538585186,60.0,8.91572093963623,-0.0,-9.532069356055217e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,0.0001019955234369,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280029296875,0.0,0.0,0.000107406231109,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32958984375,0.0,0.0,7.932986773084849e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282470703125,0.0,0.0,0.0001074062165571,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.0,0.0005094886291772,286.3171081542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1826171875,293.1499938964844,286.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867605451494,1.600843013704889e-08,0.0010867445962503,-0.0409658104181289,0.0,0.0,0.0,-0.0127489157021045,60.0,8.881439208984375,-0.0,-9.473290418782201e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,0.0001019955234369,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280029296875,0.0,0.0,0.000107406231109,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32958984375,0.0,0.0,7.932986773084849e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282470703125,0.0,0.0,0.0001074062165571,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.0,0.0005094886291772,286.3171081542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1826171875,293.1499938964844,286.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867605451494,1.600843013704889e-08,0.0010867445962503,-0.0409658104181289,0.0,0.0,0.0,-0.0127489157021045,60.0,8.881439208984375,-0.0,-9.473290418782201e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,0.0001016538371914,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.0,0.0001070464131771,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,7.906410610303283e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316650390625,0.0,0.0,0.0001070464059012,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,0.0005077818059362,286.3221435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1820068359375,293.1499938964844,286.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582680035208796e-08,0.0010831033578142,-0.0398528315126895,0.0,0.0,0.0,-0.0125378491356968,60.0,8.845332145690918,-0.0,-9.409924217607113e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,0.0001016538371914,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.0,0.0001070464131771,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,7.906410610303283e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316650390625,0.0,0.0,0.0001070464059012,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,0.0005077818059362,286.3221435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1820068359375,293.1499938964844,286.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582680035208796e-08,0.0010831033578142,-0.0398528315126895,0.0,0.0,0.0,-0.0125378491356968,60.0,8.845332145690918,-0.0,-9.409924217607113e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0001014864901662,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331298828125,0.0,0.0,0.0001068701894837,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,7.893395377323031e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,0.0001068701822077,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0005069458857178,286.3246459960937,294.1499938964844,293.1499938964844,291.6635437011719,293.1817321777344,293.1499938964844,286.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813355911523,1.5374167716686316e-08,0.0010813202243298,-0.0393076986074447,0.0,0.0,0.0,-0.0124344807118177,60.0,8.82780647277832,-0.0,-9.378968002238253e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,0.000101302859548,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348388671875,0.0,0.0,0.0001066768236341,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363952636719,0.0,0.0,7.87911267252639e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350830078125,0.0,0.0,0.0001066768090822,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,0.0005060286493971,286.3271789550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1814270019531,293.1499938964844,286.993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793721303343,1.5145358744916848e-08,0.0010793569963425,-0.0387094654142856,0.0,0.0,0.0,-0.0123210167512297,60.0,8.80929183959961,-0.0,-9.34505806071684e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33892822265625,0.0,0.0,0.0001009196566883,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0001062732917489,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,7.84930816735141e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385314941406,0.0,0.0,0.000106273277197,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388366699219,0.0,0.0,0.000504114490468,286.3321838378906,294.1499938964844,293.1499938964844,291.6635437011719,293.1808166503906,293.1499938964844,286.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667890901876037e-08,0.0010752767557278,-0.0374609492719173,0.0,0.0,0.0,-0.0120843276381492,60.0,8.77021312713623,-0.0,-9.27449121945756e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33892822265625,0.0,0.0,0.0001009196566883,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0001062732917489,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,7.84930816735141e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385314941406,0.0,0.0,0.000106273277197,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388366699219,0.0,0.0,0.000504114490468,286.3321838378906,294.1499938964844,293.1499938964844,291.6635437011719,293.1808166503906,293.1499938964844,286.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667890901876037e-08,0.0010752767557278,-0.0374609492719173,0.0,0.0,0.0,-0.0120843276381492,60.0,8.77021312713623,-0.0,-9.27449121945756e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34100341796875,0.0,0.0,0.0001006844613584,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,0.0001060256181517,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,7.83101495471783e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406066894531,0.0,0.0,0.0001060256035998,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,0.0005029396270401,286.3352355957031,294.1499938964844,293.1499938964844,291.6635437011719,293.18048095703125,293.1499938964844,287.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.437483643229598e-08,0.0010727688204497,-0.0366945713758468,0.0,0.0,0.0,-0.0119390375912189,60.0,8.746137619018555,-0.0,-9.231312247948156e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,0.0001005265803541,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,0.0001058593552443,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,7.818735321052372e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420104980469,0.0,0.0,0.0001058593479683,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,0.0005021509714424,286.3372497558594,294.1499938964844,293.1499938964844,291.6635437011719,293.18023681640625,293.1499938964844,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711026843637,1.4178119123187116e-08,0.0010710884816944,-0.0361800901591777,0.0,0.0,0.0,-0.0118415253236889,60.0,8.729905128479004,-0.0,-9.202383921547153e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,0.0001001254131551,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3452453613281,0.0,0.0,0.0001054369058692,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,7.78753383201547e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454895019531,0.0,0.0,0.0001054368985933,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34576416015625,0.0,0.0,0.0005001470563001,286.34228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1796875,293.1499938964844,287.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668280301615,1.367827007214828e-08,0.0010668144095689,-0.0348726920783519,0.0,0.0,0.0,-0.0115937292575836,60.0,8.688495635986328,-0.0,-9.129082201297933e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
