time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18073320,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,0.0001001254131551,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3452453613281,0.0,0.0,0.0001054369058692,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,7.78753383201547e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454895019531,0.0,0.0,0.0001054368985933,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34576416015625,0.0,0.0,0.0005001470563001,286.34228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1796875,293.1499938964844,287.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668280301615,1.367827007214828e-08,0.0010668144095689,-0.0348726920783519,0.0,0.0,0.0,-0.0115937292575836,60.0,8.688495635986328,-0.0,-9.129082201297933e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,9.972274710889906e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,0.0001050128848874,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,7.756215200060979e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489990234375,0.0,0.0,0.0001050128776114,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0004981356905773,286.3473205566406,294.1499938964844,293.1499938964844,291.6635437011719,293.1791381835937,293.1499938964844,287.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625377763062,1.3176561175498593e-08,0.0010625246213749,-0.0335602536797523,0.0,0.0,0.0,-0.0113450121134519,60.0,8.646528244018555,-0.0,-9.055802507873525e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,9.972274710889906e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,0.0001050128848874,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,7.756215200060979e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489990234375,0.0,0.0,0.0001050128776114,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0004981356905773,286.3473205566406,294.1499938964844,293.1499938964844,291.6635437011719,293.1791381835937,293.1499938964844,287.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625377763062,1.3176561175498593e-08,0.0010625246213749,-0.0335602536797523,0.0,0.0,0.0,-0.0113450121134519,60.0,8.646528244018555,-0.0,-9.055802507873525e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,9.952243271982296e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505554199219,0.0,0.0,0.0001048019403242,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,7.740635192021728e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35076904296875,0.0,0.0,0.0001048019330482,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510437011719,0.0,0.0,0.0004971350426785,286.349853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1788635253906,293.1499938964844,287.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604008566588,1.292697238142182e-08,0.0010603878181427,-0.0329072810709476,0.0,0.0,0.0,-0.0112212672829627,60.0,8.625452995300293,-0.0,-9.019458246939396e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529052734375,0.0,0.0,9.932600369211286e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,0.0001045950848492,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.353759765625,0.0,0.0,7.725357136223465e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525390625,0.0,0.0,0.0001045950775733,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528137207031,0.0,0.0,0.0004961538361385,286.3523864746094,294.1499938964844,293.1499938964844,291.6635437011719,293.1785888671875,293.1499938964844,287.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583067778497,1.2682219718840317e-08,0.0010582940885797,-0.0322669222950935,0.0,0.0,0.0,-0.0110999289900064,60.0,8.604536056518555,-0.0,-8.983887767044507e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564758300781,0.0,0.0,9.893336391542108e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,0.0001041816212818,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573303222656,0.0,0.0,7.694818486925215e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0001041816140059,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563842773437,0.0,0.0,0.000494192529004,286.3574523925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1780700683594,293.1499938964844,287.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541253723204,1.2193009268912648e-08,0.0010541131487116,-0.0309868548065423,0.0,0.0,0.0,-0.0108574172481894,60.0,8.56273365020752,-0.0,-8.913001181554139e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564758300781,0.0,0.0,9.893336391542108e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,0.0001041816212818,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573303222656,0.0,0.0,7.694818486925215e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0001041816140059,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563842773437,0.0,0.0,0.000494192529004,286.3574523925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1780700683594,293.1499938964844,287.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541253723204,1.2193009268912648e-08,0.0010541131487116,-0.0309868548065423,0.0,0.0,0.0,-0.0108574172481894,60.0,8.56273365020752,-0.0,-8.913001181554139e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36004638671875,0.0,0.0,9.855024836724624e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594665527344,0.0,0.0,0.0001037781767081,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608703613281,0.0,0.0,7.665020530112088e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,0.0001037781694321,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,0.0004922787775285,286.3625183105469,294.1499938964844,293.1499938964844,291.6635437011719,293.17755126953125,293.1499938964844,287.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500429198145,1.1715663106315333e-08,0.0010500312782824,-0.0297376867383718,0.0,0.0,0.0,-0.0106207756325602,60.0,8.521344184875488,-0.0,-8.844103405181158e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36004638671875,0.0,0.0,9.855024836724624e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594665527344,0.0,0.0,0.0001037781767081,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608703613281,0.0,0.0,7.665020530112088e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,0.0001037781694321,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,0.0004922787775285,286.3625183105469,294.1499938964844,293.1499938964844,291.6635437011719,293.17755126953125,293.1499938964844,287.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500429198145,1.1715663106315333e-08,0.0010500312782824,-0.0297376867383718,0.0,0.0,0.0,-0.0106207756325602,60.0,8.521344184875488,-0.0,-8.844103405181158e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636474609375,0.0,0.0,9.817730460781604e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630676269531,0.0,0.0,0.0001033854496199,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644714355469,0.0,0.0,7.636013469891623e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,0.000103385442344,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,0.000490415841341,286.3675842285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1770324707031,293.1499938964844,287.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460689663887,1.125099302612398e-08,0.0010460576741024,-0.0285215619951486,0.0,0.0,0.0,-0.0103904176503419,60.0,8.480511665344238,-0.0,-8.77729249282311e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636474609375,0.0,0.0,9.817730460781604e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630676269531,0.0,0.0,0.0001033854496199,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644714355469,0.0,0.0,7.636013469891623e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,0.000103385442344,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,0.000490415841341,286.3675842285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1770324707031,293.1499938964844,287.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460689663887,1.125099302612398e-08,0.0010460576741024,-0.0285215619951486,0.0,0.0,0.0,-0.0103904176503419,60.0,8.480511665344238,-0.0,-8.77729249282311e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36724853515625,0.0,0.0,9.782212146092206e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36669921875,0.0,0.0,0.0001030114290188,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680725097656,0.0,0.0,7.608388114022091e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669128417969,0.0,0.0,0.0001030114217428,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671569824219,0.0,0.0,0.0004886416136287,286.3726501464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1765441894531,293.1499938964844,287.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422847699373,1.0808456352151552e-08,0.0010422739433124,-0.027363246306777,0.0,0.0,0.0,-0.0101710343733429,60.0,8.440703392028809,-0.0,-8.713898580481327e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36724853515625,0.0,0.0,9.782212146092206e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36669921875,0.0,0.0,0.0001030114290188,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680725097656,0.0,0.0,7.608388114022091e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669128417969,0.0,0.0,0.0001030114217428,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671569824219,0.0,0.0,0.0004886416136287,286.3726501464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1765441894531,293.1499938964844,287.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422847699373,1.0808456352151552e-08,0.0010422739433124,-0.027363246306777,0.0,0.0,0.0,-0.0101710343733429,60.0,8.440703392028809,-0.0,-8.713898580481327e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690795898437,0.0,0.0,9.764939750311896e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,0.0001028295446303,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,7.594954513479024e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36871337890625,0.0,0.0,0.0001028295373544,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689880371094,0.0,0.0,0.0004877788596786,286.37518310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1763000488281,293.1499938964844,287.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404448257759,1.0593256050128731e-08,0.0010404342319816,-0.0267999321222305,0.0,0.0,0.0,-0.0100643532350659,60.0,8.421161651611328,-0.0,-8.683154106847726e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37091064453125,0.0,0.0,9.748220327310264e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,0.000102653473732,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717041015625,0.0,0.0,7.581950194435194e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705444335937,0.0,0.0,0.0001026534664561,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708190917969,0.0,0.0,0.000486943667056,286.37774658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1760559082031,293.1499938964844,287.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386630892753,1.0384936466323325e-08,0.0010386527283117,-0.026254603639245,0.0,0.0,0.0,-0.0099610788747668,60.0,8.401939392089844,-0.0,-8.653444183437389e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37457275390625,0.0,0.0,9.716380009194836e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740234375,0.0,0.0,0.0001023181903292,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753662109375,0.0,0.0,7.55718574509956e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,0.0001023181830532,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744812011719,0.0,0.0,0.0004853532009292,286.3828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1755676269531,293.1499938964844,287.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035270281136,9.988233351521105e-09,0.0010352602694183,-0.0252160746604204,0.0,0.0,0.0,-0.0097644152119755,60.0,8.364582061767578,-0.0,-8.597008616106906e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37457275390625,0.0,0.0,9.716380009194836e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740234375,0.0,0.0,0.0001023181903292,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753662109375,0.0,0.0,7.55718574509956e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,0.0001023181830532,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744812011719,0.0,0.0,0.0004853532009292,286.3828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1755676269531,293.1499938964844,287.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035270281136,9.988233351521105e-09,0.0010352602694183,-0.0252160746604204,0.0,0.0,0.0,-0.0097644152119755,60.0,8.364582061767578,-0.0,-8.597008616106906e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770751953125,0.0,0.0,9.695695189293474e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37652587890625,0.0,0.0,0.0001021003627101,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,7.541097147623077e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,0.0001021003554342,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769836425781,0.0,0.0,0.0004843199567403,286.38629150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1752624511719,293.1499938964844,287.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330663062632,9.730509731298298e-09,0.0010330565273761,-0.0245413370430469,0.0,0.0,0.0,-0.0096366507932543,60.0,8.339906692504883,-0.0,-8.56044266583922e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,9.686453267931938e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777160644531,0.0,0.0,0.0001020030395011,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790283203125,0.0,0.0,7.533909229096025e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,0.0001020030322251,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,0.0004838583117816,286.3879089355469,294.1499938964844,293.1499938964844,291.6635437011719,293.17510986328125,293.1499938964844,287.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320813162252,9.615363616433116e-09,0.0010320716537535,-0.0242398679256439,0.0,0.0,0.0,-0.0095795672386884,60.0,8.328600883483887,-0.0,-8.54413144679711e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819580078125,0.0,0.0,9.658959606895225e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,0.0001017135145957,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827209472656,0.0,0.0,7.51252518966794e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816223144531,0.0,0.0,0.0001017135073198,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818664550781,0.0,0.0,0.0004824849311262,286.3930053710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1746520996094,293.1499938964844,287.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029151957482,9.27281007534475e-09,0.0010291426442563,-0.0233429670333862,0.0,0.0,0.0,-0.0094097489491105,60.0,8.294327735900879,-0.0,-8.495696590671289e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819580078125,0.0,0.0,9.658959606895225e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,0.0001017135145957,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827209472656,0.0,0.0,7.51252518966794e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816223144531,0.0,0.0,0.0001017135073198,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818664550781,0.0,0.0,0.0004824849311262,286.3930053710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1746520996094,293.1499938964844,287.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029151957482,9.27281007534475e-09,0.0010291426442563,-0.0233429670333862,0.0,0.0,0.0,-0.0094097489491105,60.0,8.294327735900879,-0.0,-8.495696590671289e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856811523437,0.0,0.0,9.633627632865682e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851623535156,0.0,0.0,0.0001014467634377,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3864440917969,0.0,0.0,7.492822624044493e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853454589844,0.0,0.0,0.0001014467561617,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855895996094,0.0,0.0,0.0004812195547856,286.3981018066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1742248535156,293.1499938964844,287.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264526354148,8.957194985725891e-09,0.0010264436714351,-0.0225165504962205,0.0,0.0,0.0,-0.0092532839626073,60.0,8.261662483215332,-0.0,-8.451193167502424e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856811523437,0.0,0.0,9.633627632865682e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851623535156,0.0,0.0,0.0001014467634377,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3864440917969,0.0,0.0,7.492822624044493e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853454589844,0.0,0.0,0.0001014467561617,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855895996094,0.0,0.0,0.0004812195547856,286.3981018066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1742248535156,293.1499938964844,287.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264526354148,8.957194985725891e-09,0.0010264436714351,-0.0225165504962205,0.0,0.0,0.0,-0.0092532839626073,60.0,8.261662483215332,-0.0,-8.451193167502424e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875732421875,0.0,0.0,9.62194098974578e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,0.0001013236978906,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883361816406,0.0,0.0,7.483733497792855e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872375488281,0.0,0.0,0.0001013236906146,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,0.0004806357901543,286.4006652832031,294.1499938964844,293.1499938964844,291.6635437011719,293.17401123046875,293.1499938964844,287.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252079227939,8.811592344670771e-09,0.0010251990752294,-0.0221352837979793,0.0,0.0,0.0,-0.0091811046004295,60.0,8.24604320526123,-0.0,-8.430701115003104e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894348144531,0.0,0.0,9.61086479946971e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.388916015625,0.0,0.0,0.0001012070570141,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39019775390625,0.0,0.0,7.4751180363819e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890991210937,0.0,0.0,0.0001012070497381,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38934326171875,0.0,0.0,0.0004800824972335,286.4032287597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1737670898437,293.1499938964844,287.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240277042612,8.673588069996185e-09,0.0010240190895274,-0.0217739064246416,0.0,0.0,0.0,-0.0091126905754208,60.0,8.23088264465332,-0.0,-8.411301877231382e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,9.590636182110757e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927001953125,0.0,0.0,0.000100994038803,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,7.45938450563699e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,0.000100994031527,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,0.00047907201224,286.4083557128906,294.1499938964844,293.1499938964844,291.6635437011719,293.17333984375,293.1499938964844,287.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218718089163,8.421553232551561e-09,0.0010218634270131,-0.0211139060556888,0.0,0.0,0.0,-0.0089877434074878,60.0,8.201955795288086,-0.0,-8.375931059845244e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,9.590636182110757e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927001953125,0.0,0.0,0.000100994038803,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,7.45938450563699e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,0.000100994031527,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,0.00047907201224,286.4083557128906,294.1499938964844,293.1499938964844,291.6635437011719,293.17333984375,293.1499938964844,287.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218718089163,8.421553232551561e-09,0.0010218634270131,-0.0211139060556888,0.0,0.0,0.0,-0.0089877434074878,60.0,8.201955795288086,-0.0,-8.375931059845244e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970031738281,0.0,0.0,9.572982526151463e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965148925781,0.0,0.0,0.0001008081380859,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,7.445654773619026e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.0,0.0,0.00010080813081,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969421386719,0.0,0.0,0.0004781902243848,286.4134826660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1729431152344,293.1499938964844,287.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199907701462,8.201610057767539e-09,0.0010199826210737,-0.0205379240214824,0.0,0.0,0.0,-0.0088787078857421,60.0,8.174976348876953,-0.0,-8.345124768993628e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970031738281,0.0,0.0,9.572982526151463e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965148925781,0.0,0.0,0.0001008081380859,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,7.445654773619026e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.0,0.0,0.00010080813081,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969421386719,0.0,0.0,0.0004781902243848,286.4134826660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1729431152344,293.1499938964844,287.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199907701462,8.201610057767539e-09,0.0010199826210737,-0.0205379240214824,0.0,0.0,0.0,-0.0088787078857421,60.0,8.174976348876953,-0.0,-8.345124768993628e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,9.55806317506358e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003295898437,0.0,0.0,0.0001006510283332,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015808105469,0.0,0.0,7.434050348820165e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005126953125,0.0,0.0,0.0001006510210572,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007568359375,0.0,0.0,0.0004774449625983,286.4186096191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1725158691406,293.1499938964844,287.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184011189267,8.015725860843759e-09,0.0010183930862694,-0.0200511161237955,0.0,0.0,0.0,-0.0087865563109517,60.0,8.150049209594727,-0.0,-8.319133115719526e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,9.55806317506358e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003295898437,0.0,0.0,0.0001006510283332,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015808105469,0.0,0.0,7.434050348820165e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005126953125,0.0,0.0,0.0001006510210572,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007568359375,0.0,0.0,0.0004774449625983,286.4186096191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1725158691406,293.1499938964844,287.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184011189267,8.015725860843759e-09,0.0010183930862694,-0.0200511161237955,0.0,0.0,0.0,-0.0087865563109517,60.0,8.150049209594727,-0.0,-8.319133115719526e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.0,9.545887587592006e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042053222656,0.0,0.0,0.0001005228186841,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053955078125,0.0,0.0,7.424580689985305e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,0.0001005228114081,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,0.0004768367798533,286.4237670898437,294.1499938964844,293.1499938964844,291.6635437011719,293.172119140625,293.1499938964844,287.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171036701649,7.864029427651076e-09,0.001017095753923,-0.019653832539916,0.0,0.0,0.0,-0.008711352944374,60.0,8.127201080322266,-0.0,-8.297951836766515e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.0,9.545887587592006e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042053222656,0.0,0.0,0.0001005228186841,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053955078125,0.0,0.0,7.424580689985305e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,0.0001005228114081,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,0.0004768367798533,286.4237670898437,294.1499938964844,293.1499938964844,291.6635437011719,293.172119140625,293.1499938964844,287.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171036701649,7.864029427651076e-09,0.001017095753923,-0.019653832539916,0.0,0.0,0.0,-0.008711352944374,60.0,8.127201080322266,-0.0,-8.297951836766515e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,9.540900646243244e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,0.000100470300822,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073486328125,0.0,0.0,7.420701876981184e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,0.000100470293546,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,0.0004765876510646,286.4263610839844,294.1499938964844,293.1499938964844,291.6635437011719,293.17193603515625,293.1499938964844,287.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165728162974,7.801896018122534e-09,0.0010165650164708,-0.0194911062717437,0.0,0.0,0.0,-0.0086805541068315,60.0,8.116628646850586,-0.0,-8.28928392593298e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,9.536623838357627e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080810546875,0.0,0.0,0.0001004252626444,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,7.417375309159979e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,0.0001004252553684,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,0.0004763739998452,286.4289245605469,294.1499938964844,293.1499938964844,291.6635437011719,293.1717224121094,293.1499938964844,287.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161171667277,7.748607977475785e-09,0.0010161093669012,-0.0193515457212924,0.0,0.0,0.0,-0.0086541371420025,60.0,8.106595039367676,-0.0,-8.281853780545134e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124450683594,0.0,0.0,9.53023845795542e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119873046875,0.0,0.0,0.0001003580182441,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,7.412408740492538e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,0.0001003580182441,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,0.0004760550509672,286.4341125488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1713256835937,293.1499938964844,287.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154360206797,7.669053836423245e-09,0.0010154283372685,-0.0191431902348995,0.0,0.0,0.0,-0.008614694699645,60.0,8.08810043334961,-0.0,-8.27076718223907e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124450683594,0.0,0.0,9.53023845795542e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119873046875,0.0,0.0,0.0001003580182441,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,7.412408740492538e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,0.0001003580182441,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,0.0004760550509672,286.4341125488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1713256835937,293.1499938964844,287.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154360206797,7.669053836423245e-09,0.0010154283372685,-0.0191431902348995,0.0,0.0,0.0,-0.008614694699645,60.0,8.08810043334961,-0.0,-8.27076718223907e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154357910156,0.0,0.0,9.52729387790896e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,0.0001003270153887,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,7.410118996631354e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151306152344,0.0,0.0,0.0001003270081127,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153747558594,0.0,0.0,0.0004759079893119,286.43804931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1710510253906,293.1500244140625,287.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151223978027,7.632368514975951e-09,0.0010151148308068,-0.0190471094101667,0.0,0.0,0.0,-0.0085965087637305,60.0,8.075589179992676,-0.0,-8.265656958883484e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163818359375,0.0,0.0,9.52653426793404e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,0.0001003190118353,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,7.409527461277321e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,0.0001003190118353,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.000475870037917,286.4393005371094,294.1499938964844,293.1499938964844,291.6635437011719,293.17095947265625,293.1501159667969,287.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150413727387,7.622903197557207e-09,0.0010150336893275,-0.0190223194658756,0.0,0.0,0.0,-0.008591815829277,60.0,8.07205581665039,-0.0,-8.264338902108649e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
