time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075660,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203491210937,0.0,0.0,9.524176130071282e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198608398437,0.0,0.0,0.000100294178992,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,7.407693192362785e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,0.000100294171716,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,0.0004757522256113,286.44451904296875,294.1499938964844,293.15240478515625,291.6650390625,293.1706237792969,293.1506042480469,287.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147906141355,7.593519590898268e-09,0.0010147830471396,-0.0189453605562448,0.0,0.0,0.0,-0.0085772518068552,60.0,8.058547973632812,-0.0,-8.260247597036141e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203491210937,0.0,0.0,9.524176130071282e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198608398437,0.0,0.0,0.000100294178992,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,7.407693192362785e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,0.000100294171716,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,0.0004757522256113,286.44451904296875,294.1499938964844,293.15240478515625,291.6650390625,293.1706237792969,293.1506042480469,287.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147906141355,7.593519590898268e-09,0.0010147830471396,-0.0189453605562448,0.0,0.0,0.0,-0.0085772518068552,60.0,8.058547973632812,-0.0,-8.260247597036141e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,9.519540617475286e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4238586425781,0.0,0.0,0.0001002453645924,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,7.404087955364957e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42401123046875,0.0,0.0,0.0001002453573164,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0004755206755362,286.4497375488281,294.1499938964844,293.1594543457031,291.66943359375,293.1704406738281,293.15283203125,287.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142964310944,7.535765789157267e-09,0.0010142888640984,-0.0187940988689661,0.0,0.0,0.0,-0.0085486192256212,60.0,8.048789978027344,-0.0,-8.252208516523751e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,9.519540617475286e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4238586425781,0.0,0.0,0.0001002453645924,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,7.404087955364957e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42401123046875,0.0,0.0,0.0001002453573164,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0004755206755362,286.4497375488281,294.1499938964844,293.1594543457031,291.66943359375,293.1704406738281,293.15283203125,287.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142964310944,7.535765789157267e-09,0.0010142888640984,-0.0187940988689661,0.0,0.0,0.0,-0.0085486192256212,60.0,8.048789978027344,-0.0,-8.252208516523751e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,9.516655700281262e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42584228515625,0.0,0.0,0.0001002149874693,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.427001953125,0.0,0.0,7.401844777632505e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,0.0001002149801934,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262390136719,0.0,0.0,0.0004753765824716,286.4523620605469,294.1499938964844,293.1646423339844,291.6726989746094,293.17041015625,293.1546630859375,287.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139885125681,7.499823873047262e-09,0.0010139810619875,-0.0186999645084142,0.0,0.0,0.0,-0.0085307992994785,60.0,8.045100212097168,-0.0,-8.247208427292207e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283142089844,0.0,0.0,9.513270924799144e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278564453125,0.0,0.0,0.000100179342553,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289855957031,0.0,0.0,7.399211608571932e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42803955078125,0.0,0.0,0.000100179342553,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4282531738281,0.0,0.0,0.0004752075183205,286.4549865722656,294.1499938964844,293.1708984375,291.6766052246094,293.1704406738281,293.1571044921875,287.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136280907317,7.457654938036741e-09,0.0010136206401512,-0.0185895171016454,0.0,0.0,0.0,-0.0085098948329687,60.0,8.042259216308594,-0.0,-8.241342897008509e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,9.505188063485548e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.431884765625,0.0,0.0,0.0001000942284008,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.0,7.392925181193277e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320678710937,0.0,0.0,0.0001000942211248,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322814941406,0.0,0.0,0.0004748037608806,286.4602355957031,294.1499938964844,293.1864929199219,291.68634033203125,293.1706848144531,293.16387939453125,287.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127674322575,7.356948827919041e-09,0.0010127600980922,-0.0183257535099983,0.0,0.0,0.0,-0.0084599731490015,60.0,8.038854598999023,-0.0,-8.227344494571298e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,9.505188063485548e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.431884765625,0.0,0.0,0.0001000942284008,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.0,7.392925181193277e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320678710937,0.0,0.0,0.0001000942211248,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322814941406,0.0,0.0,0.0004748037608806,286.4602355957031,294.1499938964844,293.1864929199219,291.68634033203125,293.1706848144531,293.16387939453125,287.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127674322575,7.356948827919041e-09,0.0010127600980922,-0.0183257535099983,0.0,0.0,0.0,-0.0084599731490015,60.0,8.038854598999023,-0.0,-8.227344494571298e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364013671875,0.0,0.0,9.495254926150663e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359436035156,0.0,0.0,9.99896292341873e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4370422363281,0.0,0.0,7.385199569398537e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361267089844,0.0,0.0,9.998962195822968e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43634033203125,0.0,0.0,0.0004743075696751,286.4654846191406,294.1499938964844,293.2060241699219,291.69854736328125,293.1712951660156,293.173583984375,287.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117089841514,7.233190935096445e-09,0.0010117017664015,-0.0180016085505485,0.0,0.0,0.0,-0.0083986213430762,60.0,8.038782119750977,-0.0,-8.210157176335997e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364013671875,0.0,0.0,9.495254926150663e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359436035156,0.0,0.0,9.99896292341873e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4370422363281,0.0,0.0,7.385199569398537e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361267089844,0.0,0.0,9.998962195822968e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43634033203125,0.0,0.0,0.0004743075696751,286.4654846191406,294.1499938964844,293.2060241699219,291.69854736328125,293.1712951660156,293.173583984375,287.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117089841514,7.233190935096445e-09,0.0010117017664015,-0.0180016085505485,0.0,0.0,0.0,-0.0083986213430762,60.0,8.038782119750977,-0.0,-8.210157176335997e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404602050781,0.0,0.0,9.483742906013504e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400329589844,0.0,0.0,9.986839722841978e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,7.376245048362762e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.440185546875,0.0,0.0,9.986838995246217e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403991699219,0.0,0.0,0.0004737325070891,286.47076416015625,294.1499938964844,293.22918701171875,291.7130126953125,293.1723022460937,293.1861267089844,287.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104824323207,7.089757669831442e-09,0.0010104754474014,-0.0176259223371744,0.0,0.0,0.0,-0.0083275157958269,60.0,8.041646003723145,-0.0,-8.190260558649244e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404602050781,0.0,0.0,9.483742906013504e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400329589844,0.0,0.0,9.986839722841978e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,7.376245048362762e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.440185546875,0.0,0.0,9.986838995246217e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403991699219,0.0,0.0,0.0004737325070891,286.47076416015625,294.1499938964844,293.22918701171875,291.7130126953125,293.1723022460937,293.1861267089844,287.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104824323207,7.089757669831442e-09,0.0010104754474014,-0.0176259223371744,0.0,0.0,0.0,-0.0083275157958269,60.0,8.041646003723145,-0.0,-8.190260558649244e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4445495605469,0.0,0.0,9.47073131101206e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,9.973138367058708e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,7.366125646512955e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442749023437,0.0,0.0,9.973137639462948e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,0.0004730825603473,286.4760437011719,294.1499938964844,293.2557983398437,291.7296447753906,293.1737670898437,293.20166015625,287.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090961586683,6.927652229649084e-09,0.001009089173749,-0.0172013211995363,0.0,0.0,0.0,-0.0082471529021859,60.0,8.047440528869629,-0.0,-8.16780314494281e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4445495605469,0.0,0.0,9.47073131101206e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,9.973138367058708e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,7.366125646512955e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442749023437,0.0,0.0,9.973137639462948e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,0.0004730825603473,286.4760437011719,294.1499938964844,293.2557983398437,291.7296447753906,293.1737670898437,293.20166015625,287.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090961586683,6.927652229649084e-09,0.001009089173749,-0.0172013211995363,0.0,0.0,0.0,-0.0082471529021859,60.0,8.047440528869629,-0.0,-8.16780314494281e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,9.463733294978738e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461975097656,0.0,0.0,9.965768549591304e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472351074219,0.0,0.0,7.360681775026023e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44635009765625,0.0,0.0,9.96576782199554e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,0.0004727329651359,286.47869873046875,294.1499938964844,293.27032470703125,291.7387084960937,293.1746826171875,293.2105407714844,287.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083502857014,6.840457977830283e-09,0.0010083434171974,-0.016972929239273,0.0,0.0,0.0,-0.0082039255648851,60.0,8.05141830444336,-0.0,-8.155735997661395e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486694335937,0.0,0.0,9.456510451855138e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,9.958162991097196e-05,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493103027344,0.0,0.0,7.355064735747874e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483947753906,0.0,0.0,9.958162263501436e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486083984375,0.0,0.0,0.0004723721940536,286.4813232421875,294.1499938964844,293.2855834960937,291.7482604980469,293.1757507324219,293.2201232910156,287.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075806640088,6.750473513505994e-09,0.0010075739119201,-0.016737226396799,0.0,0.0,0.0,-0.0081593161448836,60.0,8.056055068969727,-0.0,-8.14329226273003e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,9.4415940111503e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,9.942454926203936e-05,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45343017578125,0.0,0.0,7.343463221332058e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,9.942454198608176e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527282714844,0.0,0.0,0.0004716270777862,286.48663330078125,294.1499938964844,293.3182983398437,291.7687072753906,293.17822265625,293.2409973144531,287.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059915948659,6.564629728700311e-09,0.0010059850756078,-0.0162504259496927,0.0,0.0,0.0,-0.0080671869218349,60.0,8.067180633544922,-0.0,-8.117622485315223e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,9.4415940111503e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,9.942454926203936e-05,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45343017578125,0.0,0.0,7.343463221332058e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,9.942454198608176e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527282714844,0.0,0.0,0.0004716270777862,286.48663330078125,294.1499938964844,293.3182983398437,291.7687072753906,293.17822265625,293.2409973144531,287.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059915948659,6.564629728700311e-09,0.0010059850756078,-0.0162504259496927,0.0,0.0,0.0,-0.0080671869218349,60.0,8.067180633544922,-0.0,-8.117622485315223e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,9.428677731193602e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45587158203125,0.0,0.0,9.928853251039982e-05,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569091796875,0.0,0.0,7.333416579058394e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560241699219,0.0,0.0,9.92885252344422e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562072753906,0.0,0.0,0.0004709818749688,286.4910888671875,294.1499938964844,293.3478698730469,291.7872009277344,293.1807556152344,293.2604675292969,287.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046153329312,6.403703789459314e-09,0.0010046089300885,-0.0158288851380348,0.0,0.0,0.0,-0.0079874088987708,60.0,8.078621864318848,-0.0,-8.095427261878285e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569396972656,0.0,0.0,9.42626065807417e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45654296875,0.0,0.0,9.92630812106654e-05,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,7.33153719920665e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566955566406,0.0,0.0,9.92630812106654e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568786621094,0.0,0.0,0.0004708611813839,286.4919128417969,294.1499938964844,293.35369873046875,291.79083251953125,293.1813049316406,293.26446533203125,287.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043578222393,6.373595873299109e-09,0.0010043514193966,-0.015750017017126,0.0,0.0,0.0,-0.0079724825918674,60.0,8.081197738647461,-0.0,-8.091277692301446e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,9.410994971403852e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.460693359375,0.0,0.0,9.910232620313764e-05,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46173095703125,0.0,0.0,7.319663563976064e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,9.910231892718002e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,0.0004700986028183,286.4972229003906,294.1499938964844,293.3915405273437,291.8144836425781,293.1849670410156,293.2901306152344,287.19940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027311509475,6.183401790593734e-09,0.0010027249809354,-0.0152517976239323,0.0,0.0,0.0,-0.0078781954944133,60.0,8.097822189331055,-0.0,-8.065091350317743e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,9.410994971403852e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.460693359375,0.0,0.0,9.910232620313764e-05,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46173095703125,0.0,0.0,7.319663563976064e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,9.910231892718002e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,0.0004700986028183,286.4972229003906,294.1499938964844,293.3915405273437,291.8144836425781,293.1849670410156,293.2901306152344,287.19940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027311509475,6.183401790593734e-09,0.0010027249809354,-0.0152517976239323,0.0,0.0,0.0,-0.0078781954944133,60.0,8.097822189331055,-0.0,-8.065091350317743e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653015136719,0.0,0.0,9.396421228302644e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,9.894885442918168e-05,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,7.308328349608928e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46502685546875,0.0,0.0,9.894885442918168e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652404785156,0.0,0.0,0.0004693706287071,286.5025329589844,294.1499938964844,293.4316101074219,291.83953857421875,293.18927001953125,293.3179626464844,287.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011784033849,6.001828367629969e-09,0.0010011723497882,-0.0147761488333344,0.0,0.0,0.0,-0.0077881813049316,60.0,8.117432594299316,-0.0,-8.040131405095964e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653015136719,0.0,0.0,9.396421228302644e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,9.894885442918168e-05,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,7.308328349608928e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46502685546875,0.0,0.0,9.894885442918168e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652404785156,0.0,0.0,0.0004693706287071,286.5025329589844,294.1499938964844,293.4316101074219,291.83953857421875,293.18927001953125,293.3179626464844,287.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011784033849,6.001828367629969e-09,0.0010011723497882,-0.0147761488333344,0.0,0.0,0.0,-0.0077881813049316,60.0,8.117432594299316,-0.0,-8.040131405095964e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673767089844,0.0,0.0,9.389544720761478e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46697998046875,0.0,0.0,9.887644409900533e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679870605469,0.0,0.0,7.302979793166742e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,9.88764368230477e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673156738281,0.0,0.0,0.0004690271161962,286.50518798828125,294.1499938964844,293.4523620605469,291.8525085449219,293.1916809082031,293.3327331542969,287.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004460345953,5.916153789087275e-09,0.0010004400974139,-0.0145517122000455,0.0,0.0,0.0,-0.0077457106672227,60.0,8.12848949432373,-0.0,-8.028367659562718e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,9.383013093611224e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,9.880765719572082e-05,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700927734375,0.0,0.0,7.297899719560519e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46923828125,0.0,0.0,9.880765719572082e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46942138671875,0.0,0.0,0.0004687008331529,286.5078430175781,294.1499938964844,293.4736022949219,291.86578369140625,293.1942749023437,293.3479919433594,287.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997502202168,5.834773997293041e-09,0.0009997442830353,-0.0143385250121355,0.0,0.0,0.0,-0.0077053676359355,60.0,8.140287399291992,-0.0,-8.017201480470248e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47369384765625,0.0,0.0,9.371111809741706e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732971191406,0.0,0.0,9.868233610177413e-05,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47430419921875,0.0,0.0,7.288643246283755e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,9.868232882581653e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736328125,0.0,0.0,0.000468106358312,286.5131530761719,294.1499938964844,293.5173034667969,291.89312744140625,293.19989013671875,293.37969970703125,287.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984815260395,5.686502380086722e-09,0.0009984758216887,-0.0139500992372632,0.0,0.0,0.0,-0.0076318592764437,60.0,8.165870666503906,-0.0,-7.996877116056569e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47369384765625,0.0,0.0,9.371111809741706e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732971191406,0.0,0.0,9.868233610177413e-05,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47430419921875,0.0,0.0,7.288643246283755e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,9.868232882581653e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736328125,0.0,0.0,0.000468106358312,286.5131530761719,294.1499938964844,293.5173034667969,291.89312744140625,293.19989013671875,293.37969970703125,287.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984815260395,5.686502380086722e-09,0.0009984758216887,-0.0139500992372632,0.0,0.0,0.0,-0.0076318592764437,60.0,8.165870666503906,-0.0,-7.996877116056569e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779357910156,0.0,0.0,9.361518459627403e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,9.85813094303012e-05,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.478515625,0.0,0.0,7.28118175175041e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,9.85813094303012e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,0.0004676271346397,286.5184936523437,294.1499938964844,293.5625,291.9213562011719,293.2062072753906,293.4132995605469,287.2231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974592830985,5.566977101523207e-09,0.0009974536951631,-0.013636976480484,0.0,0.0,0.0,-0.0075726057402789,60.0,8.194925308227539,-0.0,-7.98051189576654e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779357910156,0.0,0.0,9.361518459627403e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,9.85813094303012e-05,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.478515625,0.0,0.0,7.28118175175041e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,9.85813094303012e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,0.0004676271346397,286.5184936523437,294.1499938964844,293.5625,291.9213562011719,293.2062072753906,293.4132995605469,287.2231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974592830985,5.566977101523207e-09,0.0009974536951631,-0.013636976480484,0.0,0.0,0.0,-0.0075726057402789,60.0,8.194925308227539,-0.0,-7.98051189576654e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822082519531,0.0,0.0,9.354695066576824e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818115234375,0.0,0.0,9.850945934886111e-05,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827575683594,0.0,0.0,7.275874668266624e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,9.850945207290351e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4821472167969,0.0,0.0,0.0004672862996812,286.5238342285156,294.1499938964844,293.6089172363281,291.95037841796875,293.2131652832031,293.4486694335937,287.2290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967321529984,5.4819659922600295e-09,0.0009967266814783,-0.013414267450571,0.0,0.0,0.0,-0.0075304610654711,60.0,8.227421760559082,-0.0,-7.96888315335309e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822082519531,0.0,0.0,9.354695066576824e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818115234375,0.0,0.0,9.850945934886111e-05,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827575683594,0.0,0.0,7.275874668266624e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,9.850945207290351e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4821472167969,0.0,0.0,0.0004672862996812,286.5238342285156,294.1499938964844,293.6089172363281,291.95037841796875,293.2131652832031,293.4486694335937,287.2290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967321529984,5.4819659922600295e-09,0.0009967266814783,-0.013414267450571,0.0,0.0,0.0,-0.0075304610654711,60.0,8.227421760559082,-0.0,-7.96888315335309e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,9.35189746087417e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,9.84799989964813e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870300292969,0.0,0.0,7.273698429344222e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862365722656,0.0,0.0,9.847999172052369e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,0.0004671465430874,286.5291748046875,294.1499938964844,293.6562805175781,291.98004150390625,293.2208557128906,293.4859924316406,287.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964338969439,5.447110762446528e-09,0.0009964284254238,-0.0133229549974203,0.0,0.0,0.0,-0.0075131808407604,60.0,8.26397705078125,-0.0,-7.964116832681611e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,9.35189746087417e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,9.84799989964813e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870300292969,0.0,0.0,7.273698429344222e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862365722656,0.0,0.0,9.847999172052369e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,0.0004671465430874,286.5291748046875,294.1499938964844,293.6562805175781,291.98004150390625,293.2208557128906,293.4859924316406,287.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964338969439,5.447110762446528e-09,0.0009964284254238,-0.0133229549974203,0.0,0.0,0.0,-0.0075131808407604,60.0,8.26397705078125,-0.0,-7.964116832681611e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886169433594,0.0,0.0,9.352814231533556e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,9.848965419223532e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891662597656,0.0,0.0,7.274411473190412e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,9.84896469162777e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4885559082031,0.0,0.0,0.0004671923525165,286.5318603515625,294.1499938964844,293.6802673339844,291.9950561523437,293.2250061035156,293.5055847167969,287.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965326171368,5.4585345132807114e-09,0.0009965271456167,-0.013352882117033,0.0,0.0,0.0,-0.0075188493356108,60.0,8.284332275390625,-0.0,-7.965678605614812e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4907531738281,0.0,0.0,9.355156362289564e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903869628906,0.0,0.0,9.85143196885474e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913330078125,0.0,0.0,7.276233372977003e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,9.85143124125898e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906921386719,0.0,0.0,0.0004673093790188,286.5345458984375,294.1499938964844,293.70440673828125,292.0101623535156,293.22930908203125,293.5256652832031,287.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967826772481,5.487719167973637e-09,0.0009967772057279,-0.0134293381124734,0.0,0.0,0.0,-0.0075333197601139,60.0,8.305803298950195,-0.0,-7.969669724161579e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950866699219,0.0,0.0,9.3667178589385e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947204589844,0.0,0.0,9.863606101134792e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,7.285225728992373e-05,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4948425292969,0.0,0.0,9.86360537353903e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950256347656,0.0,0.0,0.0004678868572227,286.5399169921875,294.1499938964844,293.75299072265625,292.0406188964844,293.2384338378906,293.5678405761719,287.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980126051232,5.631754174117987e-09,0.0009980070171877,-0.0138066746294498,0.0,0.0,0.0,-0.0076047154143452,60.0,8.353716850280762,-0.0,-7.989379469108826e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950866699219,0.0,0.0,9.3667178589385e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947204589844,0.0,0.0,9.863606101134792e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,7.285225728992373e-05,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4948425292969,0.0,0.0,9.86360537353903e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950256347656,0.0,0.0,0.0004678868572227,286.5399169921875,294.1499938964844,293.75299072265625,292.0406188964844,293.2384338378906,293.5678405761719,287.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980126051232,5.631754174117987e-09,0.0009980070171877,-0.0138066746294498,0.0,0.0,0.0,-0.0076047154143452,60.0,8.353716850280762,-0.0,-7.989379469108826e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49908447265625,0.0,0.0,9.385999874211848e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49871826171875,0.0,0.0,9.883911843644456e-05,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996337890625,0.0,0.0,7.300222932826728e-05,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,9.883911116048694e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,0.0004688500775955,286.5448608398437,294.1499938964844,293.7979431152344,292.0687866210937,293.2474670410156,293.6093444824219,287.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000668698921,5.871992669881365e-09,0.001000061049126,-0.0144360270351171,0.0,0.0,0.0,-0.0077238106168806,60.0,8.404488563537598,-0.0,-8.02230744056942e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
