time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18078000,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994506835937,0.0,0.0,9.38817101996392e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990539550781,0.0,0.0,9.88619722193107e-05,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999694824219,0.0,0.0,7.30191168258898e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49920654296875,0.0,0.0,9.88619722193107e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993896484375,0.0,0.0,0.000468958489364,286.5453186035156,294.1499938964844,293.8018493652344,292.0712585449219,293.2482604980469,293.61309814453125,287.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002981871366,5.899034594136765e-09,0.0010002922499552,-0.0145068680867552,0.0,0.0,0.0,-0.0077372165396809,60.0,8.409268379211426,-0.0,-8.026018605278298e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038146972656,0.0,0.0,9.420030983164908e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5034484863281,0.0,0.0,9.919748117681591e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043640136719,0.0,0.0,7.326691411435604e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50360107421875,0.0,0.0,9.919747390085833e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037536621094,0.0,0.0,0.0004705500032287,286.5507202148437,294.1499938964844,293.8507080078125,292.1019287109375,293.2587890625,293.6617431640625,287.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036925086751,6.295978405290725e-09,0.0010036862222477,-0.0155466990545392,0.0,0.0,0.0,-0.007933996617794,60.0,8.473042488098145,-0.0,-8.080586155756465e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038146972656,0.0,0.0,9.420030983164908e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5034484863281,0.0,0.0,9.919748117681591e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043640136719,0.0,0.0,7.326691411435604e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50360107421875,0.0,0.0,9.919747390085833e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037536621094,0.0,0.0,0.0004705500032287,286.5507202148437,294.1499938964844,293.8507080078125,292.1019287109375,293.2587890625,293.6617431640625,287.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036925086751,6.295978405290725e-09,0.0010036862222477,-0.0155466990545392,0.0,0.0,0.0,-0.007933996617794,60.0,8.473042488098145,-0.0,-8.080586155756465e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082397460937,0.0,0.0,9.462820162298158e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,9.964806667994708e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087890625,0.0,0.0,7.359971641562879e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080261230469,0.0,0.0,9.964806667994708e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082092285156,0.0,0.0,0.0004726873885374,286.5561828613281,294.1499938964844,293.8992919921875,292.13250732421875,293.27008056640625,293.7142028808594,287.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082513326779,6.829081744541554e-09,0.0010082444641739,-0.0169431325048208,0.0,0.0,0.0,-0.0081982780247926,60.0,8.54602336883545,-0.0,-8.154162856044422e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082397460937,0.0,0.0,9.462820162298158e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,9.964806667994708e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087890625,0.0,0.0,7.359971641562879e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080261230469,0.0,0.0,9.964806667994708e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082092285156,0.0,0.0,0.0004726873885374,286.5561828613281,294.1499938964844,293.8992919921875,292.13250732421875,293.27008056640625,293.7142028808594,287.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082513326779,6.829081744541554e-09,0.0010082444641739,-0.0169431325048208,0.0,0.0,0.0,-0.0081982780247926,60.0,8.54602336883545,-0.0,-8.154162856044422e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104675292969,0.0,0.0,9.488128125667572e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101318359375,0.0,0.0,9.9914577731397e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110168457031,0.0,0.0,7.379656017292291e-05,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51025390625,0.0,0.0,9.99145704554394e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51043701171875,0.0,0.0,0.0004739516007248,286.5589294433594,294.1499938964844,293.9234313964844,292.147705078125,293.2760009765625,293.74169921875,287.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109492577612,7.1443970739437646e-09,0.0010109421564266,-0.0177690368145704,0.0,0.0,0.0,-0.0083546005189418,60.0,8.585810661315918,-0.0,-8.197837786383388e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127258300781,0.0,0.0,9.516040881862864e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123596191406,0.0,0.0,0.000100208511867,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51324462890625,0.0,0.0,7.401366019621491e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51251220703125,0.0,0.0,0.0001002085045911,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126647949219,0.0,0.0,0.0004753459070343,286.56170654296875,294.1499938964844,293.9474182128906,292.162841796875,293.2821044921875,293.7699890136719,287.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139232035726,7.492161557820511e-09,0.001013915752992,-0.0186798926442861,0.0,0.0,0.0,-0.0085270013660192,60.0,8.627771377563477,-0.0,-8.246141902645834e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172424316406,0.0,0.0,9.579211473464966e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51690673828125,0.0,0.0,0.0001008737235679,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51776123046875,0.0,0.0,7.450498378602788e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170288085937,0.0,0.0,0.0001008737162919,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171813964844,0.0,0.0,0.0004785013734363,286.5672607421875,294.1499938964844,293.99481201171875,292.1927490234375,293.2947998046875,293.8283996582031,287.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206520091742,8.279198659977283e-09,0.0010206437436863,-0.0207411162555217,0.0,0.0,0.0,-0.0089171603322029,60.0,8.717813491821289,-0.0,-8.355986125252458e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172424316406,0.0,0.0,9.579211473464966e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51690673828125,0.0,0.0,0.0001008737235679,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51776123046875,0.0,0.0,7.450498378602788e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170288085937,0.0,0.0,0.0001008737162919,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171813964844,0.0,0.0,0.0004785013734363,286.5672607421875,294.1499938964844,293.99481201171875,292.1927490234375,293.2947998046875,293.8283996582031,287.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206520091742,8.279198659977283e-09,0.0010206437436863,-0.0207411162555217,0.0,0.0,0.0,-0.0089171603322029,60.0,8.717813491821289,-0.0,-8.355986125252458e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218200683594,0.0,0.0,9.65153958532028e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.521484375,0.0,0.0,0.0001016353780869,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,7.50675390008837e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,0.0001016353708109,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5217590332031,0.0,0.0,0.0004821143229492,286.5728454589844,294.1499938964844,294.04119873046875,292.22216796875,293.3082275390625,293.88848876953125,287.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283582378178,9.180345372783453e-09,0.0010283490410074,-0.0231008622795343,0.0,0.0,0.0,-0.0093638952821493,60.0,8.815937995910645,-0.0,-8.482646762786319e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218200683594,0.0,0.0,9.65153958532028e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.521484375,0.0,0.0,0.0001016353780869,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,7.50675390008837e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,0.0001016353708109,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5217590332031,0.0,0.0,0.0004821143229492,286.5728454589844,294.1499938964844,294.04119873046875,292.22216796875,293.3082275390625,293.88848876953125,287.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283582378178,9.180345372783453e-09,0.0010283490410074,-0.0231008622795343,0.0,0.0,0.0,-0.0093638952821493,60.0,8.815937995910645,-0.0,-8.482646762786319e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264587402344,0.0,0.0,9.731636964716016e-05,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,0.0001024788361974,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269775390625,0.0,0.0,7.56905137677677e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262451171875,0.0,0.0,0.0001024788289214,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263977050781,0.0,0.0,0.0004861153429374,286.5785217285156,294.1499938964844,294.0863952636719,292.2509155273437,293.3223571777344,293.948974609375,287.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036892295815,1.0178292875195892e-08,0.0010368820512667,-0.0257136467844247,0.0,0.0,0.0,-0.0098586194217205,60.0,8.921072959899902,-0.0,-8.62402416146324e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264587402344,0.0,0.0,9.731636964716016e-05,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,0.0001024788361974,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269775390625,0.0,0.0,7.56905137677677e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262451171875,0.0,0.0,0.0001024788289214,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263977050781,0.0,0.0,0.0004861153429374,286.5785217285156,294.1499938964844,294.0863952636719,292.2509155273437,293.3223571777344,293.948974609375,287.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036892295815,1.0178292875195892e-08,0.0010368820512667,-0.0257136467844247,0.0,0.0,0.0,-0.0098586194217205,60.0,8.921072959899902,-0.0,-8.62402416146324e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311584472656,0.0,0.0,9.81771299848333e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53082275390625,0.0,0.0,0.000103385260445,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316772460937,0.0,0.0,7.635999645572156e-05,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,0.0001033852531691,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311279296875,0.0,0.0,0.0004904150264337,286.5842590332031,294.1499938964844,294.1300964355469,292.2788391113281,293.337158203125,294.0085754394531,287.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460633784532,1.1250746112523302e-08,0.0010460522025823,-0.0285209193825721,0.0,0.0,0.0,-0.0103902779519557,60.0,9.031866073608398,-0.0,-8.777257676229058e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311584472656,0.0,0.0,9.81771299848333e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53082275390625,0.0,0.0,0.000103385260445,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316772460937,0.0,0.0,7.635999645572156e-05,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,0.0001033852531691,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311279296875,0.0,0.0,0.0004904150264337,286.5842590332031,294.1499938964844,294.1300964355469,292.2788391113281,293.337158203125,294.0085754394531,287.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460633784532,1.1250746112523302e-08,0.0010460522025823,-0.0285209193825721,0.0,0.0,0.0,-0.0103902779519557,60.0,9.031866073608398,-0.0,-8.777257676229058e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335388183594,0.0,0.0,9.862529259407891e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.533203125,0.0,0.0,0.0001038571936078,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,7.670856575714424e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333251953125,0.0,0.0,0.0001038571936078,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53350830078125,0.0,0.0,0.0004926536930724,286.5871276855469,294.1499938964844,294.1513366699219,292.2924499511719,293.3448486328125,294.0374450683594,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508392006158,1.1809131450490897e-08,0.001050827326253,-0.0299822986125946,0.0,0.0,0.0,-0.0106670958921313,60.0,9.089098930358888,-0.0,-8.857573874365698e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.0,9.907689673127608e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356140136719,0.0,0.0,0.0001043327574734,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,7.705981988692656e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357360839844,0.0,0.0,0.0001043327574734,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.535888671875,0.0,0.0,0.0004949095891788,286.5900573730469,294.1499938964844,294.1720886230469,292.3058166503906,293.3526916503906,294.06573486328125,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556514607742,1.2371810242939318e-08,0.0010556390043348,-0.0314547270536422,0.0,0.0,0.0,-0.0109460419043898,60.0,9.14685344696045,-0.0,-8.938877016362312e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.540771484375,0.0,0.0,9.998197492677718e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404357910156,0.0,0.0,0.0001052858497132,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.541259765625,0.0,0.0,7.77637615101412e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5405578613281,0.0,0.0,0.0001052858424372,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,0.000499430578202,286.59588623046875,294.1499938964844,294.212158203125,292.33172607421875,293.3687438964844,294.1204528808594,287.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652935598045,1.349949396711736e-08,0.0010652800556272,-0.0344050526618957,0.0,0.0,0.0,-0.0115050738677382,60.0,9.262957572937012,-0.0,-9.102937070792905e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.540771484375,0.0,0.0,9.998197492677718e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404357910156,0.0,0.0,0.0001052858497132,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.541259765625,0.0,0.0,7.77637615101412e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5405578613281,0.0,0.0,0.0001052858424372,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,0.000499430578202,286.59588623046875,294.1499938964844,294.212158203125,292.33172607421875,293.3687438964844,294.1204528808594,287.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652935598045,1.349949396711736e-08,0.0010652800556272,-0.0344050526618957,0.0,0.0,0.0,-0.0115050738677382,60.0,9.262957572937012,-0.0,-9.102937070792905e-08,0.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.545654296875,0.0,0.050000000745058,0.0001008706822176,298.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5453491210937,0.0,0.050000000745058,0.0001062216979335,298.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.546142578125,0.0,0.050000000745058,7.845498475944623e-05,298.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5454406738281,0.0,0.050000000745058,0.0001062216979335,298.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54559326171875,0.0,0.050000000745058,0.0005038699018768,286.601806640625,284.95001220703125,294.25,292.3564147949219,293.3852844238281,294.17156982421875,287.3123474121094,1.0,0.1000000014901161,7.86849529976763e-10,7.86849529976763e-10,1.0,1.0,-0.0010747628984972,1.460680110199064e-08,0.0010747482301667,-0.0373012013733387,0.0,0.0,0.0,-0.0120540121570229,60.0,9.378454208374023,-0.0,-9.265482248110857e-08,1.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.545654296875,0.0,0.050000000745058,0.0001008706822176,298.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5453491210937,0.0,0.050000000745058,0.0001062216979335,298.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.546142578125,0.0,0.050000000745058,7.845498475944623e-05,298.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5454406738281,0.0,0.050000000745058,0.0001062216979335,298.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54559326171875,0.0,0.050000000745058,0.0005038699018768,286.601806640625,284.95001220703125,294.25,292.3564147949219,293.3852844238281,294.17156982421875,287.3123474121094,1.0,0.1000000014901161,7.86849529976763e-10,7.86849529976763e-10,1.0,1.0,-0.0010747628984972,1.460680110199064e-08,0.0010747482301667,-0.0373012013733387,0.0,0.0,0.0,-0.0120540121570229,60.0,9.378454208374023,-0.0,-9.265482248110857e-08,1.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636291503906,0.6359203457832336,0.050000000745058,0.0408373288810253,298.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.06353759765625,0.6359203457832336,0.050000000745058,0.043003674596548,298.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636901855469,0.6359203457832336,0.050000000745058,0.0317623689770698,298.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635681152344,0.6359203457832336,0.050000000745058,0.043003674596548,298.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635681152344,0.6359203457832336,0.050000000745058,0.2039909064769745,287.1522827148437,284.95001220703125,294.2683410644531,292.3685302734375,297.01318359375,297.7686767578125,287.51885986328125,1.0,0.1097137257456779,0.0844873264431953,0.0844873264431953,1.0,1.0,-0.436042845249176,0.0005291153211146,0.4355137348175049,-0.120419755578041,0.0,0.0,0.0,10.15944766998291,60.0,1243.242431640625,0.0,14.44323444366455,1.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.01239013671875,0.6330428719520569,0.050000000745058,0.0452549420297145,298.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.01239013671875,0.6330428719520569,0.050000000745058,0.0476556308567523,298.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.01239013671875,0.6330428719520569,0.050000000745058,0.0351982861757278,298.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.01239013671875,0.6330428719520569,0.050000000745058,0.0476556308567523,298.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01239013671875,0.6330428719520569,0.050000000745058,0.2260577976703643,288.12420654296875,284.95001220703125,294.2866516113281,292.3808288574219,297.5552673339844,298.7198181152344,288.8210754394531,1.0,0.1210851371288299,0.1689746528863906,0.1689746528863906,1.0,1.0,-0.4821802973747253,0.0173508133739233,0.4648294746875763,-0.1111834719777107,0.0,0.0,0.0,12.500713348388672,60.0,2540.6533203125,0.0,19.62996292114257,1.0,281.5711669921875,283.8630676269531,296.9234924316406,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.1606432495950438e-21,-5.8032167528462e-22,-5.803216247975219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4012451171875,0.5719704627990723,0.050000000745058,0.0456750467419624,298.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4012451171875,0.5719704627990723,0.050000000745058,0.0480980239808559,298.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4012451171875,0.5719704627990723,0.050000000745058,0.0355250388383865,298.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4012451171875,0.5719704627990723,0.050000000745058,0.0480980239808559,298.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4012451171875,0.5719704627990723,0.050000000745058,0.2281563133001327,287.2191162109375,284.95001220703125,294.3233337402344,292.4059143066406,297.52490234375,298.685791015625,286.3222961425781,1.0,0.1405833512544632,0.3379493057727813,0.3379493057727813,1.0,1.0,-0.4866774976253509,0.0647727772593498,0.4219047129154205,-0.0641070902347564,1.0,1.0,0.0,20.034563064575195,60.0,11908.0517578125,0.0,27.272823333740234,1.0,282.32470703125,285.9162292480469,297.4911499023437,298.68389892578125,293.1499938964844,293.1499938964844,283.1499938964844,2088.873291015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231351017951965,1.0,0.0,0.0,0.9626593589782716,0.9626612067222596,6.288667719900333e-08,4.264467716217041,4.264458179473877,9.79835294856457e-06,0.0,0.0,-0.0,4644.35107421875,0.0,27.415178298950195,1895.2384033203125,0.0,318.4626159667969,0.2483144551515579,1.0,0.0,3.0,1.0,0.0
18079440,298.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4012451171875,0.5719704627990723,0.050000000745058,0.0456750467419624,298.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4012451171875,0.5719704627990723,0.050000000745058,0.0480980239808559,298.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4012451171875,0.5719704627990723,0.050000000745058,0.0355250388383865,298.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4012451171875,0.5719704627990723,0.050000000745058,0.0480980239808559,298.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4012451171875,0.5719704627990723,0.050000000745058,0.2281563133001327,287.2191162109375,284.95001220703125,294.3233337402344,292.4059143066406,297.52490234375,298.685791015625,286.3222961425781,1.0,0.1405833512544632,0.3379493057727813,0.3379493057727813,1.0,1.0,-0.4866774976253509,0.0647727772593498,0.4219047129154205,-0.0641070902347564,1.0,1.0,0.0,20.034563064575195,60.0,11908.0517578125,0.0,27.272823333740234,1.0,282.32470703125,285.9162292480469,297.4911499023437,298.68389892578125,293.1499938964844,293.1499938964844,283.1499938964844,2088.873291015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231351017951965,1.0,0.0,0.0,0.9626593589782716,0.9626612067222596,6.288667719900333e-08,4.264467716217041,4.264458179473877,9.79835294856457e-06,0.0,0.0,-0.0,4644.35107421875,0.0,27.415178298950195,1895.2384033203125,0.0,318.4626159667969,0.2483144551515579,1.0,0.0,3.0,1.0,0.0
18079500,298.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.5500271916389465,0.050000000745058,0.0458123348653316,298.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.5500271916389465,0.050000000745058,0.0482425913214683,298.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.5500271916389465,0.050000000745058,0.035631813108921,298.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.5500271916389465,0.050000000745058,0.0482425913214683,298.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.5500271916389465,0.050000000745058,0.228842094540596,285.8097229003906,284.95001220703125,294.3416748046875,292.418701171875,297.4970397949219,298.6384582519531,285.37939453125,1.0,0.1489822268486023,0.4224366247653961,0.4224366247653961,1.0,1.0,-0.4881404936313629,0.104284644126892,0.3838558495044708,-0.0246876180171966,1.0,1.0,0.0,23.712461471557617,60.0,11110.337890625,0.0,30.978988647460938,1.0,282.6754455566406,284.9625549316406,296.6959533691406,297.9013671875,293.1499938964844,293.1499938964844,283.1499938964844,3452.34521484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111877918243408,1.0,0.0,0.0,1.2376021146774292,1.2376048564910889,1.0225137003772033e-07,4.265882015228272,4.265872478485107,9.78628759185085e-06,0.0,0.0,-0.0,3781.271728515625,0.0,58.02616882324219,1895.431396484375,0.0,542.4597778320312,0.3124768435955047,1.0,0.0,3.0,1.0,0.0
18079560,298.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.5331148505210876,0.050000000745058,0.0459434427320957,298.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.5331148505210876,0.050000000745058,0.0483806580305099,298.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.5331148505210876,0.050000000745058,0.0357337892055511,298.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.5331148505210876,0.050000000745058,0.0483806580305099,298.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.5331148505210876,0.050000000745058,0.2294970154762268,285.19049072265625,284.95001220703125,294.3599853515625,292.431640625,297.2953796386719,298.58953857421875,285.0343933105469,1.0,0.1565382778644561,0.5379493236541748,0.5379493236541748,0.800000011920929,1.0,-0.4895375669002533,0.1610251367092132,0.32851243019104,0.0318996980786323,0.9458268284797668,0.9458268284797668,0.0,27.23016357421875,60.0,10614.662109375,0.0,34.541133880615234,1.0,282.9093322753906,284.6526794433594,295.98883056640625,297.0837707519531,293.1499938964844,293.1499938964844,283.1499938964844,5028.19140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288175940513611,1.0,0.0,0.0,1.4745374917984009,1.474541187286377,1.4508093215681586e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3635.21435546875,0.0,98.52215576171876,1895.43701171875,0.0,603.7056274414062,0.3731128275394439,1.0,0.0,3.0,1.0,0.0
18079620,298.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.516421377658844,0.050000000745058,0.0461073704063892,298.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.516421377658844,0.050000000745058,0.04855328053236,298.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.516421377658844,0.050000000745058,0.035861287266016,298.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.516421377658844,0.050000000745058,0.04855328053236,298.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.516421377658844,0.050000000745058,0.2303158640861511,284.9257202148437,284.95001220703125,294.3847045898437,292.44927978515625,296.5173645019531,298.5304260253906,284.8815612792969,1.0,0.1654971092939376,0.6935718655586243,0.6935718655586243,0.5305532813072205,1.0,-0.4912838935852051,0.2595514953136444,0.2317324131727218,0.1300697177648544,0.8058858513832092,0.8058858513832092,0.0,31.63178062438965,60.0,10458.29296875,0.0,39.04630279541016,1.0,283.0688171386719,284.5318908691406,295.4130859375,296.3681335449219,293.1499938964844,293.1499938964844,283.1499938964844,9729.4130859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000244975090027,1.0,0.0,0.0,1.7058453559875488,1.7058509588241575,1.941657927773122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.872314453125,0.0,163.0308074951172,1895.4371337890625,0.0,506.9972839355469,0.4324739575386047,1.0,0.0,3.0,1.0,0.0
18079680,298.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.5102525353431702,0.050000000745058,0.0461804121732711,298.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.5102525353431702,0.050000000745058,0.0486302003264427,298.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.5102525353431702,0.050000000745058,0.0359180979430675,298.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.5102525353431702,0.050000000745058,0.0486302003264427,298.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.5102525353431702,0.050000000745058,0.2306807339191436,284.8746032714844,284.95001220703125,294.39666748046875,292.4579467773437,295.8625793457031,298.50567626953125,284.84295654296875,1.0,0.1693597584962844,0.7689746618270874,0.7689746618270874,0.4000000059604645,1.0,-0.4920623004436493,0.3467606008052826,0.1453016698360443,0.2169195562601089,0.7600966691970825,0.7600966691970825,0.0,33.59917068481445,60.0,10484.8759765625,0.0,41.08350372314453,1.0,283.1033020019531,284.5234069824219,295.2728271484375,296.17755126953125,293.1499938964844,293.1499938964844,283.1499938964844,12396.638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770722389221191,1.0,0.0,0.0,1.757922649383545,1.7579289674758911,2.062020314497204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.299072265625,0.0,185.8607635498047,1895.4371337890625,0.0,441.3668212890625,0.4464827477931976,1.0,0.0,3.0,1.0,0.0
18079740,298.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.4980875849723816,0.050000000745058,0.046350996941328,298.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.4980875849723816,0.050000000745058,0.0488098300993442,298.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.4980875849723816,0.050000000745058,0.0360507741570472,298.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.4980875849723816,0.050000000745058,0.0488098300993442,298.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.4980875849723816,0.050000000745058,0.2315328270196914,284.7986755371094,284.95001220703125,294.4272155761719,292.4802551269531,294.5262756347656,298.4530029296875,284.7952575683594,1.0,0.1780010461807251,0.9614466428756714,0.9614466428756714,0.0667516887187957,1.0,-0.4938777089118957,0.4930110573768616,0.0008666497888043,0.3624972999095917,0.642486035823822,0.642486035823822,0.0,38.18710708618164,60.0,10468.5869140625,-0.0,45.85337066650391,1.0,283.1388854980469,284.61676025390625,295.1583251953125,295.9682006835937,293.1499938964844,293.1499938964844,283.1499938964844,20090.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172128140926361,1.0,0.0,0.0,1.6609928607940674,1.66100013256073,1.840894725546605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.381103515625,0.0,187.503646850586,1895.4371337890625,0.0,307.0634155273437,0.4452790319919586,1.0,0.0,3.0,1.0,0.0
18079800,298.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.4961087703704834,0.050000000745058,0.0463824458420276,298.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.4961087703704834,0.050000000745058,0.0488429479300975,298.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.4961087703704834,0.050000000745058,0.0360752344131469,298.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.4961087703704834,0.050000000745058,0.0488429479300975,298.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.4961087703704834,0.050000000745058,0.231689915060997,284.7983093261719,284.95001220703125,294.4333190917969,292.4847412109375,294.4573669433594,298.4441833496094,284.8060302734375,1.0,0.1795288473367691,1.0,1.0,0.0,1.0,-0.4942156076431274,0.4942138195037842,1.7867781707536778e-06,0.3636865317821502,0.6253353953361511,0.6253353953361511,0.0,39.02908706665039,60.0,10436.6787109375,-0.0,46.72772216796875,1.0,283.1414794921875,284.65411376953125,295.1634216308594,295.9586181640625,293.1499938964844,293.1499938964844,283.1499938964844,21376.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065261781215668,1.0,0.0,0.0,1.614174485206604,1.614181637763977,1.7385787032253577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.166015625,0.0,180.03921508789062,1895.4371337890625,0.0,287.2947692871094,0.4361692368984222,1.0,0.0,3.0,1.0,0.0
18079860,298.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.4884554743766784,0.050000000745058,0.0465132817625999,298.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.4884554743766784,0.050000000745058,0.0489807240664958,298.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.4884554743766784,0.050000000745058,0.03617699816823,298.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.4884554743766784,0.050000000745058,0.0489807240664958,298.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.4884554743766784,0.050000000745058,0.2323434799909591,284.8804626464844,284.95001220703125,294.4610290527344,292.5053405761719,294.45709228515625,298.41015625,284.9193420410156,1.0,0.1857413053512573,1.0,1.0,0.0,1.0,-0.4956099092960357,0.4956095516681671,3.594989550492756e-07,0.3650729954242706,0.6192577481269836,0.6192577481269836,0.0,42.53146362304688,60.0,10455.029296875,-0.0,50.37861633300781,1.0,283.14727783203125,284.8239440917969,295.2442321777344,296.00030517578125,293.1499938964844,293.1499938964844,283.1499938964844,21000.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3673734962940216,1.0,0.0,0.0,1.4759033918380735,1.475909948348999,1.453480678037522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.287841796875,0.0,147.09107971191406,1895.4371337890625,0.0,221.51687622070312,0.4127054214477539,1.0,0.0,3.0,1.0,0.0
18079920,298.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.4863518178462982,0.050000000745058,0.046551339328289,298.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.4863518178462982,0.050000000745058,0.049020804464817,298.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.4863518178462982,0.050000000745058,0.0362065993249416,298.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.4863518178462982,0.050000000745058,0.049020804464817,298.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.4863518178462982,0.050000000745058,0.2325335890054702,284.91534423828125,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4012145996094,284.9437255859375,1.0,0.1875072419643402,1.0,1.0,0.0,1.0,-0.4960154592990875,0.4960151016712188,3.594543329654698e-07,0.3655060231685638,0.6344902515411377,0.6344902515411377,0.0,43.55055236816406,48.0,10551.3759765625,-0.0,51.44467544555664,1.0,283.1481018066406,284.8379821777344,295.2900695800781,296.0478515625,293.1499938964844,293.1499938964844,283.1499938964844,19648.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595808744430542,1.0,0.0,0.0,1.4895761013031006,1.4895825386047363,1.480535587461418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.604736328125,0.0,145.8939666748047,1895.4371337890625,0.0,209.2533416748047,0.4119185209274292,1.0,0.0,3.0,1.0,0.0
18079980,298.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840535223484039,0.050000000745058,0.0465935729444026,298.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840535223484039,0.050000000745058,0.0490652769804,298.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840535223484039,0.050000000745058,0.0362394452095031,298.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840535223484039,0.050000000745058,0.0490652769804,298.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840535223484039,0.050000000745058,0.2327445447444915,284.95050048828125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3723449707031,284.9453430175781,1.0,0.1889671683311462,1.0,1.0,0.0,1.0,-0.496465802192688,0.4964654445648193,3.600891886890168e-07,0.3663899600505829,0.6543866395950317,0.6543866395950317,0.0,44.685577392578125,36.0,10685.044921875,-0.0,52.6337890625,1.0,283.14959716796875,284.8085021972656,295.4963684082031,296.27423095703125,293.1499938964844,293.1499938964844,283.1499938964844,17667.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351469337940216,1.0,0.0,0.0,1.541292428970337,1.541298747062683,1.585124920211456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.04736328125,0.0,150.98106384277344,1895.4371337890625,0.0,196.6392517089844,0.4161959588527679,1.0,0.0,3.0,1.0,0.0
18080040,298.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840535223484039,0.050000000745058,0.0465935729444026,298.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840535223484039,0.050000000745058,0.0490652769804,298.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840535223484039,0.050000000745058,0.0362394452095031,298.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840535223484039,0.050000000745058,0.0490652769804,298.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840535223484039,0.050000000745058,0.2327445447444915,284.95050048828125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3723449707031,284.9453430175781,1.0,0.1889671683311462,1.0,1.0,0.0,1.0,-0.496465802192688,0.4964654445648193,3.600891886890168e-07,0.3663899600505829,0.6543866395950317,0.6543866395950317,0.0,44.685577392578125,36.0,10685.044921875,-0.0,52.6337890625,1.0,283.14959716796875,284.8085021972656,295.4963684082031,296.27423095703125,293.1499938964844,293.1499938964844,283.1499938964844,17667.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351469337940216,1.0,0.0,0.0,1.541292428970337,1.541298747062683,1.585124920211456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.04736328125,0.0,150.98106384277344,1895.4371337890625,0.0,196.6392517089844,0.4161959588527679,1.0,0.0,3.0,1.0,0.0
