time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18080100,298.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4853081405162811,0.050000000745058,0.0465704463422298,298.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4853081405162811,0.050000000745058,0.049040924757719,298.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4853081405162811,0.050000000745058,0.0362214595079422,298.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4853081405162811,0.050000000745058,0.049040924757719,298.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4853081405162811,0.050000000745058,0.2326290309429168,284.9434509277344,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3616638183594,284.94268798828125,1.0,0.1877466589212417,1.0,1.0,0.0,1.0,-0.4962194859981537,0.496219128370285,3.599866431613919e-07,0.3664442896842956,0.6484179496765137,0.6484179496765137,0.0,44.06953048706055,36.0,10667.5205078125,-0.0,51.98783493041992,1.0,283.1498107910156,284.81103515625,295.5694580078125,296.35845947265625,293.1499938964844,293.1499938964844,283.1499938964844,18081.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564064502716064,1.0,0.0,0.0,1.532596230506897,1.5326025485992432,1.5672883080242173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.634765625,0.0,150.36326599121094,1895.4371337890625,0.0,204.30191040039065,0.4154766798019409,1.0,0.0,3.0,1.0,0.0
18080160,298.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4878811836242676,0.050000000745058,0.046523593366146,298.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4878811836242676,0.050000000745058,0.0489915870130062,298.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4878811836242676,0.050000000745058,0.0361850187182426,298.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4878811836242676,0.050000000745058,0.0489915870130062,298.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4878811836242676,0.050000000745058,0.2323949933052063,284.9451904296875,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.35302734375,284.9476623535156,1.0,0.185419887304306,1.0,1.0,0.0,1.0,-0.4957202970981598,0.4957199394702911,3.596475721678871e-07,0.3662656843662262,0.6475957632064819,0.6475957632064819,0.0,42.818580627441406,25.0,10672.076171875,-0.0,50.67822647094727,1.0,283.14990234375,284.8193359375,295.6156921386719,296.4174194335937,293.1499938964844,293.1499938964844,283.1499938964844,18175.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631494045257568,1.0,0.0,0.0,1.526217699050903,1.5262240171432495,1.554269744019621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.58740234375,0.0,149.2587127685547,1895.4371337890625,0.0,214.84811401367188,0.4145631492137909,1.0,0.0,3.0,1.0,0.0
18080220,298.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929650127887726,0.050000000745058,0.0464345104992389,298.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929650127887726,0.050000000745058,0.0488977767527103,298.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929650127887726,0.1658707112073898,0.0361157320439815,298.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929650127887726,0.050000000745058,0.0488977767527103,298.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929650127887726,0.050000000745058,0.2319499999284744,284.9507751464844,284.95001220703125,294.5680236816406,292.5868225097656,294.5639038085937,298.3440856933594,284.951904296875,1.0,0.1810392439365387,1.0,1.0,0.0,1.0,-0.4947710335254669,0.4947706460952759,3.589234722767287e-07,0.3657509088516235,0.6506306529045105,0.6506306529045105,0.0,40.438236236572266,25.0,10695.669921875,-0.0,48.193389892578125,1.0,283.14996337890625,284.8219909667969,295.64825439453125,296.4659423828125,293.1499938964844,293.1499938964844,283.1499938964844,17975.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721907138824463,1.0,0.0,0.0,1.5293391942977903,1.5293453931808472,1.5606337910867296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.74951171875,0.0,149.31748962402344,1895.4371337890625,0.0,229.194076538086,0.4147234559059143,1.0,0.0,3.0,1.0,0.0
18080280,298.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.5553399920463562,0.1735891997814178,0.0582316592335701,298.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5063382983207703,0.050000000745058,0.0486834719777107,298.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7219393849372864,0.1670652478933334,0.0949481949210167,298.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5063382983207703,0.050000000745058,0.0486834719777107,298.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5063382983207703,0.050000000745058,0.2309334278106689,284.9628295898437,284.95001220703125,294.5799865722656,292.5960998535156,294.57623291015625,298.33648681640625,285.00323486328125,1.0,0.1794791519641876,1.0,1.0,0.0,1.0,-0.5777188539505005,0.5777184367179871,4.347996878095728e-07,0.4321480989456177,0.6594563126564026,0.6594563126564026,0.0,35.702911376953125,45.0,11630.9384765625,-0.0,54.253265380859375,1.0,283.1499938964844,284.889892578125,295.6573791503906,296.4891052246094,293.1499938964844,293.1499938964844,283.1499938964844,17763.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761740028858185,1.0,0.0,0.0,1.5352728366851809,1.5352791547775269,1.5727675872767577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.02587890625,0.0,149.95257568359375,1895.4371337890625,0.0,235.6092987060547,0.4155518412590027,1.0,0.0,3.0,1.0,0.0
18080340,298.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.8301801681518555,0.1655542403459549,0.1514401286840438,298.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.7840892672538757,0.1576299667358398,0.1341143995523452,298.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4025573730469,0.8224375247955322,0.1617860794067382,0.114289566874504,298.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3455505371094,0.5492972135543823,0.1535690277814865,0.0482467301189899,298.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3455505371094,0.5492972135543823,0.050000000745058,0.2288617193698883,285.3937683105469,284.95001220703125,294.61053466796875,292.619873046875,294.6080017089844,298.208251953125,285.4552917480469,1.0,0.1869883686304092,1.0,1.0,0.0,1.0,-0.8123230338096619,0.8123223185539246,6.837675528004183e-07,0.615225076675415,1.0,1.0,0.0,26.82223892211914,45.0,16400.13671875,-0.0,79.6043701171875,1.0,283.1499938964844,285.19696044921875,295.814453125,296.8674621582031,293.1499938964844,293.1499938964844,283.1499938964844,8521.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073371589183807,1.0,0.0,0.0,1.9054648876190183,1.9054712057113647,2.422675606794656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.02294921875,0.0,213.0926513671875,1895.4371337890625,0.0,288.7613220214844,0.4752692282199859,1.0,0.0,3.0,1.0,0.0
18080400,298.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618530273437,0.8442327380180359,0.1644837856292724,0.1502582132816314,298.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.8200703859329224,0.1564316749572754,0.1441957056522369,298.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613952636719,0.8373899459838867,0.1617544144392013,0.1138921454548835,298.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42919921875,0.6866726875305176,0.1553047448396682,0.0844257473945617,298.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.416015625,0.5629910230636597,0.050000000745058,0.2284126877784729,285.4560852050781,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1801147460937,285.50250244140625,1.0,0.1896728128194809,1.0,1.0,0.0,1.0,-0.8654072284698486,0.8654064536094666,7.471988965335186e-07,0.6539031267166138,1.0,1.0,0.0,24.942188262939453,63.0,17204.099609375,-0.0,86.71670532226562,1.0,283.1499938964844,285.2151184082031,295.8627624511719,296.9631652832031,293.1499938964844,293.1499938964844,283.1499938964844,8723.7353515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4189276695251465,1.0,0.0,0.0,1.9631803035736084,1.9631869792938232,2.57166135497755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.10595703125,0.0,231.7516326904297,1895.4371337890625,0.0,310.3298034667969,0.4907961785793304,1.0,0.0,3.0,1.0,0.0
18080460,298.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390686035156,0.829501211643219,0.1645104587078094,0.1482081264257431,298.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.8123669028282166,0.1523940116167068,0.1460422426462173,298.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8279481530189514,0.1640373468399047,0.1145795583724975,298.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.638671875,0.8113582134246826,0.1519729495048523,0.1454850286245346,298.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268310546875,0.5534905195236206,0.1433100998401641,0.2287139296531677,285.6387939453125,284.95001220703125,294.6443786621094,292.6463317871094,294.6421813964844,298.0792541503906,285.63458251953125,1.0,0.2023497074842453,1.0,1.0,0.0,1.0,-0.9397147297859192,0.9397138953208924,8.436418852397765e-07,0.7107052206993103,1.0,1.0,0.0,27.35837173461914,63.0,19137.119140625,-0.0,107.1479949951172,1.0,283.1499938964844,285.25360107421875,296.019287109375,297.3270874023437,293.1499938964844,293.1499938964844,283.1499938964844,10826.7802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480280190706253,1.0,0.0,0.0,2.191659450531006,2.191667556762696,3.205084624369192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.76220703125,0.0,322.24420166015625,1895.4371337890625,0.0,449.9895324707031,0.5432470440864563,1.0,0.0,3.0,1.0,0.0
18080520,298.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.66583251953125,0.7467663288116455,0.1664987504482269,0.1494889557361602,297.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.7294064164161682,0.1521470993757248,0.1459647119045257,298.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658020019531,0.7459644079208374,0.1659681797027588,0.1158758327364921,297.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.7286003828048706,0.1510421484708786,0.1454419642686844,297.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65576171875,0.6395431756973267,0.1441405713558197,0.4703282713890075,285.6674194335937,284.95001220703125,294.6533203125,292.65338134765625,294.6510009765625,298.0630798339844,285.685791015625,1.0,0.2038921117782592,1.0,1.0,0.0,1.0,-0.6826440691947937,0.6826435923576355,5.140851726537221e-07,0.4657242894172668,1.0,1.0,0.0,42.621864318847656,66.0,15297.09765625,-0.0,143.73240661621094,1.0,283.1499938964844,285.27978515625,296.0338439941406,297.3997497558594,293.1499938964844,293.1499938964844,283.1499938964844,11430.1875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995101690292358,1.0,0.0,0.0,2.25190806388855,2.251916646957397,3.383721889349545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.716796875,0.0,349.55682373046875,1895.4371337890625,0.0,505.4220275878906,0.5607655048370361,1.0,0.0,3.0,1.0,0.0
18080580,298.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.9005811810493469,0.182465597987175,0.1066385209560394,297.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.9005811810493469,0.1591282486915588,0.1122955009341239,298.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.9005811810493469,0.1793904453516006,0.0829410776495933,297.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9796447753906,0.9322101473808287,0.1558842808008194,0.123124174773693,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.984619140625,0.9609032869338988,0.1387265771627426,0.6336755752563477,285.9905700683594,284.95001220703125,294.6846923828125,292.67803955078125,294.6830749511719,298.0666198730469,286.0129699707031,1.0,0.229313239455223,1.0,1.0,0.0,1.0,-1.2701590061187744,1.2701576948165894,1.3671224223799072e-06,0.9605196714401244,1.0,1.0,0.0,17.84723472595215,66.0,24450.62109375,-0.0,182.90505981445312,1.0,283.1499938964844,285.5176696777344,296.0370483398437,297.64404296875,293.1499938964844,293.1499938964844,283.1499938964844,13642.22265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595648884773254,1.0,0.0,0.0,2.460178136825561,2.460188388824463,4.03855921149443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.1845703125,0.0,455.7909851074219,1895.4371337890625,0.0,727.6358642578125,0.6084214448928833,1.0,0.0,3.0,1.0,0.0
18080640,298.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9026100635528564,0.1844664812088012,0.1081546545028686,297.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.9026100635528564,0.1599147170782089,0.1138920560479164,298.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9026100635528564,0.1810178905725479,0.084120288491249,297.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.9675785899162292,0.1557462960481643,0.1373752206563949,297.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.9556306004524232,0.1377516388893127,0.6286076903343201,286.0181884765625,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.05914306640625,286.0338134765625,1.0,0.2326985150575637,1.0,1.0,0.0,1.0,-1.290941596031189,1.2909401655197144,1.4065518598727067e-06,0.977108597755432,1.0,1.0,0.0,18.262619018554688,86.0,24823.44921875,-0.0,190.89822387695312,1.0,283.1499938964844,285.528076171875,296.0398254394531,297.6830444335937,293.1499938964844,293.1499938964844,283.1499938964844,13954.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697835683822632,1.0,0.0,0.0,2.4881770610809326,2.488187789916992,4.131007074192894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.82080078125,0.0,471.53076171875,1895.4371337890625,0.0,774.1266479492188,0.6181556582450867,1.0,0.0,3.0,1.0,0.0
18080700,298.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0788269042969,0.924852728843689,0.1889412254095077,0.1247495859861373,297.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0801086425781,0.9751307368278505,0.160344511270523,0.1520912796258926,298.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0788269042969,0.924852728843689,0.1846385300159454,0.0970274582505226,297.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.079833984375,0.964903712272644,0.1547617465257644,0.147234171628952,297.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.9199029803276062,0.1353387385606765,0.6145958304405212,286.0810546875,284.95001220703125,294.7083435058594,292.6966552734375,294.7068176269531,298.0256042480469,286.0928955078125,1.0,0.2472296059131622,1.0,1.0,0.0,1.0,-1.3694576025009155,1.3694560527801514,1.561847398079408e-06,1.0392919778823853,1.0,1.0,0.0,20.58212852478028,86.0,26195.21484375,-0.0,227.64781188964844,1.0,283.1499938964844,285.5526733398437,296.0279235839844,297.78033447265625,293.1499938964844,293.1499938964844,283.1499938964844,15215.435546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017813682556152,1.0,0.0,0.0,2.598161697387696,2.598173379898072,4.5042833107800107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.3134765625,0.0,536.8646240234375,1895.4371337890625,0.0,938.7647094726562,0.6420885324478149,1.0,0.0,3.0,1.0,0.0
18080760,298.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.7508012652397156,0.189443826675415,0.171750396490097,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8864440917969,0.7149696946144104,0.1622616648674011,0.1547262221574783,298.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8820495605469,0.7455248832702637,0.1852728426456451,0.1306595802307129,297.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876342773437,0.706572949886322,0.1566491276025772,0.1494459062814712,297.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89141845703125,0.6730209589004517,0.1356805860996246,0.6180927753448486,285.8778381347656,284.95001220703125,294.7266540527344,292.7110900878906,294.7249450683594,297.9833984375,285.8612670898437,1.0,0.2515794336795807,1.0,1.0,0.0,1.0,-0.9842071533203124,0.9842062592506408,9.157553790828388e-07,0.7604333758354187,1.0,1.0,0.0,57.03520965576172,74.0,21858.57421875,-0.0,263.3201599121094,1.0,283.1499938964844,285.33941650390625,295.9570617675781,297.6885681152344,293.1499938964844,293.1499938964844,283.1499938964844,16214.7353515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231168508529663,1.0,0.0,0.0,2.682124376296997,2.6821367740631104,4.800110104952182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.8466796875,0.0,590.6131591796875,1895.4371337890625,0.0,1064.94580078125,0.6652778387069702,1.0,0.0,3.0,1.0,0.0
18080820,297.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.136474609375,0.8538777232170105,0.1873638480901718,0.1694001257419586,297.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368713378906,0.8165322542190552,0.1627098768949508,0.154781699180603,297.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365051269531,0.8486683368682861,0.1838460564613342,0.1292833685874939,297.7483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.136962890625,0.8076704740524292,0.1573382318019867,0.1496713608503341,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.7660375237464905,0.1339666992425918,0.6078152060508728,286.1360778808594,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,297.86639404296875,286.1287536621094,1.0,0.2777865827083587,1.0,1.0,0.0,1.0,-1.4533531665802002,1.4533514976501465,1.7407284076398355e-06,1.106612205505371,1.0,1.0,0.0,36.30044937133789,62.0,28185.740234375,-0.0,311.5735778808594,1.0,283.1499938964844,285.5278625488281,295.89898681640625,297.8014831542969,293.1499938964844,293.1499938964844,283.1499938964844,18216.59765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514963507652283,1.0,0.0,0.0,2.842874050140381,2.8428878784179688,5.392728326114593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.07958984375,0.0,703.2980346679688,1895.4371337890625,0.0,1251.0318603515625,0.7043682932853699,1.0,0.0,3.0,1.0,0.0
18080880,297.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.136474609375,0.8538777232170105,0.1873638480901718,0.1694001257419586,297.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368713378906,0.8165322542190552,0.1627098768949508,0.154781699180603,297.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365051269531,0.8486683368682861,0.1838460564613342,0.1292833685874939,297.7483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.136962890625,0.8076704740524292,0.1573382318019867,0.1496713608503341,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.7660375237464905,0.1339666992425918,0.6078152060508728,286.1360778808594,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,297.86639404296875,286.1287536621094,1.0,0.2777865827083587,1.0,1.0,0.0,1.0,-1.4533531665802002,1.4533514976501465,1.7407284076398355e-06,1.106612205505371,1.0,1.0,0.0,36.30044937133789,62.0,28185.740234375,-0.0,311.5735778808594,1.0,283.1499938964844,285.5278625488281,295.89898681640625,297.8014831542969,293.1499938964844,293.1499938964844,283.1499938964844,18216.59765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514963507652283,1.0,0.0,0.0,2.842874050140381,2.8428878784179688,5.392728326114593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.07958984375,0.0,703.2980346679688,1895.4371337890625,0.0,1251.0318603515625,0.7043682932853699,1.0,0.0,3.0,1.0,0.0
18080940,297.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0686950683594,0.8212388157844543,0.189404159784317,0.1705435812473297,297.7368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.069091796875,0.7832413911819458,0.1639575809240341,0.1558885127305984,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687561035156,0.8157942891120911,0.1851634085178375,0.1298738270998001,297.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692138671875,0.7744397521018982,0.1585449278354644,0.1507968455553054,297.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697937011719,0.7335469722747803,0.1333368271589279,0.6047735810279846,286.0683898925781,284.95001220703125,294.7938537597656,292.7639465332031,294.7924499511719,297.8042297363281,286.0638732910156,1.0,0.2854307293891907,1.0,1.0,0.0,1.0,-1.4544576406478882,1.4544559717178345,1.7430591014999663e-06,1.107390284538269,1.0,1.0,0.0,42.78537368774414,62.0,28493.55078125,-0.0,331.00994873046875,1.0,283.1499938964844,285.45538330078125,295.8688659667969,297.8066711425781,293.1499938964844,293.1499938964844,283.1499938964844,19749.705078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681680679321289,1.0,0.0,0.0,2.96008563041687,2.960100650787353,5.846579824719811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.76611328125,0.0,793.9251708984375,1895.4371337890625,0.0,1369.17138671875,0.7299767732620239,1.0,0.0,3.0,1.0,0.0
18081000,297.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06085205078125,0.8192815780639648,0.190069630742073,0.1710721403360366,297.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7809298634529114,0.1643186062574386,0.1562092006206512,297.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608825683594,0.8135733008384705,0.1856264621019363,0.1301582008600235,297.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0612487792969,0.7721665501594543,0.1588806509971618,0.1511002779006958,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0617370605469,0.7310665845870972,0.1333253681659698,0.6046065092086792,286.0605773925781,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7945861816406,286.0568542480469,1.0,0.2863206565380096,1.0,1.0,0.0,1.0,-1.4559814929962158,1.455979824066162,1.746396492308122e-06,1.1085805892944336,1.0,1.0,0.0,43.42193222045898,50.0,28561.40234375,-0.0,333.6460876464844,1.0,283.1499938964844,285.4468078613281,295.8618469238281,297.8030090332031,293.1499938964844,293.1499938964844,283.1499938964844,19981.90234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701357960700989,1.0,0.0,0.0,2.977435827255249,2.9774510860443115,5.915318297411432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.91357421875,0.0,807.9676513671875,1895.4371337890625,0.0,1383.515380859375,0.7371367812156677,1.0,0.0,3.0,1.0,0.0
18081060,297.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.8220223188400269,0.1947140395641327,0.1749426424503326,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216369628906,0.7816157937049866,0.1668693423271179,0.1584554761648178,297.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.8147746324539185,0.1889659911394119,0.1322979480028152,297.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02166748046875,0.7726808190345764,0.1612303256988525,0.1531812101602554,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0219116210937,0.7287690043449402,0.1337353736162185,0.6055073738098145,286.0213623046875,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74676513671875,286.0198059082031,1.0,0.2887705862522125,1.0,1.0,0.0,1.0,-1.4694689512252808,1.4694671630859375,1.7761843764674268e-06,1.1191816329956057,1.0,1.0,0.0,44.34189987182617,38.0,29063.693359375,-0.0,343.3370666503906,1.0,283.1499938964844,285.3973999023437,295.8389892578125,297.79962158203125,293.1499938964844,293.1499938964844,283.1499938964844,21574.587890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776944994926453,1.0,0.0,0.0,3.093821287155152,3.0938379764556885,6.386807172020781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.17236328125,0.0,906.46826171875,1895.4371337890625,0.0,1439.3660888671875,0.7655172944068909,1.0,0.0,3.0,1.0,0.0
18081120,297.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.8220223188400269,0.1947140395641327,0.1749426424503326,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216369628906,0.7816157937049866,0.1668693423271179,0.1584554761648178,297.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.8147746324539185,0.1889659911394119,0.1322979480028152,297.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02166748046875,0.7726808190345764,0.1612303256988525,0.1531812101602554,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0219116210937,0.7287690043449402,0.1337353736162185,0.6055073738098145,286.0213623046875,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74676513671875,286.0198059082031,1.0,0.2887705862522125,1.0,1.0,0.0,1.0,-1.4694689512252808,1.4694671630859375,1.7761843764674268e-06,1.1191816329956057,1.0,1.0,0.0,44.34189987182617,38.0,29063.693359375,-0.0,343.3370666503906,1.0,283.1499938964844,285.3973999023437,295.8389892578125,297.79962158203125,293.1499938964844,293.1499938964844,283.1499938964844,21574.587890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776944994926453,1.0,0.0,0.0,3.093821287155152,3.0938379764556885,6.386807172020781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.17236328125,0.0,906.46826171875,1895.4371337890625,0.0,1439.3660888671875,0.7655172944068909,1.0,0.0,3.0,1.0,0.0
18081180,297.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.8454846739768982,0.2000602930784225,0.1794817298650741,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.8035717606544495,0.1699127256870269,0.1610935032367706,297.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.8363401293754578,0.1929205954074859,0.1348697692155838,297.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.7940518260002136,0.1640228331089019,0.1555911898612976,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.7447635531425476,0.1347764581441879,0.6088995933532715,286.001708984375,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7111511230469,286.0013732910156,1.0,0.2870440781116485,1.0,1.0,0.0,1.0,-1.4881361722946167,1.488134264945984,1.817999645936652e-06,1.1338963508605957,1.0,1.0,0.0,41.12045669555664,26.0,29619.486328125,-0.0,343.6164855957031,1.0,283.1499938964844,285.36572265625,295.8492431640625,297.8333435058594,293.1499938964844,293.1499938964844,283.1499938964844,23031.064453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819102168083191,1.0,0.0,0.0,3.1965463161468506,3.196563720703125,6.817973030592839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.8486328125,0.0,999.7927856445312,1895.4371337890625,0.0,1471.0213623046875,0.7906051874160767,1.0,0.0,3.0,1.0,0.0
18081240,297.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.8454846739768982,0.2000602930784225,0.1794817298650741,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.8035717606544495,0.1699127256870269,0.1610935032367706,297.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.8363401293754578,0.1929205954074859,0.1348697692155838,297.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.7940518260002136,0.1640228331089019,0.1555911898612976,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.7447635531425476,0.1347764581441879,0.6088995933532715,286.001708984375,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7111511230469,286.0013732910156,1.0,0.2870440781116485,1.0,1.0,0.0,1.0,-1.4881361722946167,1.488134264945984,1.817999645936652e-06,1.1338963508605957,1.0,1.0,0.0,41.12045669555664,26.0,29619.486328125,-0.0,343.6164855957031,1.0,283.1499938964844,285.36572265625,295.8492431640625,297.8333435058594,293.1499938964844,293.1499938964844,283.1499938964844,23031.064453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819102168083191,1.0,0.0,0.0,3.1965463161468506,3.196563720703125,6.817973030592839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.8486328125,0.0,999.7927856445312,1895.4371337890625,0.0,1471.0213623046875,0.7906051874160767,1.0,0.0,3.0,1.0,0.0
18081300,297.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.8658394813537598,0.2028563618659973,0.1818495839834213,297.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955749511719,0.8216580152511597,0.1715339869260788,0.1624841690063476,297.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.8551657795906067,0.1949994564056396,0.136216402053833,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99560546875,0.8125320076942444,0.1655114889144897,0.1568583697080612,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.7601708769798279,0.1354395896196365,0.6111446022987366,285.99542236328125,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6962585449219,285.99462890625,1.0,0.2850096821784973,1.0,1.0,0.0,1.0,-1.4984804391860962,1.498478651046753,1.8414469877825468e-06,1.142053246498108,1.0,1.0,0.0,38.386016845703125,26.0,29926.916015625,-0.0,340.9090576171875,1.0,283.1499938964844,285.35125732421875,295.8622436523437,297.86181640625,293.1499938964844,293.1499938964844,283.1499938964844,23830.435546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840285658836365,1.0,0.0,0.0,3.2515463829040527,3.251564741134644,7.054613888612948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.1904296875,0.0,1052.2938232421875,1895.4371337890625,0.0,1487.0614013671875,0.8012672066688538,1.0,0.0,3.0,1.0,0.0
18081360,297.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941711425781,0.894456684589386,0.2056954652070999,0.1842441707849502,297.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941711425781,0.8454722762107849,0.1731890738010406,0.1638934761285781,297.7132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941711425781,0.8820481300354004,0.197105199098587,0.1375731825828552,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941711425781,0.8359944224357605,0.1670322269201278,0.1581417471170425,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941711425781,0.7826522588729858,0.1361598670482635,0.613593339920044,285.9941711425781,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.68280029296875,285.99444580078125,1.0,0.2823546528816223,1.0,1.0,0.0,1.0,-1.5091572999954224,1.509155511856079,1.8658520275494084e-06,1.1504714488983154,1.0,1.0,0.0,35.078521728515625,25.0,30194.392578125,-0.0,336.5970153808594,1.0,283.1499938964844,285.34539794921875,295.8768310546875,297.8912353515625,293.1499938964844,293.1499938964844,283.1499938964844,24367.58984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863196492195129,1.0,0.0,0.0,3.2879881858825684,3.2880067825317383,7.213629373836739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.32958984375,0.0,1088.07275390625,1895.4371337890625,0.0,1504.50830078125,0.8129773736000061,1.0,0.0,3.0,1.0,0.0
18081420,297.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.9569883346557616,0.2114187330007553,0.1891654133796692,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.895850419998169,0.1765269786119461,0.1668325513601303,297.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.9404600858688354,0.2013193368911743,0.1403602808713913,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.884658932685852,0.1700997054576873,0.1608262956142425,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.8266300559043884,0.1376775503158569,0.6193034052848816,285.9926147460937,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6585998535156,285.9934387207031,1.0,0.279873788356781,1.0,1.0,0.0,1.0,-1.532015323638916,1.5320134162902832,1.9187823454558384e-06,1.1684764623641968,1.0,1.0,0.0,30.294328689575195,25.0,30786.787109375,-0.0,334.1699523925781,1.0,283.1499938964844,285.33111572265625,295.9081420898437,297.9568786621094,293.1499938964844,293.1499938964844,283.1499938964844,25654.642578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915412545204163,1.0,0.0,0.0,3.373703956604004,3.3737235069274902,7.59464057864534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.08203125,0.0,1175.4066162109375,1895.4371337890625,0.0,1544.6483154296875,0.833961546421051,1.0,0.0,3.0,1.0,0.0
18081480,297.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.9569883346557616,0.2114187330007553,0.1891654133796692,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.895850419998169,0.1765269786119461,0.1668325513601303,297.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.9404600858688354,0.2013193368911743,0.1403602808713913,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.884658932685852,0.1700997054576873,0.1608262956142425,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.8266300559043884,0.1376775503158569,0.6193034052848816,285.9926147460937,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6585998535156,285.9934387207031,1.0,0.279873788356781,1.0,1.0,0.0,1.0,-1.532015323638916,1.5320134162902832,1.9187823454558384e-06,1.1684764623641968,1.0,1.0,0.0,30.294328689575195,25.0,30786.787109375,-0.0,334.1699523925781,1.0,283.1499938964844,285.33111572265625,295.9081420898437,297.9568786621094,293.1499938964844,293.1499938964844,283.1499938964844,25654.642578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915412545204163,1.0,0.0,0.0,3.373703956604004,3.3737235069274902,7.59464057864534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.08203125,0.0,1175.4066162109375,1895.4371337890625,0.0,1544.6483154296875,0.833961546421051,1.0,0.0,3.0,1.0,0.0
18081540,297.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.9824673533439636,0.2175590097904205,0.1824522614479065,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.9422200322151184,0.1798170059919357,0.1698424965143203,297.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.9849672913551332,0.2054452300071716,0.1431721597909927,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.9286550283432008,0.1731194108724594,0.1635811328887939,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.8608341217041016,0.1392091959714889,0.6256369948387146,285.9929504394531,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.63824462890625,285.9924621582031,1.0,0.2788260579109192,1.0,1.0,0.0,1.0,-1.548309087753296,1.5483070611953735,1.9573060399125097e-06,1.1815030574798584,1.0,1.0,0.0,27.62111091613769,28.0,31291.69921875,-0.0,333.2595520019531,1.0,283.1499938964844,285.3172302246094,295.9377746582031,298.0209655761719,293.1499938964844,293.1499938964844,283.1499938964844,26877.369140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972529888153076,1.0,0.0,0.0,3.453165292739868,3.453185796737671,7.956608669701382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.02685546875,0.0,1260.4320068359375,1895.4371337890625,0.0,1589.1419677734375,0.8534417748451233,1.0,0.0,3.0,1.0,0.0
18081600,297.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.9824673533439636,0.2175590097904205,0.1824522614479065,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.9422200322151184,0.1798170059919357,0.1698424965143203,297.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.9849672913551332,0.2054452300071716,0.1431721597909927,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.9286550283432008,0.1731194108724594,0.1635811328887939,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.8608341217041016,0.1392091959714889,0.6256369948387146,285.9929504394531,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.63824462890625,285.9924621582031,1.0,0.2788260579109192,1.0,1.0,0.0,1.0,-1.548309087753296,1.5483070611953735,1.9573060399125097e-06,1.1815030574798584,1.0,1.0,0.0,27.62111091613769,28.0,31291.69921875,-0.0,333.2595520019531,1.0,283.1499938964844,285.3172302246094,295.9377746582031,298.0209655761719,293.1499938964844,293.1499938964844,283.1499938964844,26877.369140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972529888153076,1.0,0.0,0.0,3.453165292739868,3.453185796737671,7.956608669701382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.02685546875,0.0,1260.4320068359375,1895.4371337890625,0.0,1589.1419677734375,0.8534417748451233,1.0,0.0,3.0,1.0,0.0
18081660,297.7569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97271728515625,0.9730754494667052,0.2274242490530014,0.173995241522789,297.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726867675781,0.9539339542388916,0.1828985512256622,0.1728303134441375,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727478027344,0.9943951368331908,0.2094182521104812,0.1460367739200592,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726867675781,0.9403467774391174,0.1759223639965057,0.1663038283586502,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727478027344,0.8684528470039368,0.1407249569892883,0.6323471665382385,285.9726257324219,284.95001220703125,295.0199890136719,292.9368591308594,295.0186767578125,297.6318359375,285.97216796875,1.0,0.2791719138622284,1.0,1.0,0.0,1.0,-1.5518319606781006,1.5518300533294678,1.965615183507907e-06,1.184241771697998,1.0,1.0,0.0,27.335050582885746,48.0,31571.66796875,-0.0,335.2798767089844,1.0,283.1499938964844,285.2893981933594,295.95880126953125,298.0622863769531,293.1499938964844,293.1499938964844,283.1499938964844,28069.888671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016822099685669,1.0,0.0,0.0,3.528940439224243,3.5289618968963623,8.30963472253643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.33203125,0.0,1345.241943359375,1895.4371337890625,0.0,1624.0540771484375,0.8720280528068542,1.0,0.0,3.0,1.0,0.0
18081720,297.7569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97271728515625,0.9730754494667052,0.2274242490530014,0.173995241522789,297.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726867675781,0.9539339542388916,0.1828985512256622,0.1728303134441375,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727478027344,0.9943951368331908,0.2094182521104812,0.1460367739200592,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726867675781,0.9403467774391174,0.1759223639965057,0.1663038283586502,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727478027344,0.8684528470039368,0.1407249569892883,0.6323471665382385,285.9726257324219,284.95001220703125,295.0199890136719,292.9368591308594,295.0186767578125,297.6318359375,285.97216796875,1.0,0.2791719138622284,1.0,1.0,0.0,1.0,-1.5518319606781006,1.5518300533294678,1.965615183507907e-06,1.184241771697998,1.0,1.0,0.0,27.335050582885746,48.0,31571.66796875,-0.0,335.2798767089844,1.0,283.1499938964844,285.2893981933594,295.95880126953125,298.0622863769531,293.1499938964844,293.1499938964844,283.1499938964844,28069.888671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016822099685669,1.0,0.0,0.0,3.528940439224243,3.5289618968963623,8.30963472253643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.33203125,0.0,1345.241943359375,1895.4371337890625,0.0,1624.0540771484375,0.8720280528068542,1.0,0.0,3.0,1.0,0.0
18081780,297.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.9753350615501404,0.2360010147094726,0.1774499267339706,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435913085937,0.9583916068077089,0.1881528496742248,0.1772637516260147,297.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.204345703125,0.9801082015037536,0.2171095460653305,0.1402503699064254,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675170898437,0.9444143176078796,0.1806494295597076,0.1702820658683776,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42779541015625,0.8709398508071899,0.1448939889669418,0.6456369161605835,286.1472473144531,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6402587890625,285.7818603515625,1.0,0.2842622697353363,1.0,1.0,0.0,1.0,-1.5731605291366575,1.5731585025787354,2.0155653146503028e-06,1.200068473815918,1.0,1.0,0.0,27.99129295349121,68.0,31301.41796875,-0.0,349.4161682128906,1.0,283.1499938964844,285.170654296875,295.9198303222656,297.90240478515625,293.1499938964844,293.1499938964844,283.1499938964844,29250.529296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963329911231995,1.0,0.0,0.0,3.602391004562378,3.602413415908813,8.659144441480748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.06201171875,0.0,1431.0013427734375,1895.4371337890625,0.0,1581.9346923828125,0.8900477886199951,1.0,0.0,3.0,1.0,0.0
18081840,297.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.9753350615501404,0.2360010147094726,0.1774499267339706,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435913085937,0.9583916068077089,0.1881528496742248,0.1772637516260147,297.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.204345703125,0.9801082015037536,0.2171095460653305,0.1402503699064254,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675170898437,0.9444143176078796,0.1806494295597076,0.1702820658683776,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42779541015625,0.8709398508071899,0.1448939889669418,0.6456369161605835,286.1472473144531,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6402587890625,285.7818603515625,1.0,0.2842622697353363,1.0,1.0,0.0,1.0,-1.5731605291366575,1.5731585025787354,2.0155653146503028e-06,1.200068473815918,1.0,1.0,0.0,27.99129295349121,68.0,31301.41796875,-0.0,349.4161682128906,1.0,283.1499938964844,285.170654296875,295.9198303222656,297.90240478515625,293.1499938964844,293.1499938964844,283.1499938964844,29250.529296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963329911231995,1.0,0.0,0.0,3.602391004562378,3.602413415908813,8.659144441480748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.06201171875,0.0,1431.0013427734375,1895.4371337890625,0.0,1581.9346923828125,0.8900477886199951,1.0,0.0,3.0,1.0,0.0
18081900,297.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.9825355410575868,0.2399236261844635,0.189997911453247,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.946447253227234,0.1891506612300872,0.1789352297782898,297.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.991153597831726,0.2183616608381271,0.1525196284055709,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.9318864941596984,0.1815969198942184,0.1718319654464721,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.8615331649780273,0.1450333297252655,0.6529584527015686,285.993408203125,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.6324462890625,286.0020446777344,1.0,0.2921292781829834,1.0,1.0,0.0,1.0,-1.616683840751648,1.616681694984436,2.122618070643512e-06,1.2346563339233398,1.0,1.0,0.0,29.880126953125,68.0,32846.8203125,-0.0,380.0215148925781,1.0,283.1499938964844,285.2987976074219,295.9623107910156,298.0687561035156,293.1499938964844,293.1499938964844,283.1499938964844,29961.73046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955239772796631,1.0,0.0,0.0,3.6459224224090576,3.6459453105926514,8.869683938428352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.03076171875,0.0,1483.5078125,1895.4371337890625,0.0,1575.6097412109375,0.897930383682251,1.0,0.0,3.0,1.0,0.0
