time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081960,297.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390625,0.9910523295402528,0.2406428307294845,0.216477945446968,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382385253906,0.9133177399635316,0.1903593689203262,0.1801389753818512,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387268066406,0.9633150100708008,0.2193299829959869,0.1533171534538269,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.9001113772392273,0.1827213913202285,0.1729671508073806,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.8352715373039246,0.145328477025032,0.6547970771789551,286.0390930175781,284.95001220703125,295.09332275390625,292.98956298828125,295.09210205078125,297.61279296875,286.0458068847656,1.0,0.3014712035655975,1.0,1.0,0.0,1.0,-1.6551586389541626,1.655156493186951,2.219835096184397e-06,1.2649321556091309,1.0,1.0,0.0,33.34592819213867,86.0,33543.7109375,-0.0,414.3602600097656,1.0,283.1499938964844,285.3289794921875,296.0274658203125,298.1964111328125,293.1499938964844,293.1499938964844,283.1499938964844,30404.544921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702316403388977,1.0,0.0,0.0,3.672765731811523,3.6727890968322754,9.000771683531639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.98974609375,0.0,1516.51708984375,1895.4371337890625,0.0,1629.0814208984375,0.9073238372802734,1.0,0.0,3.0,1.0,0.0
18082020,297.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570373535156,0.8828259706497192,0.2425234615802765,0.218242347240448,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05694580078125,0.8201348781585693,0.1927862465381622,0.1830092221498489,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570068359375,0.8571708798408508,0.221952274441719,0.1554462164640426,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05694580078125,0.8094155192375183,0.1849323213100433,0.1756470948457718,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0568542480469,0.7484536170959473,0.1458753198385238,0.6600279211997986,286.0570373535156,284.95001220703125,295.1300048828125,293.0150146484375,295.1287841796875,297.57501220703125,286.0578308105469,1.0,0.3199432790279388,1.0,1.0,0.0,1.0,-1.671142339706421,1.6711400747299194,2.2613849068875425e-06,1.2778081893920898,1.0,1.0,0.0,48.26600646972656,89.0,34058.21484375,-0.0,474.6769409179688,1.0,283.1499938964844,285.3261413574219,296.08349609375,298.3283386230469,293.1499938964844,293.1499938964844,283.1499938964844,31534.763671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176819443702698,1.0,0.0,0.0,3.740406274795532,3.7404303550720215,9.335354889117298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.75,0.0,1601.8580322265625,1895.4371337890625,0.0,1752.9913330078125,0.9239389300346376,1.0,0.0,3.0,1.0,0.0
18082080,297.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570373535156,0.8828259706497192,0.2425234615802765,0.218242347240448,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05694580078125,0.8201348781585693,0.1927862465381622,0.1830092221498489,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570068359375,0.8571708798408508,0.221952274441719,0.1554462164640426,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05694580078125,0.8094155192375183,0.1849323213100433,0.1756470948457718,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0568542480469,0.7484536170959473,0.1458753198385238,0.6600279211997986,286.0570373535156,284.95001220703125,295.1300048828125,293.0150146484375,295.1287841796875,297.57501220703125,286.0578308105469,1.0,0.3199432790279388,1.0,1.0,0.0,1.0,-1.671142339706421,1.6711400747299194,2.2613849068875425e-06,1.2778081893920898,1.0,1.0,0.0,48.26600646972656,89.0,34058.21484375,-0.0,474.6769409179688,1.0,283.1499938964844,285.3261413574219,296.08349609375,298.3283386230469,293.1499938964844,293.1499938964844,283.1499938964844,31534.763671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176819443702698,1.0,0.0,0.0,3.740406274795532,3.7404303550720215,9.335354889117298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.75,0.0,1601.8580322265625,1895.4371337890625,0.0,1752.9913330078125,0.9239389300346376,1.0,0.0,3.0,1.0,0.0
18082140,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.8425812721252441,0.2467666417360305,0.2220851182937622,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.7813928127288818,0.1951623409986496,0.1857014000415802,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.8190164566040039,0.2248205095529556,0.1577399969100952,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614318847656,0.770423412322998,0.1870683282613754,0.1781169921159744,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0613098144531,0.7137048840522766,0.1464792042970657,0.6647212505340576,286.0615539550781,284.95001220703125,295.1666564941406,293.0397644042969,295.1654663085937,297.55194091796875,286.06256103515625,1.0,0.3340077400207519,1.0,1.0,0.0,1.0,-1.6903455257415771,1.6903432607650757,2.311410980837536e-06,1.2928411960601809,1.0,1.0,0.0,59.694522857666016,77.0,34567.3046875,-0.0,526.1498413085938,1.0,283.1499938964844,285.32000732421875,296.0900573730469,298.3749084472656,293.1499938964844,293.1499938964844,283.1499938964844,32664.927734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278716564178467,1.0,0.0,0.0,3.8068418502807617,3.806866645812988,9.669921610111487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.2646484375,0.0,1688.7379150390625,1895.4371337890625,0.0,1837.2666015625,0.9402554631233216,1.0,0.0,3.0,1.0,0.0
18082200,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.8425812721252441,0.2467666417360305,0.2220851182937622,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.7813928127288818,0.1951623409986496,0.1857014000415802,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.8190164566040039,0.2248205095529556,0.1577399969100952,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614318847656,0.770423412322998,0.1870683282613754,0.1781169921159744,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0613098144531,0.7137048840522766,0.1464792042970657,0.6647212505340576,286.0615539550781,284.95001220703125,295.1666564941406,293.0397644042969,295.1654663085937,297.55194091796875,286.06256103515625,1.0,0.3340077400207519,1.0,1.0,0.0,1.0,-1.6903455257415771,1.6903432607650757,2.311410980837536e-06,1.2928411960601809,1.0,1.0,0.0,59.694522857666016,77.0,34567.3046875,-0.0,526.1498413085938,1.0,283.1499938964844,285.32000732421875,296.0900573730469,298.3749084472656,293.1499938964844,293.1499938964844,283.1499938964844,32664.927734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278716564178467,1.0,0.0,0.0,3.8068418502807617,3.806866645812988,9.669921610111487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.2646484375,0.0,1688.7379150390625,1895.4371337890625,0.0,1837.2666015625,0.9402554631233216,1.0,0.0,3.0,1.0,0.0
18082260,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06610107421875,0.8358197212219238,0.2517105042934418,0.2265465855598449,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660400390625,0.7727277874946594,0.1975007802248001,0.1880684942007064,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660705566406,0.8106582760810852,0.227729246020317,0.1598763018846511,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660095214844,0.7618474364280701,0.1891647577285766,0.1802556365728378,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658874511719,0.7039220929145813,0.1471534073352813,0.6683861017227173,286.06610107421875,284.95001220703125,295.2033386230469,293.06378173828125,295.2021484375,297.5346984863281,286.0669250488281,1.0,0.3399378657341003,1.0,1.0,0.0,1.0,-1.7080786228179932,1.708076238632202,2.358224946874543e-06,1.3067342042922974,1.0,1.0,0.0,63.93114471435547,65.0,35052.98828125,-0.0,553.07861328125,1.0,283.1499938964844,285.3137512207031,296.09576416015625,298.40924072265625,293.1499938964844,293.1499938964844,283.04998779296875,33787.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340584397315979,1.0,0.0,0.0,3.8717041015625,3.871729850769043,1.0002247563534183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.83251953125,0.0,1776.537353515625,1895.4371337890625,0.0,1889.1961669921875,0.955190360546112,1.0,0.0,3.0,1.0,0.0
18082320,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06610107421875,0.8358197212219238,0.2517105042934418,0.2265465855598449,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660400390625,0.7727277874946594,0.1975007802248001,0.1880684942007064,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660705566406,0.8106582760810852,0.227729246020317,0.1598763018846511,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660095214844,0.7618474364280701,0.1891647577285766,0.1802556365728378,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658874511719,0.7039220929145813,0.1471534073352813,0.6683861017227173,286.06610107421875,284.95001220703125,295.2033386230469,293.06378173828125,295.2021484375,297.5346984863281,286.0669250488281,1.0,0.3399378657341003,1.0,1.0,0.0,1.0,-1.7080786228179932,1.708076238632202,2.358224946874543e-06,1.3067342042922974,1.0,1.0,0.0,63.93114471435547,65.0,35052.98828125,-0.0,553.07861328125,1.0,283.1499938964844,285.3137512207031,296.09576416015625,298.40924072265625,293.1499938964844,293.1499938964844,283.04998779296875,33787.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340584397315979,1.0,0.0,0.0,3.8717041015625,3.871729850769043,1.0002247563534183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.83251953125,0.0,1776.537353515625,1895.4371337890625,0.0,1889.1961669921875,0.955190360546112,1.0,0.0,3.0,1.0,0.0
18082380,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01324462890625,0.8396089673042297,0.2546866238117218,0.2292337268590927,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140991210937,0.7752041220664978,0.1988395452499389,0.1893576681613922,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135803222656,0.8133062124252319,0.229400098323822,0.1610656976699829,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.7641242742538452,0.190361201763153,0.1814092695713043,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155334472656,0.7052373290061951,0.147543579339981,0.6701714992523193,286.0132141113281,284.95001220703125,295.225341796875,293.07781982421875,295.22412109375,297.52520751953125,286.0081481933594,1.0,0.3409227132797241,1.0,1.0,0.0,1.0,-1.717810869216919,1.717808485031128,2.384163281021756e-06,1.314358115196228,1.0,1.0,0.0,63.90568161010742,65.0,35638.9296875,-0.0,559.9907836914062,1.0,283.05889892578125,285.2418518066406,296.1236572265625,298.4937438964844,293.1499938964844,293.1499938964844,283.04998779296875,34447.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402266263961792,1.0,0.0,0.0,3.909335374832153,3.909361600875856,1.019762635223742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.36474609375,0.0,1828.843994140625,1895.4371337890625,0.0,1941.51171875,0.9624837040901184,1.0,0.0,3.0,1.0,0.0
18082440,297.6280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.8445609211921692,0.2566230893135071,0.2309432029724121,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.7792290449142456,0.1996827274560928,0.1901330202817917,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005798339844,0.8173699378967285,0.2304542809724807,0.1617871969938278,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.7679396867752075,0.1911110579967498,0.1820961236953735,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.7083403468132019,0.1477734446525573,0.6710687279701233,286.00054931640625,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.51873779296875,286.00018310546875,1.0,0.3406679332256317,1.0,1.0,0.0,1.0,-1.72356379032135,1.723561406135559,2.399578534095781e-06,1.318865418434143,1.0,1.0,0.0,63.05421829223633,53.0,35794.88671875,-0.0,561.2196655273438,1.0,283.0519714355469,285.2321472167969,296.1244506835937,298.49371337890625,293.1499938964844,293.1499938964844,282.75,34732.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427087426185608,1.0,0.0,0.0,3.92549204826355,3.92551851272583,1.0282091125191073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.9169921875,0.0,1851.613037109375,1895.4371337890625,0.0,1962.7109375,0.96631920337677,1.0,0.0,3.0,1.0,0.0
18082500,297.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.8531174659729004,0.2588832974433899,0.2330009937286377,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636779785156,0.7864999175071716,0.2006288766860962,0.1910236626863479,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617553710937,0.8244789838790894,0.2316348701715469,0.162622720003128,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86431884765625,0.7749013900756836,0.1919444054365158,0.1828778535127639,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688659667969,0.714067816734314,0.1479838788509369,0.671905517578125,285.86053466796875,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5100402832031,285.8399353027344,1.0,0.3395769894123077,1.0,1.0,0.0,1.0,-1.7300515174865725,1.7300490140914917,2.4170451524696546e-06,1.3239556550979614,1.0,1.0,0.0,61.29249954223633,53.0,36885.671875,-0.0,559.83251953125,1.0,282.79229736328125,285.0467834472656,296.180908203125,298.6861877441406,293.1499938964844,293.1499938964844,282.75,35020.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533090710639954,1.0,0.0,0.0,3.941702365875244,3.941729068756104,1.036718686009408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.50146484375,0.0,1874.6466064453125,1895.4371337890625,0.0,2054.14697265625,0.9701761603355408,1.0,0.0,3.0,1.0,0.0
18082560,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.8639681339263916,0.2609090805053711,0.2347996681928634,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.7958534955978394,0.2014032304286956,0.1917237192392349,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78887939453125,0.8334652781486511,0.2326072603464126,0.1632861047983169,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892150878906,0.7839410305023193,0.1926110833883285,0.183474600315094,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78985595703125,0.7211942672729492,0.1480572819709777,0.6720290184020996,285.78875732421875,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.4996643066406,285.7868957519531,1.0,0.3376592993736267,1.0,1.0,0.0,1.0,-1.7347148656845093,1.7347124814987185,2.4296630272147013e-06,1.3276264667510986,1.0,1.0,0.0,58.92661285400391,41.0,37055.63671875,-0.0,555.0047607421875,1.0,282.7542724609375,284.99578857421875,296.17138671875,298.64501953125,293.1499938964844,293.1499938964844,282.45001220703125,35242.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586235404014587,1.0,0.0,0.0,3.954179525375366,3.9542064666748047,1.043292400026985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.11279296875,0.0,1892.50537109375,1895.4371337890625,0.0,2100.510498046875,0.9731444716453552,1.0,0.0,3.0,1.0,0.0
18082620,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730895996094,0.894544243812561,0.2646282911300659,0.2379932999610901,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57342529296875,0.8210816979408264,0.2026421278715133,0.1927446722984314,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.8592047691345215,0.2341990917921066,0.1642953753471374,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.573486328125,0.8093958497047424,0.1936415135860443,0.1842968314886093,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.573974609375,0.7409238219261169,0.1479458957910537,0.6707487106323242,285.5731506347656,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.477783203125,285.57098388671875,1.0,0.3318750262260437,1.0,1.0,0.0,1.0,-1.740439772605896,1.740437388420105,2.445221525704256e-06,1.3321433067321775,1.0,1.0,0.0,52.7187385559082,29.0,38203.44921875,-0.0,537.5232543945312,1.0,282.457275390625,284.7592163085937,296.1808776855469,298.7308959960937,293.1499938964844,293.1499938964844,282.1499938964844,35548.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718865871429443,1.0,0.0,0.0,3.971321821212769,3.971349000930786,1.0523579021537444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.4765625,0.0,1917.2257080078125,1895.4371337890625,0.0,2217.609619140625,0.977222204208374,1.0,0.0,3.0,1.0,0.0
18082680,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730895996094,0.894544243812561,0.2646282911300659,0.2379932999610901,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57342529296875,0.8210816979408264,0.2026421278715133,0.1927446722984314,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.8592047691345215,0.2341990917921066,0.1642953753471374,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.573486328125,0.8093958497047424,0.1936415135860443,0.1842968314886093,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.573974609375,0.7409238219261169,0.1479458957910537,0.6707487106323242,285.5731506347656,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.477783203125,285.57098388671875,1.0,0.3318750262260437,1.0,1.0,0.0,1.0,-1.740439772605896,1.740437388420105,2.445221525704256e-06,1.3321433067321775,1.0,1.0,0.0,52.7187385559082,29.0,38203.44921875,-0.0,537.5232543945312,1.0,282.457275390625,284.7592163085937,296.1808776855469,298.7308959960937,293.1499938964844,293.1499938964844,282.1499938964844,35548.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718865871429443,1.0,0.0,0.0,3.971321821212769,3.971349000930786,1.0523579021537444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.4765625,0.0,1917.2257080078125,1895.4371337890625,0.0,2217.609619140625,0.977222204208374,1.0,0.0,3.0,1.0,0.0
18082740,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.9454612135887146,0.2680472433567047,0.2408314943313598,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.8582486510276794,0.2035658806562423,0.1933822482824325,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466491699219,0.901204526424408,0.2354384064674377,0.1649930626153946,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34698486328125,0.8456500172615051,0.1943630874156952,0.1847419291734695,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.7735795378684998,0.1475702077150344,0.6678909659385681,285.3465270996094,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.45562744140625,285.344482421875,1.0,0.3240171670913696,1.0,1.0,0.0,1.0,-1.7425559759140017,1.7425535917282104,2.45102546614362e-06,1.333842635154724,1.0,1.0,0.0,44.99700164794922,25.0,39285.765625,0.0,512.09033203125,1.0,282.1533203125,284.5131225585937,296.19195556640625,298.8090515136719,293.1499938964844,293.1499938964844,281.8500061035156,35731.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826213240623474,1.0,0.0,0.0,3.9815151691436768,3.9815425872802734,1.0577670082057011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.46240234375,0.0,1932.0267333984373,1895.4371337890625,0.0,2313.707275390625,0.9796468019485474,1.0,0.0,3.0,1.0,0.0
18082800,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.9454612135887146,0.2680472433567047,0.2408314943313598,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.8582486510276794,0.2035658806562423,0.1933822482824325,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466491699219,0.901204526424408,0.2354384064674377,0.1649930626153946,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34698486328125,0.8456500172615051,0.1943630874156952,0.1847419291734695,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.7735795378684998,0.1475702077150344,0.6678909659385681,285.3465270996094,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.45562744140625,285.344482421875,1.0,0.3240171670913696,1.0,1.0,0.0,1.0,-1.7425559759140017,1.7425535917282104,2.45102546614362e-06,1.333842635154724,1.0,1.0,0.0,44.99700164794922,25.0,39285.765625,0.0,512.09033203125,1.0,282.1533203125,284.5131225585937,296.19195556640625,298.8090515136719,293.1499938964844,293.1499938964844,281.8500061035156,35731.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826213240623474,1.0,0.0,0.0,3.9815151691436768,3.9815425872802734,1.0577670082057011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.46240234375,0.0,1932.0267333984373,1895.4371337890625,0.0,2313.707275390625,0.9796468019485474,1.0,0.0,3.0,1.0,0.0
18082860,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.9948591589927672,0.2711790800094604,0.2434484511613845,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9035991430282592,0.204212874174118,0.1938007324934005,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.954544186592102,0.236356183886528,0.165497213602066,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.8892468214035034,0.1948172450065612,0.1849763095378875,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.8125000596046448,0.1469718068838119,0.664241373538971,285.12762451171875,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43341064453125,285.1248779296875,1.0,0.3174489438533783,1.0,1.0,0.0,1.0,-1.742625117301941,1.74262273311615,2.45159776568471e-06,1.3342018127441406,1.0,1.0,0.0,38.606201171875,28.0,40300.21484375,0.0,489.8565979003906,1.0,281.8564453125,284.2746276855469,296.1999206542969,298.8778991699219,293.1499938964844,293.1499938964844,281.54998779296875,35840.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915069460868835,1.0,0.0,0.0,3.987583160400391,3.9876105785369873,1.060993668033916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.53564453125,0.0,1940.8736572265625,1895.4371337890625,0.0,2394.042724609375,0.981090009212494,1.0,0.0,3.0,1.0,0.0
18082920,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.9948591589927672,0.2711790800094604,0.2434484511613845,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9035991430282592,0.204212874174118,0.1938007324934005,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.954544186592102,0.236356183886528,0.165497213602066,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.8892468214035034,0.1948172450065612,0.1849763095378875,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.8125000596046448,0.1469718068838119,0.664241373538971,285.12762451171875,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43341064453125,285.1248779296875,1.0,0.3174489438533783,1.0,1.0,0.0,1.0,-1.742625117301941,1.74262273311615,2.45159776568471e-06,1.3342018127441406,1.0,1.0,0.0,38.606201171875,28.0,40300.21484375,0.0,489.8565979003906,1.0,281.8564453125,284.2746276855469,296.1999206542969,298.8778991699219,293.1499938964844,293.1499938964844,281.54998779296875,35840.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915069460868835,1.0,0.0,0.0,3.987583160400391,3.9876105785369873,1.060993668033916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.53564453125,0.0,1940.8736572265625,1895.4371337890625,0.0,2394.042724609375,0.981090009212494,1.0,0.0,3.0,1.0,0.0
18082980,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.9647943377494812,0.2767156064510345,0.2477450370788574,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8679800629615784,0.2053690403699875,0.194508209824562,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.912770450115204,0.2378695160150528,0.1662010699510574,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8545092344284058,0.1957921683788299,0.1855086386203766,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7785198092460632,0.1460546106100082,0.6616135835647583,284.8481750488281,284.95001220703125,295.42333984375,293.1847229003906,295.4220886230469,297.4245300292969,284.8218994140625,1.0,0.3113236725330353,1.0,1.0,0.0,1.0,-1.6589696407318115,1.65896737575531,2.228166977147339e-06,1.266709566116333,0.9024168848991394,0.9024168848991394,0.0,41.83266067504883,31.0,39612.87109375,0.0,468.9570007324219,1.0,281.555419921875,283.9632873535156,296.2050476074219,298.9057006835937,293.1499938964844,293.1499938964844,281.25,38736.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988210916519165,1.0,0.0,0.0,3.933497905731201,3.933525323867798,1.0324074537493289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.05322265625,0.0,1894.1068115234373,1895.4371337890625,0.0,2460.6513671875,0.9692116975784302,1.0,0.0,3.0,1.0,0.0
18083040,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.9647943377494812,0.2767156064510345,0.2477450370788574,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8679800629615784,0.2053690403699875,0.194508209824562,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.912770450115204,0.2378695160150528,0.1662010699510574,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8545092344284058,0.1957921683788299,0.1855086386203766,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7785198092460632,0.1460546106100082,0.6616135835647583,284.8481750488281,284.95001220703125,295.42333984375,293.1847229003906,295.4220886230469,297.4245300292969,284.8218994140625,1.0,0.3113236725330353,1.0,1.0,0.0,1.0,-1.6589696407318115,1.65896737575531,2.228166977147339e-06,1.266709566116333,0.9024168848991394,0.9024168848991394,0.0,41.83266067504883,31.0,39612.87109375,0.0,468.9570007324219,1.0,281.555419921875,283.9632873535156,296.2050476074219,298.9057006835937,293.1499938964844,293.1499938964844,281.25,38736.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988210916519165,1.0,0.0,0.0,3.933497905731201,3.933525323867798,1.0324074537493289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.05322265625,0.0,1894.1068115234373,1895.4371337890625,0.0,2460.6513671875,0.9692116975784302,1.0,0.0,3.0,1.0,0.0
18083100,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.9975812435150146,0.2800441682338714,0.2348694205284118,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.9215987920761108,0.2053461372852325,0.1949540376663208,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.9719947576522828,0.2378016412258148,0.1665188074111938,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9052605628967284,0.1956875920295715,0.1858748793601989,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.8225169777870178,0.1458009332418441,0.6587602496147156,284.7933349609375,284.95001220703125,295.4416809082031,293.1913146972656,295.4404602050781,297.42059326171875,284.78472900390625,1.0,0.3112935423851013,1.0,1.0,0.0,1.0,-1.7125049829483032,1.7125025987625122,2.3721286197542213e-06,1.311927080154419,0.8225525617599487,0.8225525617599487,0.0,36.3499755859375,31.0,41085.6171875,0.0,466.2399291992188,1.0,281.2960510253906,283.9237060546875,296.2213439941406,299.0082702636719,293.1499938964844,293.1499938964844,281.25,43988.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021317720413208,1.0,0.0,0.0,3.75064468383789,3.750671148300171,9.386531587551872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.888671875,0.0,1709.4659423828125,1895.4371337890625,0.0,2490.931640625,0.9313893914222716,1.0,0.0,3.0,1.0,0.0
18083160,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.9955941438674928,0.2834742367267608,0.2252214401960373,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.9337164163589478,0.2053976058959961,0.1949108093976974,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9822463989257812,0.2379802018404007,0.1666104346513748,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.9164395332336426,0.1956490874290466,0.185751661658287,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.8305595517158508,0.1455365866422653,0.6571215987205505,284.8347473144531,284.95001220703125,295.4599914550781,293.1972351074219,295.45880126953125,297.4178161621094,284.8483581542969,1.0,0.310635894536972,1.0,1.0,0.0,1.0,-1.7159080505371094,1.7159056663513184,2.3815744043531595e-06,1.3148863315582275,0.8005733489990234,0.8005733489990234,0.0,35.3404426574707,49.0,40667.171875,0.0,460.4394836425781,1.0,281.2575988769531,284.0106201171875,296.1941223144531,298.8979187011719,293.1499938964844,293.1499938964844,281.54998779296875,45925.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003409504890442,1.0,0.0,0.0,3.5157792568206787,3.515803813934326,8.247769187619269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.11572265625,0.0,1460.4407958984375,1895.4371337890625,0.0,2474.54296875,0.8840862512588501,1.0,0.0,3.0,1.0,0.0
18083220,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9983798265457152,0.2893246710300445,0.2399913668632507,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9165843725204468,0.2065267264842987,0.1957525312900543,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9681771993637084,0.239602193236351,0.1675418019294738,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9004374146461487,0.1965620219707489,0.1863984614610672,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8171589970588684,0.1456484049558639,0.6570565104484558,285.04803466796875,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.4170837402344,285.0468139648437,1.0,0.3163835108280182,1.0,1.0,0.0,1.0,-1.7364150285720823,1.736412525177002,2.4365524495806312e-06,1.3307812213897705,0.9624258279800416,0.9624258279800416,0.0,37.48710632324219,52.0,40689.12109375,0.0,481.6812133789063,1.0,281.5421447753906,284.194580078125,296.1489562988281,298.7586669921875,293.1499938964844,293.1499938964844,281.25,32476.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783302903175354,1.0,0.0,0.0,3.6681509017944336,3.6681745052337646,8.97816732958745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.72607421875,0.0,1526.9639892578125,1895.4371337890625,0.0,2319.844970703125,0.9069303870201112,1.0,0.0,3.0,1.0,0.0
18083280,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9983798265457152,0.2893246710300445,0.2399913668632507,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9165843725204468,0.2065267264842987,0.1957525312900543,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9681771993637084,0.239602193236351,0.1675418019294738,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9004374146461487,0.1965620219707489,0.1863984614610672,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8171589970588684,0.1456484049558639,0.6570565104484558,285.04803466796875,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.4170837402344,285.0468139648437,1.0,0.3163835108280182,1.0,1.0,0.0,1.0,-1.7364150285720823,1.736412525177002,2.4365524495806312e-06,1.3307812213897705,0.9624258279800416,0.9624258279800416,0.0,37.48710632324219,52.0,40689.12109375,0.0,481.6812133789063,1.0,281.5421447753906,284.194580078125,296.1489562988281,298.7586669921875,293.1499938964844,293.1499938964844,281.25,32476.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783302903175354,1.0,0.0,0.0,3.6681509017944336,3.6681745052337646,8.97816732958745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.72607421875,0.0,1526.9639892578125,1895.4371337890625,0.0,2319.844970703125,0.9069303870201112,1.0,0.0,3.0,1.0,0.0
18083340,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.2908007502555847,0.2560306787490845,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.89913409948349,0.207424059510231,0.1968346536159515,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9506020545959472,0.2408035397529602,0.1685986071825027,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8839393258094788,0.1972699016332626,0.1872921735048294,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.801545262336731,0.1454496681690216,0.6572966575622559,284.89471435546875,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.39605712890625,284.9021911621094,1.0,0.3221619725227356,1.0,1.0,0.0,1.0,-1.759609580039978,1.7596070766448977,2.500633854651824e-06,1.3495203256607056,0.854243814945221,0.854243814945221,0.0,40.16522979736328,55.0,41706.12109375,0.0,507.1387939453125,1.0,281.2571716308594,284.037841796875,296.2523498535156,298.9935913085937,293.1499938964844,293.1499938964844,281.54998779296875,39209.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957895994186401,1.0,0.0,0.0,3.5775251388549805,3.57754898071289,8.540015983271587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.90380859375,0.0,1477.56103515625,1895.4371337890625,0.0,2432.994384765625,0.891462504863739,1.0,0.0,3.0,1.0,0.0
18083400,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.2908007502555847,0.2560306787490845,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.89913409948349,0.207424059510231,0.1968346536159515,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9506020545959472,0.2408035397529602,0.1685986071825027,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8839393258094788,0.1972699016332626,0.1872921735048294,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.801545262336731,0.1454496681690216,0.6572966575622559,284.89471435546875,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.39605712890625,284.9021911621094,1.0,0.3221619725227356,1.0,1.0,0.0,1.0,-1.759609580039978,1.7596070766448977,2.500633854651824e-06,1.3495203256607056,0.854243814945221,0.854243814945221,0.0,40.16522979736328,55.0,41706.12109375,0.0,507.1387939453125,1.0,281.2571716308594,284.037841796875,296.2523498535156,298.9935913085937,293.1499938964844,293.1499938964844,281.54998779296875,39209.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957895994186401,1.0,0.0,0.0,3.5775251388549805,3.57754898071289,8.540015983271587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.90380859375,0.0,1477.56103515625,1895.4371337890625,0.0,2432.994384765625,0.891462504863739,1.0,0.0,3.0,1.0,0.0
18083460,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.9855775833129884,0.2926132380962372,0.2628748118877411,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8759663701057434,0.2086459696292877,0.197981521487236,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.9234573245048524,0.2424268871545791,0.1696967780590057,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8613240122795105,0.198296844959259,0.1882591694593429,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7792184948921204,0.1453501433134079,0.6570862531661987,285.073486328125,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3793334960937,285.0703430175781,1.0,0.3276229500770569,1.0,1.0,0.0,1.0,-1.7713733911514282,1.7713708877563477,2.534791065045283e-06,1.360008955001831,1.0,1.0,0.0,43.93571472167969,58.0,41556.64453125,0.0,528.8681030273438,1.0,281.542724609375,284.1943359375,296.20343017578125,298.87860107421875,293.1499938964844,293.1499938964844,281.25,31653.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882682681083679,1.0,0.0,0.0,3.7493066787719727,3.749330997467041,9.379836001244256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.4765625,0.0,1613.0814208984375,1895.4371337890625,0.0,2364.684326171875,0.9244704246520996,1.0,0.0,3.0,1.0,0.0
18083520,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.9855775833129884,0.2926132380962372,0.2628748118877411,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8759663701057434,0.2086459696292877,0.197981521487236,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.9234573245048524,0.2424268871545791,0.1696967780590057,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8613240122795105,0.198296844959259,0.1882591694593429,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7792184948921204,0.1453501433134079,0.6570862531661987,285.073486328125,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3793334960937,285.0703430175781,1.0,0.3276229500770569,1.0,1.0,0.0,1.0,-1.7713733911514282,1.7713708877563477,2.534791065045283e-06,1.360008955001831,1.0,1.0,0.0,43.93571472167969,58.0,41556.64453125,0.0,528.8681030273438,1.0,281.542724609375,284.1943359375,296.20343017578125,298.87860107421875,293.1499938964844,293.1499938964844,281.25,31653.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882682681083679,1.0,0.0,0.0,3.7493066787719727,3.749330997467041,9.379836001244256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.4765625,0.0,1613.0814208984375,1895.4371337890625,0.0,2364.684326171875,0.9244704246520996,1.0,0.0,3.0,1.0,0.0
18083580,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9649229645729064,0.2953668534755707,0.2654905021190643,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.854921817779541,0.2093623280525207,0.1990121304988861,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.899063229560852,0.2433367371559143,0.1706397831439972,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8410684466362,0.1988495141267776,0.1891254186630249,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7588323950767517,0.1449142098426818,0.6565261483192444,284.8750305175781,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.3665771484375,284.8787841796875,1.0,0.3325342535972595,1.0,1.0,0.0,1.0,-1.7773220539093018,1.7773194313049316,2.552103978814557e-06,1.3652610778808594,0.8775665760040283,0.8775665760040283,0.0,47.9719123840332,61.0,42344.94921875,0.0,547.5123291015625,1.0,281.2572631835937,283.9919738769531,296.2719421386719,299.06793212890625,293.1499938964844,293.1499938964844,281.54998779296875,38507.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030102252960205,1.0,0.0,0.0,3.696481943130493,3.696506977081299,9.117388799495528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.05126953125,0.0,1604.4981689453125,1895.4371337890625,0.0,2498.97900390625,0.9167537093162536,1.0,0.0,3.0,1.0,0.0
18083640,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9649229645729064,0.2953668534755707,0.2654905021190643,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.854921817779541,0.2093623280525207,0.1990121304988861,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.899063229560852,0.2433367371559143,0.1706397831439972,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8410684466362,0.1988495141267776,0.1891254186630249,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7588323950767517,0.1449142098426818,0.6565261483192444,284.8750305175781,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.3665771484375,284.8787841796875,1.0,0.3325342535972595,1.0,1.0,0.0,1.0,-1.7773220539093018,1.7773194313049316,2.552103978814557e-06,1.3652610778808594,0.8775665760040283,0.8775665760040283,0.0,47.9719123840332,61.0,42344.94921875,0.0,547.5123291015625,1.0,281.2572631835937,283.9919738769531,296.2719421386719,299.06793212890625,293.1499938964844,293.1499938964844,281.54998779296875,38507.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030102252960205,1.0,0.0,0.0,3.696481943130493,3.696506977081299,9.117388799495528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.05126953125,0.0,1604.4981689453125,1895.4371337890625,0.0,2498.97900390625,0.9167537093162536,1.0,0.0,3.0,1.0,0.0
18083700,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9550711512565612,0.2972266376018524,0.2669506669044494,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8458594083786011,0.2097814977169037,0.1993799656629562,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8889608383178711,0.2438981682062149,0.1709801256656646,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8323253393173218,0.1991825252771377,0.1894173473119735,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7500006556510925,0.1447358727455139,0.6557317972183228,285.0271911621094,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.3630676269531,285.0439147949219,1.0,0.334801971912384,1.0,1.0,0.0,1.0,-1.7793201208114624,1.7793174982070925,2.557144625825458e-06,1.3664155006408691,0.9754522442817688,0.9754522442817688,0.0,49.94374465942383,61.0,41713.984375,0.0,556.0054321289062,1.0,281.503173828125,284.1672058105469,296.19708251953125,298.8520812988281,293.1499938964844,293.1499938964844,281.54998779296875,34327.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964048981666565,1.0,0.0,0.0,3.7253575325012207,3.725381851196289,9.260388083021098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.939453125,0.0,1605.8594970703125,1895.4371337890625,0.0,2438.6025390625,0.923277735710144,1.0,0.0,3.0,1.0,0.0
18083760,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9480369687080384,0.2994446754455566,0.2688910365104675,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.83929443359375,0.2103792428970337,0.1999497860670089,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.881610095500946,0.2446812093257904,0.1715222001075744,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8259093165397644,0.1996867656707763,0.1899011433124542,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.743467390537262,0.144709050655365,0.6556586027145386,285.05841064453125,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3629150390625,285.05743408203125,1.0,0.3370599448680877,1.0,1.0,0.0,1.0,-1.783475637435913,1.783473014831543,2.5675153665360995e-06,1.3687148094177246,1.0,1.0,0.0,51.63259506225586,64.0,41902.609375,0.0,565.11181640625,1.0,281.5429992675781,284.16815185546875,296.2014465332031,298.9034729003906,293.1499938964844,293.1499938964844,281.25,32804.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939517498016357,1.0,0.0,0.0,3.815787553787232,3.815812826156616,9.71542249317281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.02392578125,0.0,1700.564208984375,1895.4371337890625,0.0,2416.26123046875,0.9401875734329224,1.0,0.0,3.0,1.0,0.0
18083820,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9331358671188354,0.3027532696723938,0.2722934484481811,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8264095187187195,0.2109982520341873,0.2008550763130188,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8670406937599182,0.245459958910942,0.1723454445600509,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8129552006721497,0.2001480758190155,0.1906489729881286,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7308377623558044,0.1442763954401016,0.6549767851829529,284.87066650390625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3549499511719,284.8746337890625,1.0,0.3414000868797302,1.0,1.0,0.0,1.0,-1.7897182703018188,1.7897156476974487,2.5811132218223065e-06,1.3706101179122925,0.885841429233551,0.885841429233551,0.0,55.16046905517578,67.0,42685.58203125,0.0,582.4177856445312,1.0,281.2567749023437,283.9736328125,296.2646484375,299.08154296875,293.1499938964844,293.1499938964844,281.54998779296875,38829.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069273829460144,1.0,0.0,0.0,3.7504422664642334,3.750467777252197,9.385518637827772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.81103515625,0.0,1669.5640869140625,1895.4371337890625,0.0,2534.927001953125,0.9291278123855592,1.0,0.0,3.0,1.0,0.0
