time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083880,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9331358671188354,0.3027532696723938,0.2722934484481811,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8264095187187195,0.2109982520341873,0.2008550763130188,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8670406937599182,0.245459958910942,0.1723454445600509,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8129552006721497,0.2001480758190155,0.1906489729881286,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7308377623558044,0.1442763954401016,0.6549767851829529,284.87066650390625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3549499511719,284.8746337890625,1.0,0.3414000868797302,1.0,1.0,0.0,1.0,-1.7897182703018188,1.7897156476974487,2.5811132218223065e-06,1.3706101179122925,0.885841429233551,0.885841429233551,0.0,55.16046905517578,67.0,42685.58203125,0.0,582.4177856445312,1.0,281.2567749023437,283.9736328125,296.2646484375,299.08154296875,293.1499938964844,293.1499938964844,281.54998779296875,38829.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069273829460144,1.0,0.0,0.0,3.7504422664642334,3.750467777252197,9.385518637827772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.81103515625,0.0,1669.5640869140625,1895.4371337890625,0.0,2534.927001953125,0.9291278123855592,1.0,0.0,3.0,1.0,0.0
18083940,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9210177063941956,0.3069478273391723,0.2758351862430572,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8155362606048584,0.2119491249322891,0.201711356639862,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.855135440826416,0.2467081546783447,0.1731456071138382,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8013583421707153,0.2009235769510269,0.1913477033376693,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7200544476509094,0.1440737247467041,0.6540708541870117,285.06298828125,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3532409667969,285.0626220703125,1.0,0.3455057740211487,1.0,1.0,0.0,1.0,-1.7957055568695068,1.7957029342651367,2.593850240373285e-06,1.3721592426300049,1.0,1.0,0.0,58.50553894042969,70.0,42167.359375,0.0,598.9894409179688,1.0,281.5435791015625,284.1607971191406,296.1941223144531,298.9129638671875,293.1499938964844,293.1499938964844,281.25,33389.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970524430274963,1.0,0.0,0.0,3.8506338596344,3.8506593704223633,9.893677770378415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.61376953125,0.0,1747.4443359375,1895.4371337890625,0.0,2444.507568359375,0.9483616948127748,1.0,0.0,3.0,1.0,0.0
18084000,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9210177063941956,0.3069478273391723,0.2758351862430572,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8155362606048584,0.2119491249322891,0.201711356639862,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.855135440826416,0.2467081546783447,0.1731456071138382,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8013583421707153,0.2009235769510269,0.1913477033376693,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7200544476509094,0.1440737247467041,0.6540708541870117,285.06298828125,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3532409667969,285.0626220703125,1.0,0.3455057740211487,1.0,1.0,0.0,1.0,-1.7957055568695068,1.7957029342651367,2.593850240373285e-06,1.3721592426300049,1.0,1.0,0.0,58.50553894042969,70.0,42167.359375,0.0,598.9894409179688,1.0,281.5435791015625,284.1607971191406,296.1941223144531,298.9129638671875,293.1499938964844,293.1499938964844,281.25,33389.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970524430274963,1.0,0.0,0.0,3.8506338596344,3.8506593704223633,9.893677770378415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.61376953125,0.0,1747.4443359375,1895.4371337890625,0.0,2444.507568359375,0.9483616948127748,1.0,0.0,3.0,1.0,0.0
18084060,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9108108282089232,0.3102714717388153,0.2792707979679107,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8055718541145325,0.2125164270401001,0.2025617361068725,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.844939649105072,0.2474022060632705,0.1739078611135482,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.79097980260849,0.2013385891914367,0.1920450180768966,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7100661396980286,0.1436441540718078,0.6533735990524292,284.8729248046875,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3461303710937,284.87664794921875,1.0,0.349528968334198,1.0,1.0,0.0,1.0,-1.8017703294754028,1.8017677068710327,2.608608156151604e-06,1.3751163482666016,0.8950001001358032,0.8950001001358032,0.0,61.81636047363281,58.0,42966.1640625,0.0,615.6016235351562,1.0,281.2556457519531,283.96197509765625,296.2575988769531,299.0916748046875,293.1499938964844,293.1499938964844,280.95001220703125,38671.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809708833694458,1.0,0.0,0.0,3.789436101913452,3.789462089538574,9.58169835030276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.3515625,0.0,1714.6558837890625,1895.4371337890625,0.0,2560.51220703125,0.9377552270889282,1.0,0.0,3.0,1.0,0.0
18084120,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9108108282089232,0.3102714717388153,0.2792707979679107,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8055718541145325,0.2125164270401001,0.2025617361068725,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.844939649105072,0.2474022060632705,0.1739078611135482,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.79097980260849,0.2013385891914367,0.1920450180768966,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7100661396980286,0.1436441540718078,0.6533735990524292,284.8729248046875,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3461303710937,284.87664794921875,1.0,0.349528968334198,1.0,1.0,0.0,1.0,-1.8017703294754028,1.8017677068710327,2.608608156151604e-06,1.3751163482666016,0.8950001001358032,0.8950001001358032,0.0,61.81636047363281,58.0,42966.1640625,0.0,615.6016235351562,1.0,281.2556457519531,283.96197509765625,296.2575988769531,299.0916748046875,293.1499938964844,293.1499938964844,280.95001220703125,38671.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809708833694458,1.0,0.0,0.0,3.789436101913452,3.789462089538574,9.58169835030276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.3515625,0.0,1714.6558837890625,1895.4371337890625,0.0,2560.51220703125,0.9377552270889282,1.0,0.0,3.0,1.0,0.0
18084180,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9189887642860411,0.3133233785629272,0.2818736433982849,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8097160458564758,0.2127917408943176,0.2027697414159774,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8491226434707642,0.2477661222219467,0.1741111725568771,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7949718832969666,0.2014734148979187,0.1921212971210479,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.712311327457428,0.1429678350687027,0.6501457691192627,284.8544006347656,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3367614746094,284.868408203125,1.0,0.347993403673172,1.0,1.0,0.0,1.0,-1.8016084432601929,1.8016058206558228,2.611272520880448e-06,1.377376914024353,0.7954021096229553,0.7954021096229553,0.0,60.74547958374024,46.0,42872.9921875,0.0,611.6107177734375,1.0,280.9579467773437,283.96612548828125,296.2318115234375,299.0744934082031,293.1499938964844,293.1499938964844,281.25,45019.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173059821128845,1.0,0.0,0.0,3.397012710571289,3.397035837173462,7.699945285821741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.64599609375,0.0,1332.3092041015625,1895.4371337890625,0.0,2630.62939453125,0.8586341142654419,1.0,0.0,3.0,1.0,0.0
18084240,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9189887642860411,0.3133233785629272,0.2818736433982849,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8097160458564758,0.2127917408943176,0.2027697414159774,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8491226434707642,0.2477661222219467,0.1741111725568771,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7949718832969666,0.2014734148979187,0.1921212971210479,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.712311327457428,0.1429678350687027,0.6501457691192627,284.8544006347656,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3367614746094,284.868408203125,1.0,0.347993403673172,1.0,1.0,0.0,1.0,-1.8016084432601929,1.8016058206558228,2.611272520880448e-06,1.377376914024353,0.7954021096229553,0.7954021096229553,0.0,60.74547958374024,46.0,42872.9921875,0.0,611.6107177734375,1.0,280.9579467773437,283.96612548828125,296.2318115234375,299.0744934082031,293.1499938964844,293.1499938964844,281.25,45019.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173059821128845,1.0,0.0,0.0,3.397012710571289,3.397035837173462,7.699945285821741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.64599609375,0.0,1332.3092041015625,1895.4371337890625,0.0,2630.62939453125,0.8586341142654419,1.0,0.0,3.0,1.0,0.0
18084300,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9314345717430116,0.3154990077018738,0.2834749519824981,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8175415992736816,0.213234394788742,0.2029588222503662,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8574702143669128,0.2483536452054977,0.1743210852146148,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8030656576156616,0.2018315643072128,0.1922370046377182,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7185351848602295,0.1428505331277847,0.6487013101577759,285.0069885253906,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3367614746094,285.0199890136719,1.0,0.3458903729915619,1.0,1.0,0.0,1.0,-1.802412867546081,1.802410244941712,2.6157822503591888e-06,1.3797130584716797,0.8896614909172058,0.8896614909172058,0.0,58.6063117980957,46.0,42404.2890625,0.0,604.5132446289062,1.0,281.196044921875,284.1176452636719,296.1531066894531,298.8529052734375,293.1499938964844,293.1499938964844,281.25,35746.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075779676437378,1.0,0.0,0.0,3.4567320346832275,3.456754207611084,7.973055176080379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.07421875,0.0,1326.793212890625,1895.4371337890625,0.0,2540.906982421875,0.8651113510131836,1.0,0.0,3.0,1.0,0.0
18084360,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.949680507183075,0.3178137540817261,0.2854112386703491,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8293534517288208,0.2138019949197769,0.2033342868089676,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8707666397094727,0.2490750849246978,0.1747080832719802,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8153059482574463,0.2023116648197174,0.1925302445888519,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7282214760780334,0.1428524851799011,0.6479285359382629,285.0189819335937,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3383483886719,285.015625,1.0,0.3431704640388489,1.0,1.0,0.0,1.0,-1.8050775527954104,1.80507493019104,2.6259249352733605e-06,1.3837759494781494,0.921657383441925,0.921657383441925,0.0,55.59590530395508,34.0,42587.19140625,0.0,595.6893920898438,1.0,281.2411804199219,284.1011657714844,296.15997314453125,298.9022521972656,293.1499938964844,293.1499938964844,280.95001220703125,32812.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803068220615387,1.0,0.0,0.0,3.562100410461426,3.5621230602264404,8.466533927276032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.0283203125,0.0,1414.2852783203125,1895.4371337890625,0.0,2499.5107421875,0.8832432627677917,1.0,0.0,3.0,1.0,0.0
18084420,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9907780289649964,0.3212566673755646,0.2885002791881561,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.86286860704422,0.2143958806991577,0.2037575095891952,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.908746898174286,0.2497609555721283,0.1751244962215423,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8474791646003723,0.2027626037597656,0.1928101181983947,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7557839155197144,0.1425128728151321,0.6455174088478088,284.8885803222656,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3328552246094,284.89801025390625,1.0,0.3361060619354248,1.0,1.0,0.0,1.0,-1.8072413206100464,1.8072386980056765,2.6361556137999287e-06,1.3885700702667236,0.8105711936950684,0.8105711936950684,0.0,48.399356842041016,25.0,42882.59375,0.0,571.30126953125,1.0,280.9583740234375,283.9852600097656,296.22235107421875,299.0516967773437,293.1499938964844,293.1499938964844,281.25,41057.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124905824661255,1.0,0.0,0.0,3.378701448440552,3.378723859786988,7.617157962158672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.77783203125,0.0,1286.793701171875,1895.4371337890625,0.0,2586.147705078125,0.8497827053070068,1.0,0.0,3.0,1.0,0.0
18084480,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9907780289649964,0.3212566673755646,0.2885002791881561,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.86286860704422,0.2143958806991577,0.2037575095891952,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.908746898174286,0.2497609555721283,0.1751244962215423,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8474791646003723,0.2027626037597656,0.1928101181983947,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7557839155197144,0.1425128728151321,0.6455174088478088,284.8885803222656,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3328552246094,284.89801025390625,1.0,0.3361060619354248,1.0,1.0,0.0,1.0,-1.8072413206100464,1.8072386980056765,2.6361556137999287e-06,1.3885700702667236,0.8105711936950684,0.8105711936950684,0.0,48.399356842041016,25.0,42882.59375,0.0,571.30126953125,1.0,280.9583740234375,283.9852600097656,296.22235107421875,299.0516967773437,293.1499938964844,293.1499938964844,281.25,41057.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124905824661255,1.0,0.0,0.0,3.378701448440552,3.378723859786988,7.617157962158672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.77783203125,0.0,1286.793701171875,1895.4371337890625,0.0,2586.147705078125,0.8497827053070068,1.0,0.0,3.0,1.0,0.0
18084540,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8667667508125305,0.3289074301719665,0.2950965464115143,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7571266889572144,0.2150322347879409,0.2058628797531128,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7969183325767517,0.2511717081069946,0.1769383549690246,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7437748908996582,0.2031720876693725,0.1947507113218307,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.660722017288208,0.142275258898735,0.6501730680465698,285.0166320800781,284.95001220703125,295.8999938964844,293.1913452148437,295.8986511230469,297.3470153808594,284.9213256835937,1.0,0.3187222480773926,1.0,1.0,0.0,1.0,-1.4406821727752686,1.4406805038452148,1.7354487908960436e-06,1.1187220811843872,0.923982560634613,0.923982560634613,0.0,75.01235961914062,25.0,37562.51953125,0.0,528.9876708984375,1.0,281.2406921386719,283.9613647460937,296.1571044921875,298.8819274902344,293.1499938964844,293.1499938964844,280.95001220703125,32180.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014041781425476,1.0,0.0,0.0,3.54947829246521,3.5495004653930664,8.40663744838821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.83251953125,0.0,1396.39453125,1895.4371337890625,0.0,2484.27001953125,0.8801692724227905,1.0,0.0,3.0,1.0,0.0
18084600,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8667667508125305,0.3289074301719665,0.2950965464115143,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7571266889572144,0.2150322347879409,0.2058628797531128,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7969183325767517,0.2511717081069946,0.1769383549690246,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7437748908996582,0.2031720876693725,0.1947507113218307,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.660722017288208,0.142275258898735,0.6501730680465698,285.0166320800781,284.95001220703125,295.8999938964844,293.1913452148437,295.8986511230469,297.3470153808594,284.9213256835937,1.0,0.3187222480773926,1.0,1.0,0.0,1.0,-1.4406821727752686,1.4406805038452148,1.7354487908960436e-06,1.1187220811843872,0.923982560634613,0.923982560634613,0.0,75.01235961914062,25.0,37562.51953125,0.0,528.9876708984375,1.0,281.2406921386719,283.9613647460937,296.1571044921875,298.8819274902344,293.1499938964844,293.1499938964844,280.95001220703125,32180.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014041781425476,1.0,0.0,0.0,3.54947829246521,3.5495004653930664,8.40663744838821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.83251953125,0.0,1396.39453125,1895.4371337890625,0.0,2484.27001953125,0.8801692724227905,1.0,0.0,3.0,1.0,0.0
18084660,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.944535493850708,0.3402513265609741,0.3046250939369201,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.8139634132385254,0.2188156247138977,0.2074326425790786,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.8552935123443604,0.2564134895801544,0.1792366653680801,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.7985695600509644,0.2066025286912918,0.1959637701511383,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.7107361555099487,0.1438716351985931,0.6502010822296143,284.78662109375,284.95001220703125,295.9366760253906,293.1831970214844,295.935302734375,297.3909912109375,284.800048828125,1.0,0.3113977313041687,1.0,1.0,0.0,1.0,-1.5275894403457642,1.5275875329971311,1.8942718043035711e-06,1.1516791582107544,0.6819727420806885,0.6819727420806885,0.0,55.38577651977539,25.0,35353.91796875,0.0,493.5181884765625,1.0,280.9609375,284.0063781738281,296.1337890625,298.6914978027344,293.1499938964844,293.1499938964844,281.25,55143.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980903387069702,1.0,0.0,0.0,2.8473598957061768,2.8473803997039795,5.409760888142046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.9287109375,0.0,921.8333129882812,1895.4371337890625,0.0,2453.978515625,0.750712513923645,1.0,0.0,3.0,1.0,0.0
18084720,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.944535493850708,0.3402513265609741,0.3046250939369201,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.8139634132385254,0.2188156247138977,0.2074326425790786,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.8552935123443604,0.2564134895801544,0.1792366653680801,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.7985695600509644,0.2066025286912918,0.1959637701511383,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.7107361555099487,0.1438716351985931,0.6502010822296143,284.78662109375,284.95001220703125,295.9366760253906,293.1831970214844,295.935302734375,297.3909912109375,284.800048828125,1.0,0.3113977313041687,1.0,1.0,0.0,1.0,-1.5275894403457642,1.5275875329971311,1.8942718043035711e-06,1.1516791582107544,0.6819727420806885,0.6819727420806885,0.0,55.38577651977539,25.0,35353.91796875,0.0,493.5181884765625,1.0,280.9609375,284.0063781738281,296.1337890625,298.6914978027344,293.1499938964844,293.1499938964844,281.25,55143.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980903387069702,1.0,0.0,0.0,2.8473598957061768,2.8473803997039795,5.409760888142046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.9287109375,0.0,921.8333129882812,1895.4371337890625,0.0,2453.978515625,0.750712513923645,1.0,0.0,3.0,1.0,0.0
18084780,297.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.9990000128746032,0.3539433479309082,0.2596656382083893,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.9164751768112184,0.2227321416139602,0.2103605270385742,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.9719337821006776,0.2615354657173157,0.1822593212127685,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8977103233337402,0.2102659046649933,0.1986101865768432,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.7965247631072998,0.145539328455925,0.6541975140571594,284.8072204589844,284.95001220703125,295.97332763671875,293.1747436523437,295.9721069335937,297.4386901855469,284.8988647460937,1.0,0.3067121505737304,1.0,1.0,0.0,1.0,-1.6426721811294556,1.642669916152954,2.2281335532170488e-06,1.2888537645339966,0.7104822397232056,0.7104822397232056,0.0,39.03914642333984,43.0,37871.046875,0.0,468.27679443359375,1.0,281.2366943359375,284.1044616699219,296.0807189941406,298.51776123046875,293.1499938964844,293.1499938964844,281.54998779296875,46078.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774565577507019,1.0,0.0,0.0,3.0410027503967285,3.041023015975952,6.170593565002491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.9326171875,0.0,1018.134033203125,1895.4371337890625,0.0,2241.487548828125,0.770889937877655,1.0,0.0,3.0,1.0,0.0
18084840,297.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.9990000128746032,0.3539433479309082,0.2596656382083893,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.9164751768112184,0.2227321416139602,0.2103605270385742,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.9719337821006776,0.2615354657173157,0.1822593212127685,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8977103233337402,0.2102659046649933,0.1986101865768432,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.7965247631072998,0.145539328455925,0.6541975140571594,284.8072204589844,284.95001220703125,295.97332763671875,293.1747436523437,295.9721069335937,297.4386901855469,284.8988647460937,1.0,0.3067121505737304,1.0,1.0,0.0,1.0,-1.6426721811294556,1.642669916152954,2.2281335532170488e-06,1.2888537645339966,0.7104822397232056,0.7104822397232056,0.0,39.03914642333984,43.0,37871.046875,0.0,468.27679443359375,1.0,281.2366943359375,284.1044616699219,296.0807189941406,298.51776123046875,293.1499938964844,293.1499938964844,281.54998779296875,46078.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774565577507019,1.0,0.0,0.0,3.0410027503967285,3.041023015975952,6.170593565002491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.9326171875,0.0,1018.134033203125,1895.4371337890625,0.0,2241.487548828125,0.770889937877655,1.0,0.0,3.0,1.0,0.0
18084900,297.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330322265625,0.9884293675422668,0.364311546087265,0.2028466910123825,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.9845612049102784,0.2217535376548767,0.2106128633022308,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.9884293675422668,0.2632009088993072,0.1577696502208709,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.9673216342926024,0.2093373537063598,0.1988807916641235,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320861816406,0.8503811359405518,0.1455047875642776,0.655730128288269,285.2325134277344,284.95001220703125,295.9916687011719,293.1704406738281,295.990478515625,297.47076416015625,285.2205810546875,1.0,0.3093701601028442,1.0,1.0,0.0,1.0,-1.720583200454712,1.720580816268921,2.399646291451063e-06,1.323014497756958,1.0,1.0,0.0,33.342193603515625,43.0,39898.859375,0.0,454.2224426269531,1.0,281.4828796386719,284.3299865722656,296.07183837890625,298.5246887207031,293.1499938964844,293.1499938964844,281.54998779296875,25916.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633074522018433,1.0,0.0,0.0,3.356640577316284,3.3566601276397705,7.518012239415839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.83984375,0.0,1161.2471923828125,1895.4371337890625,0.0,2141.644775390625,0.8328391313552856,1.0,0.0,3.0,1.0,0.0
18084960,297.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9990000128746032,0.3707039952278137,0.2508059442043304,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.9290770292282104,0.2225725650787353,0.2108350545167923,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.9859597086906432,0.2647588849067688,0.1849772483110427,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.908712923526764,0.2098217606544494,0.1989765912294387,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.8067054748535156,0.1456405073404312,0.656904399394989,285.1105041503906,284.95001220703125,296.010009765625,293.1661682128906,296.0087890625,297.4966125488281,285.1068115234375,1.0,0.3108519911766052,1.0,1.0,0.0,1.0,-1.682525634765625,1.6825233697891235,2.302782377228141e-06,1.2964792251586914,1.0,1.0,0.0,37.96744537353516,61.0,39311.2109375,0.0,479.6546630859375,1.0,281.5379638671875,284.2320861816406,296.1420288085937,298.65997314453125,293.1499938964844,293.1499938964844,281.25,27711.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648892998695374,1.0,0.0,0.0,3.50632905960083,3.50635027885437,8.203489869629266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.82568359375,0.0,1319.550537109375,1895.4371337890625,0.0,2155.592041015625,0.8664647340774536,1.0,0.0,3.0,1.0,0.0
18085020,297.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9990057945251464,0.3777247071266174,0.2456650882959365,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.93516343832016,0.2213653028011322,0.2104085385799408,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9906602501869202,0.262951135635376,0.1847289800643921,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.914240300655365,0.2087247371673584,0.1984651386737823,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8117544054985046,0.145352229475975,0.656907320022583,284.9413757324219,284.95001220703125,296.0466613769531,293.1576232910156,296.0455017089844,297.4993896484375,284.9394836425781,1.0,0.3228576779365539,1.0,1.0,0.0,1.0,-1.768640160560608,1.7686376571655271,2.5280239697167417e-06,1.3585001230239868,0.9410079717636108,0.9410079717636108,0.0,38.9876823425293,79.0,41909.5546875,0.0,517.1697387695312,1.0,281.2574768066406,284.0077819824219,296.2566833496094,299.00689697265625,293.1499938964844,293.1499938964844,280.95001220703125,32768.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897501587867737,1.0,0.0,0.0,3.650626182556152,3.650649547576904,8.892585015018994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.92626953125,0.0,1509.678955078125,1895.4371337890625,0.0,2378.10693359375,0.9026262760162354,1.0,0.0,3.0,1.0,0.0
18085080,297.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9990057945251464,0.3777247071266174,0.2456650882959365,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.93516343832016,0.2213653028011322,0.2104085385799408,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9906602501869202,0.262951135635376,0.1847289800643921,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.914240300655365,0.2087247371673584,0.1984651386737823,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8117544054985046,0.145352229475975,0.656907320022583,284.9413757324219,284.95001220703125,296.0466613769531,293.1576232910156,296.0455017089844,297.4993896484375,284.9394836425781,1.0,0.3228576779365539,1.0,1.0,0.0,1.0,-1.768640160560608,1.7686376571655271,2.5280239697167417e-06,1.3585001230239868,0.9410079717636108,0.9410079717636108,0.0,38.9876823425293,79.0,41909.5546875,0.0,517.1697387695312,1.0,281.2574768066406,284.0077819824219,296.2566833496094,299.00689697265625,293.1499938964844,293.1499938964844,280.95001220703125,32768.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897501587867737,1.0,0.0,0.0,3.650626182556152,3.650649547576904,8.892585015018994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.92626953125,0.0,1509.678955078125,1895.4371337890625,0.0,2378.10693359375,0.9026262760162354,1.0,0.0,3.0,1.0,0.0
18085140,297.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9990000128746032,0.375482827425003,0.2851179540157318,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8859297633171082,0.2205865979194641,0.2097618132829666,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9403481483459472,0.2593300342559814,0.1822447478771209,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8685052990913391,0.2079203277826309,0.1978210657835006,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7715204358100891,0.1443096846342086,0.65399569272995,284.8668212890625,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.45220947265625,284.8789367675781,1.0,0.3391857445240021,1.0,1.0,0.0,1.0,-1.832319974899292,1.8323173522949217,2.707862677198136e-06,1.4081062078475952,0.832735002040863,0.832735002040863,0.0,46.48760223388672,97.0,43328.01953125,0.0,584.349365234375,1.0,280.958740234375,283.9306030273437,296.23736572265625,299.0957946777344,293.1499938964844,293.1499938964844,281.25,40469.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114693760871887,1.0,0.0,0.0,3.47578239440918,3.4758055210113525,8.061177254603535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.4912109375,0.0,1379.687255859375,1895.4371337890625,0.0,2576.7314453125,0.8707493543624878,1.0,0.0,3.0,1.0,0.0
18085200,297.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9990000128746032,0.375482827425003,0.2851179540157318,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8859297633171082,0.2205865979194641,0.2097618132829666,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9403481483459472,0.2593300342559814,0.1822447478771209,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8685052990913391,0.2079203277826309,0.1978210657835006,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7715204358100891,0.1443096846342086,0.65399569272995,284.8668212890625,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.45220947265625,284.8789367675781,1.0,0.3391857445240021,1.0,1.0,0.0,1.0,-1.832319974899292,1.8323173522949217,2.707862677198136e-06,1.4081062078475952,0.832735002040863,0.832735002040863,0.0,46.48760223388672,97.0,43328.01953125,0.0,584.349365234375,1.0,280.958740234375,283.9306030273437,296.23736572265625,299.0957946777344,293.1499938964844,293.1499938964844,281.25,40469.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114693760871887,1.0,0.0,0.0,3.47578239440918,3.4758055210113525,8.061177254603535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.4912109375,0.0,1379.687255859375,1895.4371337890625,0.0,2576.7314453125,0.8707493543624878,1.0,0.0,3.0,1.0,0.0
18085260,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.995320737361908,0.367967814207077,0.3332583904266357,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.836818277835846,0.2209316939115524,0.2102070450782776,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8812421560287476,0.2589150071144104,0.1818037778139114,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8215978741645813,0.2081453502178192,0.1981720775365829,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.7284108400344849,0.1433894485235214,0.6513941884040833,285.07647705078125,284.95001220703125,296.1199951171875,293.1415100097656,296.1189270019531,297.3734130859375,285.0768127441406,1.0,0.3584291934967041,1.0,1.0,0.0,1.0,-1.892470479011536,1.8924676179885864,2.882018861782853e-06,1.4531954526901243,1.0,1.0,0.0,57.97823715209961,100.0,44101.5625,0.0,673.8734130859375,1.0,281.24151611328125,284.09832763671875,296.1505432128906,298.97039794921875,293.1499938964844,293.1499938964844,280.95001220703125,30877.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080486059188843,1.0,0.0,0.0,3.6913020610809326,3.691325664520264,9.091854167309066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.376953125,0.0,1540.8486328125,1895.4371337890625,0.0,2545.234619140625,0.9109952449798584,1.0,0.0,3.0,1.0,0.0
18085320,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.995320737361908,0.367967814207077,0.3332583904266357,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.836818277835846,0.2209316939115524,0.2102070450782776,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8812421560287476,0.2589150071144104,0.1818037778139114,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8215978741645813,0.2081453502178192,0.1981720775365829,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.7284108400344849,0.1433894485235214,0.6513941884040833,285.07647705078125,284.95001220703125,296.1199951171875,293.1415100097656,296.1189270019531,297.3734130859375,285.0768127441406,1.0,0.3584291934967041,1.0,1.0,0.0,1.0,-1.892470479011536,1.8924676179885864,2.882018861782853e-06,1.4531954526901243,1.0,1.0,0.0,57.97823715209961,100.0,44101.5625,0.0,673.8734130859375,1.0,281.24151611328125,284.09832763671875,296.1505432128906,298.97039794921875,293.1499938964844,293.1499938964844,280.95001220703125,30877.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080486059188843,1.0,0.0,0.0,3.6913020610809326,3.691325664520264,9.091854167309066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.376953125,0.0,1540.8486328125,1895.4371337890625,0.0,2545.234619140625,0.9109952449798584,1.0,0.0,3.0,1.0,0.0
18085380,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9523375034332277,0.3649817407131195,0.3298905193805694,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8028031587600708,0.2209248393774032,0.2107907831668853,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8438223004341125,0.258635550737381,0.1820442825555801,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7866775393486023,0.2080697417259216,0.1986831128597259,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6965041756629944,0.1425423771142959,0.6502252221107483,284.8827819824219,284.95001220703125,296.1427917480469,293.1369323730469,296.1417236328125,297.33404541015625,284.871337890625,1.0,0.3668659925460815,1.0,1.0,0.0,1.0,-1.8864039182662964,1.8864010572433472,2.860816721295123e-06,1.4462372064590454,0.8951753377914429,0.8951753377914429,0.0,68.1664810180664,100.0,44883.859375,0.0,708.0939331054688,1.0,280.97906494140625,283.87353515625,296.21710205078125,299.1986083984375,293.1499938964844,293.1499938964844,280.95001220703125,35365.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216380476951599,1.0,0.0,0.0,3.7168259620666495,3.716850519180298,9.218022114509948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.0849609375,0.0,1603.95703125,1895.4371337890625,0.0,2670.751708984375,0.9177291393280028,1.0,0.0,3.0,1.0,0.0
18085440,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9318122863769532,0.3645369112491607,0.3290968239307403,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7879135608673096,0.2207802832126617,0.2109003514051437,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8293222188949585,0.258330762386322,0.182004913687706,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7721611261367798,0.2078894227743148,0.1987576633691787,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.6823723912239075,0.1419469118118286,0.6486237645149231,284.8673400878906,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.3203125,284.87109375,1.0,0.3711792230606079,1.0,1.0,0.0,1.0,-1.8837003707885744,1.883697509765625,2.850717237379285e-06,1.4426437616348269,0.8644156455993652,0.8644156455993652,0.0,73.25393676757812,88.0,44630.65234375,0.0,724.9849853515625,1.0,280.9571228027344,283.8822631835937,296.1956481933594,299.1420288085937,293.1499938964844,293.1499938964844,281.25,38626.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252127766609192,1.0,0.0,0.0,3.641348838806152,3.6413731575012207,8.84744451923325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.5048828125,0.0,1543.1737060546875,1895.4371337890625,0.0,2703.927734375,0.9044639468193054,1.0,0.0,3.0,1.0,0.0
18085500,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.918003797531128,0.3652933239936828,0.3292066156864166,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7776212096214294,0.2208036929368972,0.2109570354223251,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8192636966705322,0.2582547962665558,0.1819309443235397,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7622326612472534,0.2078521102666854,0.1987646371126175,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6721636652946472,0.1413418501615524,0.6461628675460815,285.0157470703125,284.95001220703125,296.17498779296875,293.1310119628906,296.1739196777344,297.31182861328125,285.0292663574219,1.0,0.3740180134773254,1.0,1.0,0.0,1.0,-1.8808612823486328,1.880858421325684,2.8399558686942328e-06,1.4387396574020386,0.957301676273346,0.957301676273346,0.0,77.15038299560547,88.0,43903.25,0.0,737.2220458984375,1.0,281.2017517089844,284.0503234863281,296.1111755371094,298.9072570800781,293.1499938964844,293.1499938964844,281.25,34329.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189573287963867,1.0,0.0,0.0,3.669913768768311,3.6699376106262207,8.986798434307275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.49560546875,0.0,1542.8719482421875,1895.4371337890625,0.0,2645.912109375,0.9108687043190002,1.0,0.0,3.0,1.0,0.0
18085560,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9138944745063782,0.3668322265148163,0.3303684890270233,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7738662958145142,0.2210326939821243,0.2111685127019882,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8154855370521545,0.2584568858146667,0.1820510029792785,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7585936784744263,0.2080101370811462,0.198912426829338,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.667899489402771,0.1409451067447662,0.6443081498146057,285.0316162109375,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.30987548828125,285.0282287597656,1.0,0.3752992749214172,1.0,1.0,0.0,1.0,-1.8806018829345703,1.880599021911621,2.837483179973788e-06,1.437301754951477,0.9955934286117554,0.9955934286117554,0.0,78.7767333984375,76.0,44033.41015625,0.0,743.1243896484375,1.0,281.2430419921875,284.0384521484375,296.1064758300781,298.94451904296875,293.1499938964844,293.1499938964844,280.95001220703125,32369.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163203001022339,1.0,0.0,0.0,3.7687368392944336,3.768761396408081,9.477306548433262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.43408203125,0.0,1641.27587890625,1895.4371337890625,0.0,2621.513671875,0.9294083714485168,1.0,0.0,3.0,1.0,0.0
18085620,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9180525541305542,0.3690504133701324,0.3325499892234802,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7753708362579346,0.2209967225790023,0.2112586051225662,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8167787194252014,0.2581897974014282,0.1819921433925628,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7598864436149597,0.2078609317541122,0.1988876610994339,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.6676021814346313,0.1399596035480499,0.6400789618492126,284.8562927246094,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.3009033203125,284.8632507324219,1.0,0.3741027414798736,1.0,1.0,0.0,1.0,-1.8781545162200928,1.878151655197144,2.8298236429691315e-06,1.435092210769653,0.8510180711746216,0.8510180711746216,0.0,78.123291015625,64.0,44449.9375,0.0,738.53564453125,1.0,280.9564208984375,283.8703918457031,296.1544189453125,299.0844421386719,293.1499938964844,293.1499938964844,281.25,40526.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827163577079773,1.0,0.0,0.0,3.63767409324646,3.637698888778688,8.829597391013522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.75927734375,0.0,1553.249755859375,1895.4371337890625,0.0,2722.05712890625,0.9054192304611206,1.0,0.0,3.0,1.0,0.0
18085680,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9180525541305542,0.3690504133701324,0.3325499892234802,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7753708362579346,0.2209967225790023,0.2112586051225662,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8167787194252014,0.2581897974014282,0.1819921433925628,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7598864436149597,0.2078609317541122,0.1988876610994339,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.6676021814346313,0.1399596035480499,0.6400789618492126,284.8562927246094,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.3009033203125,284.8632507324219,1.0,0.3741027414798736,1.0,1.0,0.0,1.0,-1.8781545162200928,1.878151655197144,2.8298236429691315e-06,1.435092210769653,0.8510180711746216,0.8510180711746216,0.0,78.123291015625,64.0,44449.9375,0.0,738.53564453125,1.0,280.9564208984375,283.8703918457031,296.1544189453125,299.0844421386719,293.1499938964844,293.1499938964844,281.25,40526.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827163577079773,1.0,0.0,0.0,3.63767409324646,3.637698888778688,8.829597391013522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.75927734375,0.0,1553.249755859375,1895.4371337890625,0.0,2722.05712890625,0.9054192304611206,1.0,0.0,3.0,1.0,0.0
