time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085740,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9372023940086364,0.372715950012207,0.3352245092391968,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7875211834907532,0.221503347158432,0.2113437503576278,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8283717036247253,0.2586522698402405,0.18197962641716,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7713530659675598,0.2082218676805496,0.1988465338945388,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.6767800450325012,0.1394275724887848,0.6360186338424683,285.03240966796875,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.302001953125,285.02911376953125,1.0,0.3693556189537048,1.0,1.0,0.0,1.0,-1.8765246868133545,1.8765219449996948,2.8279380330786807e-06,1.4359538555145264,0.9887129664421082,0.9887129664421082,0.0,73.40548706054688,52.0,43904.33984375,0.0,719.390625,1.0,281.2431030273437,284.03338623046875,296.0838928222656,298.9083557128906,293.1499938964844,293.1499938964844,280.95001220703125,32618.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156093955039978,1.0,0.0,0.0,3.764503479003906,3.7645280361175537,9.45602607771434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.5556640625,0.0,1638.2357177734375,1895.4371337890625,0.0,2614.9423828125,0.9285672903060912,1.0,0.0,3.0,1.0,0.0
18085800,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9372023940086364,0.372715950012207,0.3352245092391968,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7875211834907532,0.221503347158432,0.2113437503576278,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8283717036247253,0.2586522698402405,0.18197962641716,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7713530659675598,0.2082218676805496,0.1988465338945388,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.6767800450325012,0.1394275724887848,0.6360186338424683,285.03240966796875,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.302001953125,285.02911376953125,1.0,0.3693556189537048,1.0,1.0,0.0,1.0,-1.8765246868133545,1.8765219449996948,2.8279380330786807e-06,1.4359538555145264,0.9887129664421082,0.9887129664421082,0.0,73.40548706054688,52.0,43904.33984375,0.0,719.390625,1.0,281.2431030273437,284.03338623046875,296.0838928222656,298.9083557128906,293.1499938964844,293.1499938964844,280.95001220703125,32618.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156093955039978,1.0,0.0,0.0,3.764503479003906,3.7645280361175537,9.45602607771434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.5556640625,0.0,1638.2357177734375,1895.4371337890625,0.0,2614.9423828125,0.9285672903060912,1.0,0.0,3.0,1.0,0.0
18085860,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9662339091300964,0.3753395974636078,0.3376534581184387,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8085194230079651,0.2216676473617553,0.2113780379295349,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8484931588172913,0.2585925459861755,0.1818941980600357,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7916786074638367,0.208261951804161,0.1987550854682922,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6940252184867859,0.1387691497802734,0.6321830749511719,284.862060546875,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.2969665527344,284.8691711425781,1.0,0.3623290657997131,1.0,1.0,0.0,1.0,-1.8746706247329712,1.874667763710022,2.826716809067875e-06,1.4376014471054075,0.8495327830314636,0.8495327830314636,0.0,66.31537628173828,40.0,44332.5390625,0.0,691.1767578125,1.0,280.9564819335937,283.8706970214844,296.1444091796875,299.06378173828125,293.1499938964844,293.1499938964844,281.25,40590.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259549736976624,1.0,0.0,0.0,3.627833366394043,3.6278581619262695,8.781889846432023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.5888671875,0.0,1542.784912109375,1895.4371337890625,0.0,2710.823486328125,0.9033848643302916,1.0,0.0,3.0,1.0,0.0
18085920,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9662339091300964,0.3753395974636078,0.3376534581184387,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8085194230079651,0.2216676473617553,0.2113780379295349,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8484931588172913,0.2585925459861755,0.1818941980600357,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7916786074638367,0.208261951804161,0.1987550854682922,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6940252184867859,0.1387691497802734,0.6321830749511719,284.862060546875,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.2969665527344,284.8691711425781,1.0,0.3623290657997131,1.0,1.0,0.0,1.0,-1.8746706247329712,1.874667763710022,2.826716809067875e-06,1.4376014471054075,0.8495327830314636,0.8495327830314636,0.0,66.31537628173828,40.0,44332.5390625,0.0,691.1767578125,1.0,280.9564819335937,283.8706970214844,296.1444091796875,299.06378173828125,293.1499938964844,293.1499938964844,281.25,40590.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259549736976624,1.0,0.0,0.0,3.627833366394043,3.6278581619262695,8.781889846432023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.5888671875,0.0,1542.784912109375,1895.4371337890625,0.0,2710.823486328125,0.9033848643302916,1.0,0.0,3.0,1.0,0.0
18085980,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.3792350590229034,0.3397935926914215,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8378722071647644,0.2223174273967743,0.2114568203687667,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8807673454284668,0.2591725885868072,0.181863859295845,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8217861652374268,0.2087542861700058,0.1986971646547317,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7199058532714844,0.1384477317333221,0.6284565925598145,285.0364990234375,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.3003234863281,285.0328674316406,1.0,0.3536593317985534,1.0,1.0,0.0,1.0,-1.8722244501113887,1.87222158908844,2.823193199219532e-06,1.4383816719055176,0.9893833994865416,0.9893833994865416,0.0,57.65596008300781,28.0,43807.78125,0.0,656.8322143554688,1.0,281.2430419921875,284.0310363769531,296.0802307128906,298.897705078125,293.1499938964844,293.1499938964844,280.95001220703125,32520.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144537210464478,1.0,0.0,0.0,3.760040044784546,3.7600643634796143,9.433616696696844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.42431640625,0.0,1632.25244140625,1895.4371337890625,0.0,2604.26611328125,0.9275009036064148,1.0,0.0,3.0,1.0,0.0
18086040,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.3792350590229034,0.3397935926914215,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8378722071647644,0.2223174273967743,0.2114568203687667,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8807673454284668,0.2591725885868072,0.181863859295845,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8217861652374268,0.2087542861700058,0.1986971646547317,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7199058532714844,0.1384477317333221,0.6284565925598145,285.0364990234375,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.3003234863281,285.0328674316406,1.0,0.3536593317985534,1.0,1.0,0.0,1.0,-1.8722244501113887,1.87222158908844,2.823193199219532e-06,1.4383816719055176,0.9893833994865416,0.9893833994865416,0.0,57.65596008300781,28.0,43807.78125,0.0,656.8322143554688,1.0,281.2430419921875,284.0310363769531,296.0802307128906,298.897705078125,293.1499938964844,293.1499938964844,280.95001220703125,32520.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144537210464478,1.0,0.0,0.0,3.760040044784546,3.7600643634796143,9.433616696696844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.42431640625,0.0,1632.25244140625,1895.4371337890625,0.0,2604.26611328125,0.9275009036064148,1.0,0.0,3.0,1.0,0.0
18086100,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.3820563852787018,0.3262893259525299,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.849517285823822,0.2225021570920944,0.2116553038358688,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8938648104667664,0.2592492401599884,0.1819729954004287,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8328877687454224,0.2088653445243835,0.1988200098276138,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.729070782661438,0.1382233649492263,0.6273072361946106,284.8675231933594,284.95001220703125,296.3583374023437,293.115234375,296.35723876953125,297.30535888671875,284.8473815917969,1.0,0.348316341638565,1.0,1.0,0.0,1.0,-1.855698704719544,1.8556958436965945,2.776022029138403e-06,1.4265270233154297,0.8823193311691284,0.8823193311691284,0.0,54.496578216552734,28.0,44329.0234375,0.0,631.4136962890625,1.0,280.99493408203125,283.8314208984375,296.151611328125,299.1133117675781,293.1499938964844,293.1499938964844,280.95001220703125,36322.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218824863433838,1.0,0.0,0.0,3.755977153778076,3.756002187728882,9.413240604772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.53466796875,0.0,1656.787109375,1895.4371337890625,0.0,2673.01806640625,0.9268165826797484,1.0,0.0,3.0,1.0,0.0
18086160,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.9990000128746032,0.3863912224769592,0.3113996684551239,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.8624840378761292,0.22247876226902,0.2115892916917801,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.9082294702529908,0.2590515315532684,0.1818170249462127,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.8450411558151245,0.2087760269641876,0.1986900866031646,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.7389852404594421,0.1378871649503708,0.6254248023033142,284.83917236328125,284.95001220703125,296.3766784667969,293.1159362792969,296.37554931640625,297.3183288574219,284.8458251953125,1.0,0.3423153460025787,1.0,1.0,0.0,1.0,-1.8351409435272217,1.835138201713562,2.716948074521497e-06,1.4110074043273926,0.8256598114967346,0.8256598114967346,0.0,51.21894836425781,31.0,43516.48046875,0.0,603.010009765625,1.0,280.9569091796875,283.8551025390625,296.13702392578125,299.0226135253906,293.1499938964844,293.1499938964844,281.25,42223.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237107396125793,1.0,0.0,0.0,3.5792396068573,3.579263925552368,8.548202572455921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.55419921875,0.0,1501.522705078125,1895.4371337890625,0.0,2689.980712890625,0.893528938293457,1.0,0.0,3.0,1.0,0.0
18086220,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.398801177740097,0.2901922464370727,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.883571982383728,0.2231012135744094,0.2118367254734039,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9332237243652344,0.2595368325710296,0.181864321231842,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8648039102554321,0.2092192322015762,0.1987816840410232,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7549930810928345,0.1378093063831329,0.6235072016716003,285.0000305175781,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.36822509765625,284.9953308105469,1.0,0.3346853852272033,1.0,1.0,0.0,1.0,-1.8078203201293943,1.8078176975250244,2.638535534060793e-06,1.3895785808563232,0.9377868175506592,0.9377868175506592,0.0,46.80780029296875,34.0,42504.51953125,0.0,565.97216796875,1.0,281.2424621582031,284.0113525390625,296.06427001953125,298.81121826171875,293.1499938964844,293.1499938964844,280.95001220703125,33553.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080149292945862,1.0,0.0,0.0,3.672861576080322,3.672885417938232,9.001241210171429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.294921875,0.0,1540.33056640625,1895.4371337890625,0.0,2544.924560546875,0.9084206223487854,1.0,0.0,3.0,1.0,0.0
18086280,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.398801177740097,0.2901922464370727,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.883571982383728,0.2231012135744094,0.2118367254734039,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9332237243652344,0.2595368325710296,0.181864321231842,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8648039102554321,0.2092192322015762,0.1987816840410232,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7549930810928345,0.1378093063831329,0.6235072016716003,285.0000305175781,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.36822509765625,284.9953308105469,1.0,0.3346853852272033,1.0,1.0,0.0,1.0,-1.8078203201293943,1.8078176975250244,2.638535534060793e-06,1.3895785808563232,0.9377868175506592,0.9377868175506592,0.0,46.80780029296875,34.0,42504.51953125,0.0,565.97216796875,1.0,281.2424621582031,284.0113525390625,296.06427001953125,298.81121826171875,293.1499938964844,293.1499938964844,280.95001220703125,33553.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080149292945862,1.0,0.0,0.0,3.672861576080322,3.672885417938232,9.001241210171429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.294921875,0.0,1540.33056640625,1895.4371337890625,0.0,2544.924560546875,0.9084206223487854,1.0,0.0,3.0,1.0,0.0
18086340,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,0.4104652404785156,0.2763470113277435,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8989664316177368,0.2233804762363433,0.2121509909629821,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9507989883422852,0.2595031261444092,0.1819189935922622,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8793773651123047,0.2093305885791778,0.1989323496818542,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7669901251792908,0.1376881301403045,0.622849702835083,284.8644104003906,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4130249023437,284.8753356933594,1.0,0.3298321366310119,1.0,1.0,0.0,1.0,-1.791026949882507,1.7910243272781372,2.59040007222211e-06,1.3759366273880005,0.806078314781189,0.806078314781189,0.0,44.08814239501953,52.0,42375.5390625,0.0,543.6849365234375,1.0,280.95770263671875,283.9056396484375,296.1285095214844,298.92919921875,293.1499938964844,293.1499938964844,281.25,42799.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813584566116333,1.0,0.0,0.0,3.425593852996826,3.425616979598999,7.83005987159413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.685546875,0.0,1345.2921142578125,1895.4371337890625,0.0,2596.241943359375,0.8615069389343262,1.0,0.0,3.0,1.0,0.0
18086400,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,0.4104652404785156,0.2763470113277435,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8989664316177368,0.2233804762363433,0.2121509909629821,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9507989883422852,0.2595031261444092,0.1819189935922622,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8793773651123047,0.2093305885791778,0.1989323496818542,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7669901251792908,0.1376881301403045,0.622849702835083,284.8644104003906,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4130249023437,284.8753356933594,1.0,0.3298321366310119,1.0,1.0,0.0,1.0,-1.791026949882507,1.7910243272781372,2.59040007222211e-06,1.3759366273880005,0.806078314781189,0.806078314781189,0.0,44.08814239501953,52.0,42375.5390625,0.0,543.6849365234375,1.0,280.95770263671875,283.9056396484375,296.1285095214844,298.92919921875,293.1499938964844,293.1499938964844,281.25,42799.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813584566116333,1.0,0.0,0.0,3.425593852996826,3.425616979598999,7.83005987159413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.685546875,0.0,1345.2921142578125,1895.4371337890625,0.0,2596.241943359375,0.8615069389343262,1.0,0.0,3.0,1.0,0.0
18086460,297.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9990000128746032,0.420707494020462,0.2822736799716949,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.893626868724823,0.2245425134897232,0.2129759490489959,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.944205105304718,0.260501503944397,0.1823813021183014,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8740225434303284,0.2102801650762558,0.1995697766542434,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.762260377407074,0.1382752358913421,0.6244803667068481,285.0365905761719,284.95001220703125,296.4866638183594,293.1307983398437,296.48553466796875,297.44854736328125,285.03424072265625,1.0,0.3332562744617462,1.0,1.0,0.0,1.0,-1.80238676071167,1.8023841381073,2.621157136672992e-06,1.3838392496109009,0.945508360862732,0.945508360862732,0.0,45.29765701293945,70.0,42269.1640625,0.0,556.45166015625,1.0,281.2412414550781,284.0527038574219,296.083740234375,298.79364013671875,293.1499938964844,293.1499938964844,280.95001220703125,32031.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993505001068115,1.0,0.0,0.0,3.596052646636963,3.5960755348205566,8.628700243207277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.2626953125,0.0,1444.720703125,1895.4371337890625,0.0,2465.488037109375,0.8902992010116577,1.0,0.0,3.0,1.0,0.0
18086520,297.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9990000128746032,0.420707494020462,0.2822736799716949,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.893626868724823,0.2245425134897232,0.2129759490489959,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.944205105304718,0.260501503944397,0.1823813021183014,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8740225434303284,0.2102801650762558,0.1995697766542434,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.762260377407074,0.1382752358913421,0.6244803667068481,285.0365905761719,284.95001220703125,296.4866638183594,293.1307983398437,296.48553466796875,297.44854736328125,285.03424072265625,1.0,0.3332562744617462,1.0,1.0,0.0,1.0,-1.80238676071167,1.8023841381073,2.621157136672992e-06,1.3838392496109009,0.945508360862732,0.945508360862732,0.0,45.29765701293945,70.0,42269.1640625,0.0,556.45166015625,1.0,281.2412414550781,284.0527038574219,296.083740234375,298.79364013671875,293.1499938964844,293.1499938964844,280.95001220703125,32031.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993505001068115,1.0,0.0,0.0,3.596052646636963,3.5960755348205566,8.628700243207277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.2626953125,0.0,1444.720703125,1895.4371337890625,0.0,2465.488037109375,0.8902992010116577,1.0,0.0,3.0,1.0,0.0
18086580,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.4255469441413879,0.3048009574413299,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8724551200866699,0.2257700115442276,0.2143532484769821,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9181419610977172,0.261335015296936,0.18317511677742,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8537194728851318,0.2113133817911148,0.2007569670677185,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7451480627059937,0.1389748901128769,0.6286033391952515,284.9054260253906,284.95001220703125,296.5233459472656,293.1376342773437,296.522216796875,297.44970703125,284.9146423339844,1.0,0.343148797750473,1.0,1.0,0.0,1.0,-1.838406682014465,1.8384039402008057,2.723076931943069e-06,1.4110968112945557,0.8475669026374817,0.8475669026374817,0.0,50.01679229736328,88.0,43459.5,0.0,601.1571044921875,1.0,280.957763671875,283.9181823730469,296.1754150390625,299.0169677734375,293.1499938964844,293.1499938964844,281.25,38839.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115285038948059,1.0,0.0,0.0,3.501360416412353,3.5013835430145264,8.180256827472476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.890625,0.0,1394.3851318359375,1895.4371337890625,0.0,2577.276123046875,0.8747320175170898,1.0,0.0,3.0,1.0,0.0
18086640,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.4255469441413879,0.3048009574413299,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8724551200866699,0.2257700115442276,0.2143532484769821,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9181419610977172,0.261335015296936,0.18317511677742,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8537194728851318,0.2113133817911148,0.2007569670677185,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7451480627059937,0.1389748901128769,0.6286033391952515,284.9054260253906,284.95001220703125,296.5233459472656,293.1376342773437,296.522216796875,297.44970703125,284.9146423339844,1.0,0.343148797750473,1.0,1.0,0.0,1.0,-1.838406682014465,1.8384039402008057,2.723076931943069e-06,1.4110968112945557,0.8475669026374817,0.8475669026374817,0.0,50.01679229736328,88.0,43459.5,0.0,601.1571044921875,1.0,280.957763671875,283.9181823730469,296.1754150390625,299.0169677734375,293.1499938964844,293.1499938964844,281.25,38839.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115285038948059,1.0,0.0,0.0,3.501360416412353,3.5013835430145264,8.180256827472476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.890625,0.0,1394.3851318359375,1895.4371337890625,0.0,2577.276123046875,0.8747320175170898,1.0,0.0,3.0,1.0,0.0
18086700,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9990000128746032,0.4264484345912933,0.3210353851318359,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8585488200187683,0.2266347110271453,0.2151327431201934,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9016371369361876,0.2620394825935364,0.1836113333702087,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8405746221542358,0.2120671272277832,0.201441004872322,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.73398357629776,0.1394220292568206,0.6308010816574097,285.0665283203125,284.95001220703125,296.5416564941406,293.14117431640625,296.5405578613281,297.4390869140625,285.08209228515625,1.0,0.3500247001647949,1.0,1.0,0.0,1.0,-1.8628145456314087,1.862811803817749,2.7936707738263067e-06,1.42972993850708,0.964490294456482,0.964490294456482,0.0,53.585411071777344,88.0,43411.90625,0.0,633.7681274414062,1.0,281.19903564453125,284.0810241699219,296.1196594238281,298.8515625,293.1499938964844,293.1499938964844,281.25,32651.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062107563018799,1.0,0.0,0.0,3.5852861404418945,3.5853090286254883,8.577109156249207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.7119140625,0.0,1437.7464599609375,1895.4371337890625,0.0,2528.343017578125,0.8908427357673645,1.0,0.0,3.0,1.0,0.0
18086760,297.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.9990000128746032,0.426543265581131,0.3391995728015899,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.844777524471283,0.2277169078588485,0.2162160128355026,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8859302401542664,0.2629919350147247,0.1843169033527374,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8274959325790405,0.2130275070667266,0.2024131864309311,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.7226645946502686,0.1399827897548675,0.6337996125221252,285.1021728515625,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.4234924316406,285.1033020019531,1.0,0.3579887449741363,1.0,1.0,0.0,1.0,-1.891536831855774,1.8915339708328247,2.878207624235074e-06,1.4517360925674438,1.0,1.0,0.0,57.8095588684082,106.0,44113.76953125,0.0,673.2594604492188,1.0,281.2418518066406,284.0821838378906,296.1402893066406,298.94952392578125,293.1499938964844,293.1499938964844,280.95001220703125,31047.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062206506729126,1.0,0.0,0.0,3.711310863494873,3.711334466934204,9.190686682813975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.17724609375,0.0,1564.7764892578125,1895.4371337890625,0.0,2528.433837890625,0.9153552055358888,1.0,0.0,3.0,1.0,0.0
18086820,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.9990000128746032,0.422299176454544,0.3811244070529938,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8162034153938293,0.2294155806303024,0.2183315455913543,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8531206250190735,0.2641834020614624,0.1855798512697219,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7983371019363403,0.2145123779773712,0.2043188959360122,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6960218548774719,0.1406881511211395,0.6393560767173767,284.9436340332031,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.36834716796875,284.9474792480469,1.0,0.376394510269165,1.0,1.0,0.0,1.0,-1.955030918121338,1.9550278186798096,3.0705587050761096e-06,1.5006004571914673,0.949089765548706,0.949089765548706,0.0,68.5584716796875,109.0,46286.328125,0.0,770.0111083984375,1.0,280.95623779296875,283.88690185546875,296.2289123535156,299.2355041503906,293.1499938964844,293.1499938964844,280.6499938964844,34769.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259870409965515,1.0,0.0,0.0,3.772747039794922,3.772772073745728,9.497486530563036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.892578125,0.0,1664.547119140625,1895.4371337890625,0.0,2711.121337890625,0.9317872524261476,1.0,0.0,3.0,1.0,0.0
18086880,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.9990000128746032,0.422299176454544,0.3811244070529938,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8162034153938293,0.2294155806303024,0.2183315455913543,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8531206250190735,0.2641834020614624,0.1855798512697219,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7983371019363403,0.2145123779773712,0.2043188959360122,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6960218548774719,0.1406881511211395,0.6393560767173767,284.9436340332031,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.36834716796875,284.9474792480469,1.0,0.376394510269165,1.0,1.0,0.0,1.0,-1.955030918121338,1.9550278186798096,3.0705587050761096e-06,1.5006004571914673,0.949089765548706,0.949089765548706,0.0,68.5584716796875,109.0,46286.328125,0.0,770.0111083984375,1.0,280.95623779296875,283.88690185546875,296.2289123535156,299.2355041503906,293.1499938964844,293.1499938964844,280.6499938964844,34769.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259870409965515,1.0,0.0,0.0,3.772747039794922,3.772772073745728,9.497486530563036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.892578125,0.0,1664.547119140625,1895.4371337890625,0.0,2711.121337890625,0.9317872524261476,1.0,0.0,3.0,1.0,0.0
18086940,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9578261375427246,0.4202528595924377,0.3787320852279663,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.781399130821228,0.23066146671772,0.220103308558464,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8183093667030334,0.2647780478000641,0.1864451766014099,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7640158534049988,0.2155534476041793,0.2058993279933929,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.664522111415863,0.140924721956253,0.643257737159729,284.8556823730469,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3283996582031,284.8663635253906,1.0,0.3891578316688537,1.0,1.0,0.0,1.0,-1.9618111848831177,1.9618080854415887,3.0917321964807343e-06,1.5059666633605957,0.8305968642234802,0.8305968642234802,0.0,82.3797607421875,97.0,46757.19140625,0.0,830.5445556640625,1.0,280.6573486328125,283.8000183105469,296.21881103515625,299.2966613769531,293.1499938964844,293.1499938964844,280.95001220703125,42158.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417952656745911,1.0,0.0,0.0,3.5466697216033936,3.546693801879883,8.393339498979913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.63818359375,0.0,1465.9925537109375,1895.4371337890625,0.0,2858.492919921875,0.8876732587814331,1.0,0.0,3.0,1.0,0.0
18087000,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9578261375427246,0.4202528595924377,0.3787320852279663,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.781399130821228,0.23066146671772,0.220103308558464,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8183093667030334,0.2647780478000641,0.1864451766014099,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7640158534049988,0.2155534476041793,0.2058993279933929,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.664522111415863,0.140924721956253,0.643257737159729,284.8556823730469,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3283996582031,284.8663635253906,1.0,0.3891578316688537,1.0,1.0,0.0,1.0,-1.9618111848831177,1.9618080854415887,3.0917321964807343e-06,1.5059666633605957,0.8305968642234802,0.8305968642234802,0.0,82.3797607421875,97.0,46757.19140625,0.0,830.5445556640625,1.0,280.6573486328125,283.8000183105469,296.21881103515625,299.2966613769531,293.1499938964844,293.1499938964844,280.95001220703125,42158.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417952656745911,1.0,0.0,0.0,3.5466697216033936,3.546693801879883,8.393339498979913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.63818359375,0.0,1465.9925537109375,1895.4371337890625,0.0,2858.492919921875,0.8876732587814331,1.0,0.0,3.0,1.0,0.0
18087060,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.949069321155548,0.4241822063922882,0.3814213871955871,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7750834226608276,0.2327778339385986,0.2219980508089065,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8113235235214233,0.2664566934108734,0.1874987483024597,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7578946948051453,0.2174041122198104,0.207559734582901,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.658542275428772,0.1418849229812622,0.6472269892692566,285.0337829589844,284.95001220703125,296.6700134277344,293.1675720214844,296.6689758300781,297.33331298828125,285.03143310546875,1.0,0.3939062654972076,1.0,1.0,0.0,1.0,-1.975335597991944,1.975332498550415,3.132938900307636e-06,1.515805959701538,0.971489667892456,0.971489667892456,0.0,86.51441192626953,85.0,46636.62109375,0.0,859.7095947265625,1.0,280.9425354003906,283.9554748535156,296.145263671875,299.1300354003906,293.1499938964844,293.1499938964844,280.6499938964844,32422.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322886228561401,1.0,0.0,0.0,3.7024178504943848,3.702441692352295,9.14669385565503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.50048828125,0.0,1565.1202392578125,1895.4371337890625,0.0,2769.7607421875,0.9144427180290222,1.0,0.0,3.0,1.0,0.0
18087120,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.949069321155548,0.4241822063922882,0.3814213871955871,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7750834226608276,0.2327778339385986,0.2219980508089065,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8113235235214233,0.2664566934108734,0.1874987483024597,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7578946948051453,0.2174041122198104,0.207559734582901,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.658542275428772,0.1418849229812622,0.6472269892692566,285.0337829589844,284.95001220703125,296.6700134277344,293.1675720214844,296.6689758300781,297.33331298828125,285.03143310546875,1.0,0.3939062654972076,1.0,1.0,0.0,1.0,-1.975335597991944,1.975332498550415,3.132938900307636e-06,1.515805959701538,0.971489667892456,0.971489667892456,0.0,86.51441192626953,85.0,46636.62109375,0.0,859.7095947265625,1.0,280.9425354003906,283.9554748535156,296.145263671875,299.1300354003906,293.1499938964844,293.1499938964844,280.6499938964844,32422.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322886228561401,1.0,0.0,0.0,3.7024178504943848,3.702441692352295,9.14669385565503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.50048828125,0.0,1565.1202392578125,1895.4371337890625,0.0,2769.7607421875,0.9144427180290222,1.0,0.0,3.0,1.0,0.0
18087180,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9581229090690612,0.427651584148407,0.3847033679485321,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7819371819496155,0.2346794605255127,0.2238285988569259,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8172607421875,0.2677180171012878,0.1884518414735794,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7642385959625244,0.2190521508455276,0.2091459035873413,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6641181707382202,0.1429242044687271,0.6516826152801514,284.88873291015625,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3368835449219,284.8955078125,1.0,0.3938803672790527,1.0,1.0,0.0,1.0,-1.9898784160614007,1.9898751974105835,3.177331109327497e-06,1.5262141227722168,0.8575319647789001,0.8575319647789001,0.0,84.74366760253906,73.0,47482.01953125,0.0,866.6965942382812,1.0,280.65704345703125,283.80828857421875,296.21173095703125,299.3138122558594,293.1499938964844,293.1499938964844,280.95001220703125,39336.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843898355960846,1.0,0.0,0.0,3.595214366912842,3.595238447189331,8.624677434454497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.50048828125,0.0,1497.6531982421875,1895.4371337890625,0.0,2878.158447265625,0.895666778087616,1.0,0.0,3.0,1.0,0.0
18087240,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9581229090690612,0.427651584148407,0.3847033679485321,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7819371819496155,0.2346794605255127,0.2238285988569259,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8172607421875,0.2677180171012878,0.1884518414735794,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7642385959625244,0.2190521508455276,0.2091459035873413,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6641181707382202,0.1429242044687271,0.6516826152801514,284.88873291015625,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3368835449219,284.8955078125,1.0,0.3938803672790527,1.0,1.0,0.0,1.0,-1.9898784160614007,1.9898751974105835,3.177331109327497e-06,1.5262141227722168,0.8575319647789001,0.8575319647789001,0.0,84.74366760253906,73.0,47482.01953125,0.0,866.6965942382812,1.0,280.65704345703125,283.80828857421875,296.21173095703125,299.3138122558594,293.1499938964844,293.1499938964844,280.95001220703125,39336.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843898355960846,1.0,0.0,0.0,3.595214366912842,3.595238447189331,8.624677434454497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.50048828125,0.0,1497.6531982421875,1895.4371337890625,0.0,2878.158447265625,0.895666778087616,1.0,0.0,3.0,1.0,0.0
18087300,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9668089151382446,0.4300008118152618,0.3863439261913299,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7888824343681335,0.235852837562561,0.2246823608875274,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8234806060791016,0.2686136066913605,0.1888599544763565,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7707840800285339,0.2200801521539688,0.2098737359046936,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.6699937582015991,0.1436182856559753,0.6538006067276001,285.0408630371094,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.3424072265625,285.0527038574219,1.0,0.3925874531269073,1.0,1.0,0.0,1.0,-1.9967782497406008,1.9967750310897827,3.198993454134325e-06,1.5314749479293823,0.9616774916648864,0.9616774916648864,0.0,82.38774108886719,73.0,47033.55859375,0.0,863.9730834960938,1.0,280.9010009765625,283.9690856933594,296.15069580078125,299.1180114746094,293.1499938964844,293.1499938964844,280.95001220703125,33765.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837500810623169,1.0,0.0,0.0,3.6517958641052246,3.651819467544556,8.898284136193979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.85693359375,0.0,1518.4378662109375,1895.4371337890625,0.0,2818.37451171875,0.9064364433288574,1.0,0.0,3.0,1.0,0.0
18087360,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9786848425865172,0.4326859712600708,0.3885249197483063,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.799145519733429,0.2372364252805709,0.2257730960845947,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8327858448028564,0.26975017786026,0.1894890516996383,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7805967330932617,0.221305251121521,0.2108198851346969,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.6788667440414429,0.1444908678531646,0.6567176580429077,285.0567321777344,284.95001220703125,296.74334716796875,293.1840209960937,296.7423095703125,297.3507995605469,285.0544738769531,1.0,0.3907684683799743,1.0,1.0,0.0,1.0,-2.0061001777648926,2.006096839904785,3.228567038604524e-06,1.538702130317688,1.0,1.0,0.0,79.05887603759766,61.0,47395.1484375,0.0,859.663330078125,1.0,280.9429016113281,283.95880126953125,296.1647033691406,299.1905822753906,293.1499938964844,293.1499938964844,280.6499938964844,31888.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357100486755371,1.0,0.0,0.0,3.758904457092285,3.7589287757873535,9.427919849258616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.5126953125,0.0,1626.060302734375,1895.4371337890625,0.0,2801.662109375,0.926867127418518,1.0,0.0,3.0,1.0,0.0
18087420,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.4366014301776886,0.3883774876594543,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8230160474777222,0.239499807357788,0.2277484089136123,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8559912443161011,0.2712748646736145,0.1904841959476471,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8048080205917358,0.2232772260904312,0.2125146985054016,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7008659839630127,0.1459843069314956,0.6623348593711853,284.8876953125,284.95001220703125,296.7799987792969,293.1925964355469,296.77899169921875,297.35711669921875,284.89141845703125,1.0,0.3856623768806457,1.0,1.0,0.0,1.0,-2.0194897651672363,2.019486665725708,3.271742343713413e-06,1.549371600151062,0.8855074644088745,0.8855074644088745,0.0,71.53813934326172,49.0,48398.73828125,0.0,841.7861938476562,1.0,280.6574401855469,283.7795715332031,296.2348937988281,299.3942565917969,293.1499938964844,293.1499938964844,280.95001220703125,38210.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487495183944702,1.0,0.0,0.0,3.702722549438477,3.702747344970703,9.148199069386463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.61865234375,0.0,1609.3992919921875,1895.4371337890625,0.0,2923.5595703125,0.9182847738265992,1.0,0.0,3.0,1.0,0.0
18087480,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.4366014301776886,0.3883774876594543,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8230160474777222,0.239499807357788,0.2277484089136123,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8559912443161011,0.2712748646736145,0.1904841959476471,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8048080205917358,0.2232772260904312,0.2125146985054016,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7008659839630127,0.1459843069314956,0.6623348593711853,284.8876953125,284.95001220703125,296.7799987792969,293.1925964355469,296.77899169921875,297.35711669921875,284.89141845703125,1.0,0.3856623768806457,1.0,1.0,0.0,1.0,-2.0194897651672363,2.019486665725708,3.271742343713413e-06,1.549371600151062,0.8855074644088745,0.8855074644088745,0.0,71.53813934326172,49.0,48398.73828125,0.0,841.7861938476562,1.0,280.6574401855469,283.7795715332031,296.2348937988281,299.3942565917969,293.1499938964844,293.1499938964844,280.95001220703125,38210.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487495183944702,1.0,0.0,0.0,3.702722549438477,3.702747344970703,9.148199069386463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.61865234375,0.0,1609.3992919921875,1895.4371337890625,0.0,2923.5595703125,0.9182847738265992,1.0,0.0,3.0,1.0,0.0
18087540,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9990000128746032,0.4463557302951813,0.3624096512794494,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8435100317001343,0.2422476261854171,0.2299218773841858,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.87770015001297,0.2733774781227112,0.191609501838684,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8252527713775635,0.2256830185651779,0.2143821120262146,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7198717594146729,0.1478461474180221,0.6688628792762756,285.0296630859375,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.395751953125,285.0263977050781,1.0,0.3776582181453705,1.0,1.0,0.0,1.0,-2.00192928314209,2.0019259452819824,3.2157349778572097e-06,1.535748839378357,1.0,1.0,0.0,65.30994415283203,37.0,47584.8203125,0.0,800.16162109375,1.0,280.94305419921875,283.9207763671875,296.1796264648437,299.2339172363281,293.1499938964844,293.1499938964844,280.6499938964844,32937.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402847647666931,1.0,0.0,0.0,3.822300434112549,3.8223254680633545,9.748614502314012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.18896484375,0.0,1709.44970703125,1895.4371337890625,0.0,2844.375732421875,0.9417957067489624,1.0,0.0,3.0,1.0,0.0
