time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087600,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9990000128746032,0.4463557302951813,0.3624096512794494,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8435100317001343,0.2422476261854171,0.2299218773841858,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.87770015001297,0.2733774781227112,0.191609501838684,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8252527713775635,0.2256830185651779,0.2143821120262146,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7198717594146729,0.1478461474180221,0.6688628792762756,285.0296630859375,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.395751953125,285.0263977050781,1.0,0.3776582181453705,1.0,1.0,0.0,1.0,-2.00192928314209,2.0019259452819824,3.2157349778572097e-06,1.535748839378357,1.0,1.0,0.0,65.30994415283203,37.0,47584.8203125,0.0,800.16162109375,1.0,280.94305419921875,283.9207763671875,296.1796264648437,299.2339172363281,293.1499938964844,293.1499938964844,280.6499938964844,32937.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402847647666931,1.0,0.0,0.0,3.822300434112549,3.8223254680633545,9.748614502314012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.18896484375,0.0,1709.44970703125,1895.4371337890625,0.0,2844.375732421875,0.9417957067489624,1.0,0.0,3.0,1.0,0.0
18087660,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9990000128746032,0.4540214240550995,0.3445914387702942,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8589351177215576,0.2436548620462417,0.2312344759702682,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.8940619230270386,0.2743300199508667,0.1923035979270935,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8397039771080017,0.226902961730957,0.2155117839574813,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7326833009719849,0.1489197462797165,0.6732058525085449,284.849853515625,284.95001220703125,296.8371887207031,293.2064819335937,296.836181640625,297.4308776855469,284.8382568359375,1.0,0.3721792995929718,1.0,1.0,0.0,1.0,-1.9887460470199585,1.9887428283691408,3.174410721840104e-06,1.525774002075195,0.8859174847602844,0.8859174847602844,0.0,61.24993133544922,37.0,48158.70703125,0.0,771.984375,1.0,280.6846008300781,283.7214050292969,296.24676513671875,299.43902587890625,293.1499938964844,293.1499938964844,280.6499938964844,37351.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848016619682312,1.0,0.0,0.0,3.800386428833008,3.800412178039551,9.637153652874986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.771484375,0.0,1717.536865234375,1895.4371337890625,0.0,2916.697265625,0.9375210404396056,1.0,0.0,3.0,1.0,0.0
18087720,297.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.9990000128746032,0.4607597291469574,0.3293989300727844,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.8729826211929321,0.2446378767490387,0.2320676296949386,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9087762832641602,0.2749009132385254,0.192643329501152,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8527622222900391,0.2277406901121139,0.2162096798419952,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7440760731697083,0.149725541472435,0.6762402653694153,284.8459167480469,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.4626770019531,284.8519897460937,1.0,0.3674260079860687,1.0,1.0,0.0,1.0,-1.9763951301574707,1.9763919115066528,3.1356792078440776e-06,1.5162361860275269,0.8507134318351746,0.8507134318351746,0.0,57.905372619628906,40.0,47621.828125,0.0,747.4373168945312,1.0,280.6561889648437,283.75048828125,296.2325744628906,299.36236572265625,293.1499938964844,293.1499938964844,280.95001220703125,41109.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491595387458801,1.0,0.0,0.0,3.670589685440064,3.670614957809448,8.990109563455917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.712890625,0.0,1594.639404296875,1895.4371337890625,0.0,2927.3994140625,0.9131497740745544,1.0,0.0,3.0,1.0,0.0
18087780,297.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.4787545204162597,0.3034761548042297,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9010124206542968,0.2477040886878967,0.2345242798328399,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9401745200157166,0.2771899700164795,0.1938854157924652,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8791714310646057,0.2304082810878753,0.2183112055063247,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7676193714141846,0.1522642523050308,0.6856748461723328,285.0142822265625,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.5517883300781,285.0115051269531,1.0,0.3613176941871643,1.0,1.0,0.0,1.0,-1.963542103767395,1.9635390043258667,3.095384045082028e-06,1.506125807762146,0.974498212337494,0.974498212337494,0.0,52.71761322021485,43.0,46859.9765625,0.0,715.4899291992188,1.0,280.9429626464844,283.91510009765625,296.17645263671875,299.18084716796875,293.1499938964844,293.1499938964844,280.6499938964844,33359.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358364105224609,1.0,0.0,0.0,3.770895004272461,3.770919799804688,9.488163641435676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.19287109375,0.0,1651.4658203125,1895.4371337890625,0.0,2802.8408203125,0.9305623173713684,1.0,0.0,3.0,1.0,0.0
18087840,297.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.4787545204162597,0.3034761548042297,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9010124206542968,0.2477040886878967,0.2345242798328399,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9401745200157166,0.2771899700164795,0.1938854157924652,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8791714310646057,0.2304082810878753,0.2183112055063247,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7676193714141846,0.1522642523050308,0.6856748461723328,285.0142822265625,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.5517883300781,285.0115051269531,1.0,0.3613176941871643,1.0,1.0,0.0,1.0,-1.963542103767395,1.9635390043258667,3.095384045082028e-06,1.506125807762146,0.974498212337494,0.974498212337494,0.0,52.71761322021485,43.0,46859.9765625,0.0,715.4899291992188,1.0,280.9429626464844,283.91510009765625,296.17645263671875,299.18084716796875,293.1499938964844,293.1499938964844,280.6499938964844,33359.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358364105224609,1.0,0.0,0.0,3.770895004272461,3.770919799804688,9.488163641435676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.19287109375,0.0,1651.4658203125,1895.4371337890625,0.0,2802.8408203125,0.9305623173713684,1.0,0.0,3.0,1.0,0.0
18087900,297.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9990000128746032,0.4874247610569,0.2931038439273834,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9143832921981812,0.2491683065891266,0.2359407246112823,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9538334608078004,0.2781893908977508,0.1946441680192947,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8913843631744385,0.2316725850105285,0.2195345759391784,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7788872718811035,0.1535771489143371,0.6914389729499817,284.865478515625,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.5943298339844,284.8518371582031,1.0,0.3594624400138855,1.0,1.0,0.0,1.0,-1.9620869159698489,1.9620838165283203,3.090895688728778e-06,1.5050190687179563,0.8753068447113037,0.8753068447113037,0.0,50.84846496582031,43.0,47601.6328125,0.0,706.8598022460938,1.0,280.6957702636719,283.74139404296875,296.2496643066406,299.40093994140625,293.1499938964844,293.1499938964844,280.6499938964844,37209.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420183658599854,1.0,0.0,0.0,3.749549150466919,3.749574422836304,9.381048471368558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.0166015625,0.0,1656.060791015625,1895.4371337890625,0.0,2860.57861328125,0.926024317741394,1.0,0.0,3.0,1.0,0.0
18087960,297.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9990000128746032,0.4956296980381012,0.2850017547607422,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9261866211891174,0.2504980564117431,0.2371689528226852,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9642221331596376,0.2789913415908813,0.1951972544193267,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.901476502418518,0.2328034043312072,0.2205776870250702,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7884595394134521,0.1548078656196594,0.6967835426330566,284.8710021972656,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.6336669921875,284.87908935546875,1.0,0.3582500517368316,1.0,1.0,0.0,1.0,-1.9621657133102417,1.9621626138687127,3.0911946851119865e-06,1.505117654800415,0.847114622592926,0.847114622592926,0.0,49.46372985839844,63.0,47269.62109375,0.0,701.4862060546875,1.0,280.6570739746094,283.78155517578125,296.2464294433594,299.3397216796875,293.1499938964844,293.1499938964844,280.95001220703125,40845.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437135219573975,1.0,0.0,0.0,3.607790470123291,3.6078150272369385,8.685121883900138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.8056640625,0.0,1522.55126953125,1895.4371337890625,0.0,2876.429443359375,0.899583101272583,1.0,0.0,3.0,1.0,0.0
18088020,297.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.9990000128746032,0.5105467438697815,0.2892683148384094,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.925492823123932,0.2540023624897003,0.2402569055557251,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9620760083198548,0.2816216647624969,0.1968328654766082,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9005964994430542,0.2358383238315582,0.2232444286346435,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7893805503845215,0.1578088253736496,0.709626317024231,285.0631103515625,284.95001220703125,296.9633483886719,293.2391052246094,296.9623107910156,297.69482421875,285.0626525878906,1.0,0.3643286228179931,1.0,1.0,0.0,1.0,-1.9915573596954343,1.9915542602539065,3.183097760484088e-06,1.527833342552185,1.0,1.0,0.0,50.9261474609375,83.0,47398.00390625,0.0,733.40087890625,1.0,280.9429931640625,283.9533386230469,296.2094421386719,299.2259826660156,293.1499938964844,293.1499938964844,280.6499938964844,32034.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332171440124512,1.0,0.0,0.0,3.764162302017212,3.7641868591308594,9.454312817069876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.166015625,0.0,1633.3277587890625,1895.4371337890625,0.0,2778.4140625,0.9282361268997192,1.0,0.0,3.0,1.0,0.0
18088080,297.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.9990000128746032,0.5105467438697815,0.2892683148384094,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.925492823123932,0.2540023624897003,0.2402569055557251,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9620760083198548,0.2816216647624969,0.1968328654766082,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9005964994430542,0.2358383238315582,0.2232444286346435,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7893805503845215,0.1578088253736496,0.709626317024231,285.0631103515625,284.95001220703125,296.9633483886719,293.2391052246094,296.9623107910156,297.69482421875,285.0626525878906,1.0,0.3643286228179931,1.0,1.0,0.0,1.0,-1.9915573596954343,1.9915542602539065,3.183097760484088e-06,1.527833342552185,1.0,1.0,0.0,50.9261474609375,83.0,47398.00390625,0.0,733.40087890625,1.0,280.9429931640625,283.9533386230469,296.2094421386719,299.2259826660156,293.1499938964844,293.1499938964844,280.6499938964844,32034.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332171440124512,1.0,0.0,0.0,3.764162302017212,3.7641868591308594,9.454312817069876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.166015625,0.0,1633.3277587890625,1895.4371337890625,0.0,2778.4140625,0.9282361268997192,1.0,0.0,3.0,1.0,0.0
18088140,297.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.5189326405525208,0.3134920597076416,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9026987552642822,0.2571778893470764,0.2435865700244903,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9371350407600404,0.2837399840354919,0.1986021995544433,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8799890279769897,0.238551989197731,0.2261335551738739,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.772962749004364,0.1604501456022262,0.7230717539787292,284.92242431640625,284.95001220703125,297.0,293.2491149902344,296.9989929199219,297.7044372558594,284.9286193847656,1.0,0.3773431479930877,1.0,1.0,0.0,1.0,-2.0463743209838867,2.04637098312378,3.3591079500183696e-06,1.57061767578125,0.9205278158187866,0.9205278158187866,0.0,56.67601013183594,103.0,49266.3671875,0.0,807.6289672851562,1.0,280.6561889648437,283.7879333496094,296.2995300292969,299.4889221191406,293.1499938964844,293.1499938964844,280.3500061035156,36593.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847642183303833,1.0,0.0,0.0,3.7551348209381104,3.755160093307495,9.409019412487396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.7236328125,0.0,1657.8829345703125,1895.4371337890625,0.0,2913.19189453125,0.9293116331100464,1.0,0.0,3.0,1.0,0.0
18088200,297.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.5189326405525208,0.3134920597076416,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9026987552642822,0.2571778893470764,0.2435865700244903,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9371350407600404,0.2837399840354919,0.1986021995544433,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8799890279769897,0.238551989197731,0.2261335551738739,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.772962749004364,0.1604501456022262,0.7230717539787292,284.92242431640625,284.95001220703125,297.0,293.2491149902344,296.9989929199219,297.7044372558594,284.9286193847656,1.0,0.3773431479930877,1.0,1.0,0.0,1.0,-2.0463743209838867,2.04637098312378,3.3591079500183696e-06,1.57061767578125,0.9205278158187866,0.9205278158187866,0.0,56.67601013183594,103.0,49266.3671875,0.0,807.6289672851562,1.0,280.6561889648437,283.7879333496094,296.2995300292969,299.4889221191406,293.1499938964844,293.1499938964844,280.3500061035156,36593.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847642183303833,1.0,0.0,0.0,3.7551348209381104,3.755160093307495,9.409019412487396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.7236328125,0.0,1657.8829345703125,1895.4371337890625,0.0,2913.19189453125,0.9293116331100464,1.0,0.0,3.0,1.0,0.0
18088260,297.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9990000128746032,0.5209996104240417,0.3528188169002533,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8707523941993713,0.2601607739925384,0.2466860860586166,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8990415334701538,0.2855967879295349,0.2001036554574966,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8494342565536499,0.2410617470741272,0.2287948429584503,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7473776340484619,0.162596195936203,0.7345234155654907,284.9107666015625,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.660400390625,284.9206848144531,1.0,0.3953816890716553,1.0,1.0,0.0,1.0,-2.116070032119751,2.1160664558410645,3.5904306514567e-06,1.6250616312026978,0.8652768731117249,0.8652768731117249,0.0,66.32064056396484,121.0,51022.12890625,0.0,917.3270263671876,1.0,280.35748291015625,283.7472839355469,296.313232421875,299.6187744140625,293.1499938964844,293.1499938964844,280.6499938964844,39502.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615983724594116,1.0,0.0,0.0,3.5915277004241943,3.591551780700684,8.606999131188786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.4091796875,0.0,1494.8662109375,1895.4371337890625,0.0,3043.99658203125,0.8962304592132568,1.0,0.0,3.0,1.0,0.0
18088320,297.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9990000128746032,0.5209996104240417,0.3528188169002533,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8707523941993713,0.2601607739925384,0.2466860860586166,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8990415334701538,0.2855967879295349,0.2001036554574966,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8494342565536499,0.2410617470741272,0.2287948429584503,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7473776340484619,0.162596195936203,0.7345234155654907,284.9107666015625,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.660400390625,284.9206848144531,1.0,0.3953816890716553,1.0,1.0,0.0,1.0,-2.116070032119751,2.1160664558410645,3.5904306514567e-06,1.6250616312026978,0.8652768731117249,0.8652768731117249,0.0,66.32064056396484,121.0,51022.12890625,0.0,917.3270263671876,1.0,280.35748291015625,283.7472839355469,296.313232421875,299.6187744140625,293.1499938964844,293.1499938964844,280.6499938964844,39502.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615983724594116,1.0,0.0,0.0,3.5915277004241943,3.591551780700684,8.606999131188786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.4091796875,0.0,1494.8662109375,1895.4371337890625,0.0,3043.99658203125,0.8962304592132568,1.0,0.0,3.0,1.0,0.0
18088380,297.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.9990000128746032,0.5199803113937378,0.3975123167037964,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.8416954278945923,0.2640290856361389,0.2504830658435821,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.8664045929908752,0.2885596454143524,0.2022364139556884,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.8219054341316223,0.2443872839212417,0.2320980578660965,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.7239041328430176,0.1650539487600326,0.7468575239181519,285.12921142578125,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.58935546875,285.1331787109375,1.0,0.4161940813064575,1.0,1.0,0.0,1.0,-2.1956467628479004,2.1956429481506348,3.864758127747336e-06,1.687224268913269,1.0,1.0,0.0,78.49820709228516,139.0,52068.30078125,0.0,1056.0997314453125,1.0,280.6429443359375,283.931640625,296.2777099609375,299.5684509277344,293.1499938964844,293.1499938964844,280.3500061035156,32174.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587469458580017,1.0,0.0,0.0,3.780052900314331,3.7800774574279785,9.53430514982756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.978515625,0.0,1653.0849609375,1895.4371337890625,0.0,3017.25341796875,0.9314887523651124,1.0,0.0,3.0,1.0,0.0
18088440,297.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.9990000128746032,0.5199803113937378,0.3975123167037964,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.8416954278945923,0.2640290856361389,0.2504830658435821,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.8664045929908752,0.2885596454143524,0.2022364139556884,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.8219054341316223,0.2443872839212417,0.2320980578660965,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.7239041328430176,0.1650539487600326,0.7468575239181519,285.12921142578125,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.58935546875,285.1331787109375,1.0,0.4161940813064575,1.0,1.0,0.0,1.0,-2.1956467628479004,2.1956429481506348,3.864758127747336e-06,1.687224268913269,1.0,1.0,0.0,78.49820709228516,139.0,52068.30078125,0.0,1056.0997314453125,1.0,280.6429443359375,283.931640625,296.2777099609375,299.5684509277344,293.1499938964844,293.1499938964844,280.3500061035156,32174.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587469458580017,1.0,0.0,0.0,3.780052900314331,3.7800774574279785,9.53430514982756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.978515625,0.0,1653.0849609375,1895.4371337890625,0.0,3017.25341796875,0.9314887523651124,1.0,0.0,3.0,1.0,0.0
18088500,297.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.517924964427948,0.4209603369235992,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8288901448249817,0.2658951878547668,0.2525683045387268,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8519170880317688,0.2899286448955536,0.2034566551446914,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8090115189552307,0.2459888309240341,0.2339273393154144,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7127614617347717,0.1662079691886901,0.7534477114677429,285.0238647460937,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.5430908203125,285.0137634277344,1.0,0.4273353517055511,1.0,1.0,0.0,1.0,-2.237892866134644,2.237888813018799,4.014826572529273e-06,1.7202370166778564,1.0,1.0,0.0,85.41551971435547,139.0,53932.9765625,0.0,1135.65673828125,1.0,280.3941650390625,283.777099609375,296.3515625,299.85467529296875,293.1499938964844,293.1499938964844,280.3500061035156,33032.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700171113014221,1.0,0.0,0.0,3.8282175064086914,3.828242778778076,9.778821095096646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.880859375,0.0,1717.345947265625,1895.4371337890625,0.0,3122.97119140625,0.9431686401367188,1.0,0.0,3.0,1.0,0.0
18088560,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9990000128746032,0.5145164132118225,0.4455170929431915,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.816217839717865,0.2675372660160064,0.2544469237327575,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8379983305931091,0.2910066843032837,0.2044697254896164,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7954055070877075,0.2473774552345276,0.2355643212795257,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.700721800327301,0.1671865582466125,0.7593389749526978,284.9964904785156,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.4901428222656,284.9994201660156,1.0,0.4387526512145996,1.0,1.0,0.0,1.0,-2.279905080795288,2.2799007892608643,4.1670991777209565e-06,1.7530713081359863,1.0,1.0,0.0,92.97222900390624,127.0,54873.97265625,0.0,1220.638916015625,1.0,280.3548278808594,283.74609375,296.3585510253906,299.8856201171875,293.1499938964844,293.1499938964844,280.04998779296875,33692.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781004548072815,1.0,0.0,0.0,3.866276025772095,3.8663017749786377,9.974220347430671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.6767578125,0.0,1769.0755615234375,1895.4371337890625,0.0,3198.7763671875,0.952227771282196,1.0,0.0,3.0,1.0,0.0
18088620,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9897862076759338,0.5084409117698669,0.4586156606674194,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8007221221923828,0.2704144716262817,0.2576153576374054,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8217914700508118,0.2926733493804931,0.2059816271066665,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7795785069465637,0.2497511059045791,0.2382602542638778,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6864238381385803,0.1687780171632766,0.7685924768447876,284.8853759765625,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.40447998046875,284.889892578125,1.0,0.4502909481525421,1.0,1.0,0.0,1.0,-2.317678213119507,2.317673921585083,4.308330062485766e-06,1.783578395843506,0.906721293926239,0.906721293926239,0.0,103.007568359375,115.0,56421.0625,0.0,1313.415283203125,1.0,280.0567626953125,283.60552978515625,296.3601989746094,300.0238952636719,293.1499938964844,293.1499938964844,279.75,38256.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951460719108582,1.0,0.0,0.0,3.795662879943848,3.795688629150391,9.61321234171919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.55078125,0.0,1718.90283203125,1895.4371337890625,0.0,3358.2978515625,0.9394131898880004,1.0,0.0,3.0,1.0,0.0
18088680,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9897862076759338,0.5084409117698669,0.4586156606674194,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8007221221923828,0.2704144716262817,0.2576153576374054,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8217914700508118,0.2926733493804931,0.2059816271066665,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7795785069465637,0.2497511059045791,0.2382602542638778,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6864238381385803,0.1687780171632766,0.7685924768447876,284.8853759765625,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.40447998046875,284.889892578125,1.0,0.4502909481525421,1.0,1.0,0.0,1.0,-2.317678213119507,2.317673921585083,4.308330062485766e-06,1.783578395843506,0.906721293926239,0.906721293926239,0.0,103.007568359375,115.0,56421.0625,0.0,1313.415283203125,1.0,280.0567626953125,283.60552978515625,296.3601989746094,300.0238952636719,293.1499938964844,293.1499938964844,279.75,38256.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951460719108582,1.0,0.0,0.0,3.795662879943848,3.795688629150391,9.61321234171919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.55078125,0.0,1718.90283203125,1895.4371337890625,0.0,3358.2978515625,0.9394131898880004,1.0,0.0,3.0,1.0,0.0
18088740,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.984203040599823,0.5084117650985718,0.4578436315059662,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.7971774339675903,0.271900862455368,0.2591313421726227,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.8177945613861084,0.2935138344764709,0.2066552639007568,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.7759999632835388,0.2509622871875763,0.2395191341638565,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.6831592917442322,0.1696060299873352,0.7727677226066589,284.7987365722656,284.95001220703125,297.16607666015625,293.2973327636719,297.1651916503906,297.3875732421875,284.80242919921875,1.0,0.452993094921112,1.0,1.0,0.0,1.0,-2.323901891708374,2.32389760017395,4.331513082433958e-06,1.7884222269058228,0.8120213150978088,0.8120213150978088,0.0,105.7915496826172,115.0,56917.1015625,0.0,1335.5714111328125,1.0,279.79248046875,283.507080078125,296.367431640625,300.1352233886719,293.1499938964844,293.1499938964844,279.75,43386.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027732014656068,1.0,0.0,0.0,3.653673648834229,3.653698921203613,8.907437631933135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.0634765625,0.0,1592.5787353515625,1895.4371337890625,0.0,3429.420654296875,0.9086934328079224,1.0,0.0,3.0,1.0,0.0
18088800,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9841392636299132,0.5095059871673584,0.4582565128803253,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7982211112976074,0.2733661532402038,0.2604150176048279,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8181887865066528,0.2944299578666687,0.2072049975395202,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7768546938896179,0.2521686553955078,0.2405686229467392,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.68398517370224,0.1704686135053634,0.7762703895568848,284.8891296386719,284.95001220703125,297.1833190917969,293.3026123046875,297.1824645996094,297.3822326660156,284.8951416015625,1.0,0.4541928768157959,1.0,1.0,0.0,1.0,-2.3320658206939697,2.332061290740967,4.362209892860847e-06,1.794880509376526,0.8388170003890991,0.8388170003890991,0.0,106.20535278320312,103.0,56836.0,0.0,1348.1689453125,1.0,279.7578430175781,283.59637451171875,296.3310852050781,300.0234375,293.1499938964844,293.1499938964844,280.04998779296875,41272.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032740592956544,1.0,0.0,0.0,3.536114454269409,3.53613829612732,8.343455419890233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.169921875,0.0,1448.337646484375,1895.4371337890625,0.0,3434.083984375,0.8856729865074158,1.0,0.0,3.0,1.0,0.0
18088860,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9899494051933287,0.5125207901000977,0.4602654576301574,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8050280213356018,0.2758692502975464,0.2624620497226715,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8238211274147034,0.2962871491909027,0.2082363367080688,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7832314372062683,0.2542832791805267,0.2422656863927841,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.6899528503417969,0.1720417141914367,0.7820537090301514,285.0428771972656,284.95001220703125,297.206787109375,293.30987548828125,297.2059326171875,297.3883056640625,285.0436096191406,1.0,0.4545519351959228,1.0,1.0,0.0,1.0,-2.347156524658203,2.34715223312378,4.419091055751778e-06,1.806728959083557,0.9511414170265198,0.9511414170265198,0.0,104.32731628417967,103.0,56633.72265625,0.0,1359.2230224609375,1.0,280.02001953125,283.7433776855469,296.274658203125,299.8417663574219,293.1499938964844,293.1499938964844,280.04998779296875,33166.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953649401664734,1.0,0.0,0.0,3.63482403755188,3.634847402572632,8.815766818770499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.880859375,0.0,1495.2391357421875,1895.4371337890625,0.0,3360.341552734375,0.9013203382492064,1.0,0.0,3.0,1.0,0.0
18088920,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9952212572097778,0.5143433809280396,0.4618168473243713,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.811022937297821,0.2773705720901489,0.2637673914432525,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8291267156600952,0.2974269986152649,0.2089531421661377,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7890837788581848,0.2555619180202484,0.2433618158102035,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6954087615013123,0.173029139637947,0.7858932614326477,285.0348205566406,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.39306640625,285.0330810546875,1.0,0.4542974829673767,1.0,1.0,0.0,1.0,-2.3573780059814453,2.3573734760284424,4.457873728824779e-06,1.814773678779602,0.9673200845718384,0.9673200845718384,0.0,102.34368896484376,91.0,56954.390625,0.0,1363.40380859375,1.0,280.04254150390625,283.7275085449219,296.2928466796875,299.9051513671875,293.1499938964844,293.1499938964844,279.75,32514.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894683301448822,1.0,0.0,0.0,3.696310997009277,3.696334838867188,9.116545243159636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.541015625,0.0,1558.8968505859375,1895.4371337890625,0.0,3353.976318359375,0.9130741357803344,1.0,0.0,3.0,1.0,0.0
18088980,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.5193671584129333,0.4564949572086334,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8224887847900391,0.2809316217899322,0.2671432793140411,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8394300937652588,0.2997800409793854,0.2106491178274154,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8008114695549011,0.2585402131080627,0.2461816668510437,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7065195441246033,0.1754433959722519,0.7964299321174622,284.90338134765625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.400390625,284.9072570800781,1.0,0.451000452041626,1.0,1.0,0.0,1.0,-2.35746169090271,2.357457160949707,4.465682195586851e-06,1.818960428237915,0.867252767086029,0.867252767086029,0.0,98.49891662597656,79.0,57761.38671875,0.0,1354.281005859375,1.0,279.7571105957031,283.5843200683594,296.3565673828125,300.102294921875,293.1499938964844,293.1499938964844,280.04998779296875,38540.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905041515827179,1.0,0.0,0.0,3.607569694519043,3.607593774795532,8.684058343533252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.1181640625,0.0,1505.259521484375,1895.4371337890625,0.0,3450.53125,0.8979020118713379,1.0,0.0,3.0,1.0,0.0
18089040,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.5193671584129333,0.4564949572086334,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8224887847900391,0.2809316217899322,0.2671432793140411,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8394300937652588,0.2997800409793854,0.2106491178274154,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8008114695549011,0.2585402131080627,0.2461816668510437,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7065195441246033,0.1754433959722519,0.7964299321174622,284.90338134765625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.400390625,284.9072570800781,1.0,0.451000452041626,1.0,1.0,0.0,1.0,-2.35746169090271,2.357457160949707,4.465682195586851e-06,1.818960428237915,0.867252767086029,0.867252767086029,0.0,98.49891662597656,79.0,57761.38671875,0.0,1354.281005859375,1.0,279.7571105957031,283.5843200683594,296.3565673828125,300.102294921875,293.1499938964844,293.1499938964844,280.04998779296875,38540.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905041515827179,1.0,0.0,0.0,3.607569694519043,3.607593774795532,8.684058343533252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.1181640625,0.0,1505.259521484375,1895.4371337890625,0.0,3450.53125,0.8979020118713379,1.0,0.0,3.0,1.0,0.0
18089100,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9990000128746032,0.5242370367050171,0.4403057694435119,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8332722187042236,0.2829240560531616,0.268692135810852,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8500564694404602,0.3011967539787292,0.2113702297210693,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8120050430297852,0.2602180242538452,0.2474479675292968,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7166330218315125,0.1768158674240112,0.8012175559997559,285.034912109375,284.95001220703125,297.2749938964844,293.3314819335937,297.2741394042969,297.419921875,285.0406188964844,1.0,0.4486747980117798,1.0,1.0,0.0,1.0,-2.363703489303589,2.363698959350586,4.483332304516807e-06,1.820504069328308,0.959922969341278,0.959922969341278,0.0,94.25782012939452,79.0,57193.48828125,0.0,1333.4888916015625,1.0,280.0013427734375,283.7260437011719,296.3056030273437,299.9035339355469,293.1499938964844,293.1499938964844,280.04998779296875,33712.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993850946426392,1.0,0.0,0.0,3.663345336914064,3.6633691787719727,8.954658028414997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.2568359375,0.0,1530.8870849609375,1895.4371337890625,0.0,3397.851806640625,0.9086401462554932,1.0,0.0,3.0,1.0,0.0
18089160,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5305343866348267,0.4271308183670044,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.843063473701477,0.2850600183010101,0.2705306112766266,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8597900867462158,0.3027731478214264,0.2123388797044754,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8214848041534424,0.2620282173156738,0.2489831149578094,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7251890301704407,0.1783237606287002,0.8071052432060242,285.0224609375,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.4490661621094,285.01904296875,1.0,0.4454872012138366,1.0,1.0,0.0,1.0,-2.3601675033569336,2.3601629734039307,4.470239218790084e-06,1.8179320096969604,0.9798384308815002,0.9798384308815002,0.0,90.76734924316406,82.0,57348.12109375,0.0,1312.3250732421875,1.0,280.0426940917969,283.70196533203125,296.31988525390625,299.9704284667969,293.1499938964844,293.1499938964844,279.75,32638.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977740406990051,1.0,0.0,0.0,3.7493338584899902,3.7493581771850586,9.379971288581146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.126953125,0.0,1620.6805419921875,1895.4371337890625,0.0,3382.826416015625,0.9251161217689514,1.0,0.0,3.0,1.0,0.0
18089220,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.5429768562316895,0.4104669690132141,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8574535846710205,0.2887574434280395,0.2739944458007812,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8735731840133667,0.305151104927063,0.2140170633792877,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8346987962722778,0.2651087939739227,0.2518609166145324,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7374743223190308,0.1810795813798904,0.8189845681190491,284.8930358886719,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5006103515625,284.89825439453125,1.0,0.4432944655418396,1.0,1.0,0.0,1.0,-2.3640410900115967,2.364036798477173,4.485543740884168e-06,1.821276307106018,0.8684085607528687,0.8684085607528687,0.0,86.76488494873047,85.0,58002.51171875,0.0,1298.432861328125,1.0,279.7568664550781,283.5697326660156,296.3727722167969,300.12957763671875,293.1499938964844,293.1499938964844,280.04998779296875,39085.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063970446586608,1.0,0.0,0.0,3.631865739822388,3.631890058517456,8.801422382020974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.44873046875,0.0,1536.0552978515625,1895.4371337890625,0.0,3463.13720703125,0.9039308428764344,1.0,0.0,3.0,1.0,0.0
18089280,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.5429768562316895,0.4104669690132141,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8574535846710205,0.2887574434280395,0.2739944458007812,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8735731840133667,0.305151104927063,0.2140170633792877,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8346987962722778,0.2651087939739227,0.2518609166145324,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7374743223190308,0.1810795813798904,0.8189845681190491,284.8930358886719,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5006103515625,284.89825439453125,1.0,0.4432944655418396,1.0,1.0,0.0,1.0,-2.3640410900115967,2.364036798477173,4.485543740884168e-06,1.821276307106018,0.8684085607528687,0.8684085607528687,0.0,86.76488494873047,85.0,58002.51171875,0.0,1298.432861328125,1.0,279.7568664550781,283.5697326660156,296.3727722167969,300.12957763671875,293.1499938964844,293.1499938964844,280.04998779296875,39085.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063970446586608,1.0,0.0,0.0,3.631865739822388,3.631890058517456,8.801422382020974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.44873046875,0.0,1536.0552978515625,1895.4371337890625,0.0,3463.13720703125,0.9039308428764344,1.0,0.0,3.0,1.0,0.0
18089340,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9990000128746032,0.5498154759407043,0.4043938815593719,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8635974526405334,0.2909748256206512,0.275848388671875,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8792406320571899,0.3067264854907989,0.2149136066436767,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8402111530303955,0.2669725120067596,0.2533982694149017,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7427489161491394,0.1827265471220016,0.8255036473274231,285.0383605957031,284.95001220703125,297.3491516113281,293.3558044433594,297.3482971191406,297.529052734375,285.0440673828125,1.0,0.4431425333023071,1.0,1.0,0.0,1.0,-2.369723081588745,2.369718551635742,4.507735411607428e-06,1.8260139226913448,0.970034956932068,0.970034956932068,0.0,85.48890686035156,85.0,57521.1875,0.0,1299.7872314453125,1.0,280.0057678222656,283.7201843261719,296.3234558105469,299.9373779296875,293.1499938964844,293.1499938964844,280.04998779296875,33635.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000083804130554,1.0,0.0,0.0,3.6948258876800537,3.694849967956543,9.10922096863942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.8017578125,0.0,1565.7086181640625,1895.4371337890625,0.0,3403.662353515625,0.9155988097190856,1.0,0.0,3.0,1.0,0.0
18089400,297.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.5561391711235046,0.3994258642196655,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8692277669906616,0.293163388967514,0.2778189182281494,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8844335675239563,0.3083463907241821,0.2159723490476608,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8452537655830383,0.2688261866569519,0.2550570964813232,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7476266026496887,0.1843671351671219,0.8324240446090698,285.0366516113281,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.55517578125,285.0347595214844,1.0,0.4435522854328155,1.0,1.0,0.0,1.0,-2.3776967525482178,2.377692222595215,4.538615485216724e-06,1.8324663639068604,0.99825781583786,0.99825781583786,0.0,84.56600189208984,88.0,57870.46875,0.0,1305.8251953125,1.0,280.0429077148437,283.70477294921875,296.3424377441406,300.0152893066406,293.1499938964844,293.1499938964844,279.75,32462.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986313343048096,1.0,0.0,0.0,3.779597759246826,3.7796223163604736,9.532008675705584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.8955078125,0.0,1654.7803955078125,1895.4371337890625,0.0,3390.8232421875,0.9319517612457277,1.0,0.0,3.0,1.0,0.0
