time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089460,297.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.562253475189209,0.3953640758991241,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8744555115699768,0.2952947318553924,0.2799356281757355,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.889087438583374,0.3097775876522064,0.2170794457197189,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8499172329902649,0.2706108689308166,0.2568375766277313,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.752263605594635,0.1860103905200958,0.8400229215621948,284.8860778808594,284.95001220703125,297.38580322265625,293.3681945800781,297.38494873046875,297.5751953125,284.8786926269531,1.0,0.4444869458675384,1.0,1.0,0.0,1.0,-2.3879568576812744,2.3879523277282715,4.57829355582362e-06,1.84065043926239,0.9042261838912964,0.9042261838912964,0.0,83.94127655029297,88.0,59005.29296875,0.0,1316.3331298828125,1.0,279.79071044921875,283.5295715332031,296.4093322753906,300.26007080078125,293.1499938964844,293.1499938964844,279.75,35989.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061336517333984,1.0,0.0,0.0,3.780626773834229,3.780652046203613,9.53720018515014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.3291015625,0.0,1683.33349609375,1895.4371337890625,0.0,3460.688232421875,0.9326812028884888,1.0,0.0,3.0,1.0,0.0
18089520,297.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990000128746032,0.5673197507858276,0.3932671844959259,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8778407573699951,0.2971007525920868,0.2816454172134399,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8918302655220032,0.3109040856361389,0.217875987291336,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8528944253921509,0.2721040248870849,0.2582547664642334,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7553799748420715,0.1874065399169922,0.8463078737258911,284.8998718261719,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.5873718261719,284.90484619140625,1.0,0.445686012506485,1.0,1.0,0.0,1.0,-2.397700786590576,2.397696256637573,4.616097157850163e-06,1.8483980894088743,0.8926050662994385,0.8926050662994385,0.0,83.76703643798828,91.0,59010.7265625,0.0,1328.39697265625,1.0,279.75653076171875,283.5544128417969,296.40545654296875,300.2183837890625,293.1499938964844,293.1499938964844,280.04998779296875,38104.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088461399078368,1.0,0.0,0.0,3.709725379943848,3.709750175476074,9.182834901366732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.33154296875,0.0,1616.643310546875,1895.4371337890625,0.0,3485.892333984375,0.9202799797058104,1.0,0.0,3.0,1.0,0.0
18089580,297.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9990000128746032,0.5787883996963501,0.3901142477989197,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.88456791639328,0.3017043173313141,0.2857192754745483,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8972518444061279,0.3142469823360443,0.2199767976999282,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8588089346885681,0.2759810388088226,0.2616650760173797,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7616241574287415,0.1908550709486007,0.8608807325363159,285.0661926269531,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.6196594238281,285.0670471191406,1.0,0.4491864442825317,1.0,1.0,0.0,1.0,-2.422929048538208,2.422924280166626,4.71436896987143e-06,1.8682668209075928,1.0,1.0,0.0,83.85173034667969,94.0,58956.390625,0.0,1362.6341552734375,1.0,280.04315185546875,283.71356201171875,296.3760986328125,300.1151428222656,293.1499938964844,293.1499938964844,279.75,33222.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028797745704652,1.0,0.0,0.0,3.837620258331299,3.837645769119263,9.826917448663153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.271484375,0.0,1730.2486572265625,1895.4371337890625,0.0,3430.4130859375,0.9453543424606324,1.0,0.0,3.0,1.0,0.0
18089640,297.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9990000128746032,0.5787883996963501,0.3901142477989197,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.88456791639328,0.3017043173313141,0.2857192754745483,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8972518444061279,0.3142469823360443,0.2199767976999282,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8588089346885681,0.2759810388088226,0.2616650760173797,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7616241574287415,0.1908550709486007,0.8608807325363159,285.0661926269531,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.6196594238281,285.0670471191406,1.0,0.4491864442825317,1.0,1.0,0.0,1.0,-2.422929048538208,2.422924280166626,4.71436896987143e-06,1.8682668209075928,1.0,1.0,0.0,83.85173034667969,94.0,58956.390625,0.0,1362.6341552734375,1.0,280.04315185546875,283.71356201171875,296.3760986328125,300.1151428222656,293.1499938964844,293.1499938964844,279.75,33222.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028797745704652,1.0,0.0,0.0,3.837620258331299,3.837645769119263,9.826917448663153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.271484375,0.0,1730.2486572265625,1895.4371337890625,0.0,3430.4130859375,0.9453543424606324,1.0,0.0,3.0,1.0,0.0
18089700,297.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9990000128746032,0.5839778184890747,0.3892996609210968,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8875020146369934,0.3038842380046844,0.2878960967063904,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8995237350463867,0.3157514333724975,0.2211387604475021,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8613842725753784,0.2778123021125793,0.2635023295879364,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7644321918487549,0.1925175487995147,0.8686789274215698,284.93035888671875,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.6296081542969,284.91949462890625,1.0,0.4513789713382721,1.0,1.0,0.0,1.0,-2.43753719329834,2.437532424926758,4.771753992827144e-06,1.8797663450241089,0.9560618996620178,0.9560618996620178,0.0,84.1406478881836,94.0,60337.43359375,0.0,1383.9183349609375,1.0,279.7929077148437,283.5415954589844,296.439453125,300.3682861328125,293.1499938964844,293.1499938964844,279.75,34629.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910546898841858,1.0,0.0,0.0,3.862498998641968,3.86252498626709,9.954743518392206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.9345703125,0.0,1771.8369140625,1895.4371337890625,0.0,3501.6787109375,0.951149046421051,1.0,0.0,3.0,1.0,0.0
18089760,297.7865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.5885323882102966,0.3898237943649292,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8891070485115051,0.3058326244354248,0.289808064699173,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9003936052322388,0.3169819414615631,0.2220601290464401,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8627234101295471,0.2794305980205536,0.26509889960289,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7661303877830505,0.1940123438835144,0.8756648898124695,284.91473388671875,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.63262939453125,284.91827392578125,1.0,0.453755646944046,1.0,1.0,0.0,1.0,-2.451882123947144,2.451877355575561,4.828460987482686e-06,1.8910622596740725,0.9328362345695496,0.9328362345695496,0.0,84.7334213256836,97.0,60530.8046875,0.0,1406.5595703125,1.0,279.7559509277344,283.53668212890625,296.438720703125,300.3428955078125,293.1499938964844,293.1499938964844,279.45001220703125,36806.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143843054771424,1.0,0.0,0.0,3.823796272277832,3.823822259902954,9.756247436598642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.607421875,0.0,1741.5821533203125,1895.4371337890625,0.0,3537.245849609375,0.9447037577629088,1.0,0.0,3.0,1.0,0.0
18089820,297.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.5969274640083313,0.3927936851978302,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8906038403511047,0.3097019493579864,0.2934519946575165,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9004005789756775,0.3194350302219391,0.2237569689750671,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8637981414794922,0.2826354205608368,0.2681231796741485,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7680048942565918,0.196913942694664,0.8888117671012878,284.8975830078125,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.63262939453125,284.90289306640625,1.0,0.4589493870735168,1.0,1.0,0.0,1.0,-2.4812939167022705,2.4812889099121094,4.945740784023656e-06,1.9141868352890008,0.8646062612533569,0.8646062612533569,0.0,86.39759826660156,100.0,61435.05078125,0.0,1455.9630126953125,1.0,279.4571838378906,283.4969482421875,296.4396667480469,300.410888671875,293.1499938964844,293.1499938964844,279.75,40007.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224370121955872,1.0,0.0,0.0,3.631974935531616,3.631999492645264,8.801951594250568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.1357421875,0.0,1543.04150390625,1895.4371337890625,0.0,3611.63134765625,0.905373215675354,1.0,0.0,3.0,1.0,0.0
18089880,297.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.5969274640083313,0.3927936851978302,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8906038403511047,0.3097019493579864,0.2934519946575165,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9004005789756775,0.3194350302219391,0.2237569689750671,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8637981414794922,0.2826354205608368,0.2681231796741485,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7680048942565918,0.196913942694664,0.8888117671012878,284.8975830078125,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.63262939453125,284.90289306640625,1.0,0.4589493870735168,1.0,1.0,0.0,1.0,-2.4812939167022705,2.4812889099121094,4.945740784023656e-06,1.9141868352890008,0.8646062612533569,0.8646062612533569,0.0,86.39759826660156,100.0,61435.05078125,0.0,1455.9630126953125,1.0,279.4571838378906,283.4969482421875,296.4396667480469,300.410888671875,293.1499938964844,293.1499938964844,279.75,40007.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224370121955872,1.0,0.0,0.0,3.631974935531616,3.631999492645264,8.801951594250568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.1357421875,0.0,1543.04150390625,1895.4371337890625,0.0,3611.63134765625,0.905373215675354,1.0,0.0,3.0,1.0,0.0
18089940,297.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9990000128746032,0.6065046787261963,0.3953354954719543,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8931256532669067,0.3145336508750915,0.297794371843338,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.90159672498703,0.323027491569519,0.2260766476392746,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8658496737480164,0.2867322862148285,0.27178955078125,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7706888318061829,0.2004319429397583,0.9039096236228944,285.05078125,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.64434814453125,285.0496826171875,1.0,0.4647388160228729,1.0,1.0,0.0,1.0,-2.514892101287842,2.5148870944976807,5.08136736243614e-06,1.9405441284179688,1.0,1.0,0.0,88.11841583251953,103.0,61696.5078125,0.0,1512.79736328125,1.0,279.74322509765625,283.6363220214844,296.4130249023437,300.3186340332031,293.1499938964844,293.1499938964844,279.45001220703125,32427.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158502817153932,1.0,0.0,0.0,3.789257287979126,3.789281845092773,9.580793403074497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.4052734375,0.0,1665.935546875,1895.4371337890625,0.0,3550.814208984375,0.934038519859314,1.0,0.0,3.0,1.0,0.0
18090000,297.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9990000128746032,0.6065046787261963,0.3953354954719543,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8931256532669067,0.3145336508750915,0.297794371843338,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.90159672498703,0.323027491569519,0.2260766476392746,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8658496737480164,0.2867322862148285,0.27178955078125,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7706888318061829,0.2004319429397583,0.9039096236228944,285.05078125,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.64434814453125,285.0496826171875,1.0,0.4647388160228729,1.0,1.0,0.0,1.0,-2.514892101287842,2.5148870944976807,5.08136736243614e-06,1.9405441284179688,1.0,1.0,0.0,88.11841583251953,103.0,61696.5078125,0.0,1512.79736328125,1.0,279.74322509765625,283.6363220214844,296.4130249023437,300.3186340332031,293.1499938964844,293.1499938964844,279.45001220703125,32427.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158502817153932,1.0,0.0,0.0,3.789257287979126,3.789281845092773,9.580793403074497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.4052734375,0.0,1665.935546875,1895.4371337890625,0.0,3550.814208984375,0.934038519859314,1.0,0.0,3.0,1.0,0.0
18090060,297.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.6122781038284302,0.3981633186340332,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8940922021865845,0.3174566626548767,0.3008706569671631,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9015904068946838,0.3249523639678955,0.227689117193222,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8665408492088318,0.2891660630702972,0.274389386177063,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.771904706954956,0.2025583684444427,0.9146462082862854,284.90069580078125,284.95001220703125,297.57568359375,293.4356689453125,297.5749206542969,297.6415405273437,284.9032897949219,1.0,0.4691989719867706,1.0,1.0,0.0,1.0,-2.539949893951416,2.539944648742676,5.183984740142478e-06,1.960326910018921,0.9108462929725648,0.9108462929725648,0.0,89.6401138305664,103.0,63102.3515625,0.0,1557.294921875,1.0,279.4698791503906,283.46588134765625,296.48150634765625,300.567138671875,293.1499938964844,293.1499938964844,279.45001220703125,36920.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256272315979004,1.0,0.0,0.0,3.772893905639648,3.772919416427612,9.498225495008228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.767578125,0.0,1681.3582763671875,1895.4371337890625,0.0,3640.996337890625,0.932520031929016,1.0,0.0,3.0,1.0,0.0
18090120,297.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9990000128746032,0.6142529845237732,0.4000137746334076,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8936750292778015,0.3184591233730316,0.3018583953380584,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9007685780525208,0.3255605697631836,0.2281410545110702,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8660553693771362,0.2899786829948425,0.2752018868923187,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7716553807258606,0.2032494097948074,0.9180168509483336,284.919677734375,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.6380615234375,284.922607421875,1.0,0.4709382355213165,1.0,1.0,0.0,1.0,-2.5489301681518555,2.5489249229431152,5.221075753070181e-06,1.9674476385116573,0.9160395860671996,0.9160395860671996,0.0,90.3884506225586,106.0,63282.109375,0.0,1574.4739990234375,1.0,279.4571838378906,283.47979736328125,296.4757385253906,300.55126953125,293.1499938964844,293.1499938964844,279.1499938964844,36927.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270209074020386,1.0,0.0,0.0,3.7582688331604,3.758294105529785,9.424730933460524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.8046875,0.0,1664.1357421875,1895.4371337890625,0.0,3653.804931640625,0.930233597755432,1.0,0.0,3.0,1.0,0.0
18090180,297.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.6203038692474365,0.4079256355762481,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8909355998039246,0.321747213602066,0.3050879538059234,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8966219425201416,0.3274640738964081,0.2295506447553634,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8631187677383423,0.2925781309604645,0.277792751789093,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7694534063339233,0.2053426057100296,0.9282547235488892,284.9096984863281,284.95001220703125,297.6180114746094,293.45220947265625,297.6173095703125,297.6191101074219,284.9132080078125,1.0,0.4771247506141662,1.0,1.0,0.0,1.0,-2.5794272422790527,2.5794219970703125,5.348304966901196e-06,1.9917635917663568,0.8591213822364807,0.8591213822364807,0.0,93.35245513916016,109.0,64206.56640625,0.0,1635.8271484375,1.0,279.1577453613281,283.44317626953125,296.4778137207031,300.6240234375,293.1499938964844,293.1499938964844,279.45001220703125,39427.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347328543663024,1.0,0.0,0.0,3.58001971244812,3.5800435543060303,8.551929795430624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.9189453125,0.0,1481.8465576171875,1895.4371337890625,0.0,3724.445068359375,0.8934235572814941,1.0,0.0,3.0,1.0,0.0
18090240,297.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.6203038692474365,0.4079256355762481,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8909355998039246,0.321747213602066,0.3050879538059234,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8966219425201416,0.3274640738964081,0.2295506447553634,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8631187677383423,0.2925781309604645,0.277792751789093,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7694534063339233,0.2053426057100296,0.9282547235488892,284.9096984863281,284.95001220703125,297.6180114746094,293.45220947265625,297.6173095703125,297.6191101074219,284.9132080078125,1.0,0.4771247506141662,1.0,1.0,0.0,1.0,-2.5794272422790527,2.5794219970703125,5.348304966901196e-06,1.9917635917663568,0.8591213822364807,0.8591213822364807,0.0,93.35245513916016,109.0,64206.56640625,0.0,1635.8271484375,1.0,279.1577453613281,283.44317626953125,296.4778137207031,300.6240234375,293.1499938964844,293.1499938964844,279.45001220703125,39427.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347328543663024,1.0,0.0,0.0,3.58001971244812,3.5800435543060303,8.551929795430624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.9189453125,0.0,1481.8465576171875,1895.4371337890625,0.0,3724.445068359375,0.8934235572814941,1.0,0.0,3.0,1.0,0.0
18090300,297.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9990000128746032,0.6236022710800171,0.4118089377880096,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8897359371185303,0.3236567974090576,0.3067846894264221,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8947818875312805,0.3287616968154907,0.2303543984889984,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8618025183677673,0.2941091060638428,0.2791476547718048,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.768383264541626,0.2064875066280365,0.9332108497619628,285.0436706542969,284.95001220703125,297.6334228515625,293.45849609375,297.6327514648437,297.6137084960937,285.0487976074219,1.0,0.4802132546901703,1.0,1.0,0.0,1.0,-2.594679832458496,2.594674587249756,5.412545306171523e-06,2.003939390182495,0.9561526775360109,0.9561526775360109,0.0,94.83647918701172,109.0,63918.32421875,0.0,1667.0225830078125,1.0,279.4004821777344,283.5811767578125,296.4340515136719,300.4419860839844,293.1499938964844,293.1499938964844,279.45001220703125,33718.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294829368591307,1.0,0.0,0.0,3.648193836212158,3.648217439651489,8.880738278094213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.740234375,0.0,1514.0948486328125,1895.4371337890625,0.0,3676.400634765625,0.9052703976631165,1.0,0.0,3.0,1.0,0.0
18090360,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.626837968826294,0.4162692129611969,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8883384466171265,0.3256086707115173,0.3086884617805481,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8927925229072571,0.3301139771938324,0.2313451170921325,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8603073954582214,0.2956793010234833,0.280690997838974,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7671236991882324,0.2076437473297119,0.9387049674987792,285.00885009765625,284.95001220703125,297.64825439453125,293.4647216796875,297.6427307128906,297.6088562011719,284.9919128417969,1.0,0.4833109378814697,0.879065752029419,0.879065752029419,0.2000000029802322,1.0,-2.611947774887085,2.2637743949890137,0.3481733798980713,1.671092510223389,0.9633314609527588,0.9633314609527588,0.0,96.32489013671876,112.0,62754.875,0.0,1699.8900146484375,1.0,279.4424743652344,283.48895263671875,296.4524230957031,300.514892578125,293.1499938964844,293.1499938964844,279.1499938964844,32674.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928654134273529,1.0,0.0,0.0,3.735901355743408,3.735925674438477,9.312881843470676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.1162109375,0.0,1605.3905029296875,1895.4371337890625,0.0,3668.798828125,0.9219418168067932,1.0,0.0,3.0,1.0,0.0
18090420,297.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.9990000128746032,0.6285680532455444,0.42200568318367,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.8858282566070557,0.3269490599632263,0.3103663623332977,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.8896164298057556,0.3307070136070251,0.23210971057415,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.8577742576599121,0.2966761887073517,0.2820182740688324,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.7648985981941223,0.2083589434623718,0.9433873891830444,284.7274780273437,284.95001220703125,297.66314697265625,293.4711303710937,297.6378173828125,297.58941650390625,284.72662353515625,1.0,0.486480712890625,0.7524921298027039,0.7524921298027039,0.4093263447284698,1.0,-2.6290171146392822,1.7189701795578003,0.910046935081482,1.1245133876800537,0.7417614459991455,0.7417614459991455,0.0,98.09449005126952,112.0,58771.59375,0.0,1733.6766357421875,1.0,279.1942749023437,283.19805908203125,296.4759826660156,300.50653076171875,293.1499938964844,293.1499938964844,279.1499938964844,47489.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308119416236876,1.0,0.0,0.0,3.50071382522583,3.500738382339477,8.177235599760024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.2744140625,0.0,1455.78662109375,1895.4371337890625,0.0,3688.581298828125,0.8735136985778809,1.0,0.0,3.0,1.0,0.0
18090480,297.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.9990000128746032,0.6298291683197021,0.4278040528297424,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.8827573657035828,0.3280894756317138,0.3114488124847412,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.8858831524848938,0.3311759233474731,0.2324273586273193,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.8547407388687134,0.2974958419799804,0.2828104197978973,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.7621522545814514,0.2088882029056549,0.9460344910621644,284.8089904785156,284.95001220703125,297.6762084960937,293.47686767578125,297.6223449707031,297.5697631835937,284.8053283691406,1.0,0.4892520606517792,0.6371972560882568,0.6371972560882568,0.6000000238418579,1.0,-2.641796588897705,1.2968629598617554,1.3449337482452393,0.7004973888397217,0.7389130592346191,0.7389130592346191,0.0,99.8788604736328,115.0,54760.74609375,0.0,1762.31298828125,1.0,279.1595764160156,283.25799560546875,296.4022521972656,300.1144104003906,293.1499938964844,293.1499938964844,279.45001220703125,47762.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91977858543396,1.0,0.0,0.0,3.200159788131714,3.2001819610595703,6.833397492300719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.3720703125,0.0,1165.0858154296875,1895.4371337890625,0.0,3587.114990234375,0.8178997039794922,1.0,0.0,3.0,1.0,0.0
18090540,297.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.6336801648139954,0.436716616153717,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8793329000473022,0.3312287330627441,0.3143299520015716,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.88126540184021,0.3330734670162201,0.2336652725934982,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8511750102043152,0.2998875379562378,0.2850049138069153,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7587845921516418,0.2104080617427826,0.9528437852859496,284.8907165527344,284.95001220703125,297.7020874023437,293.4887084960937,297.5907897949219,297.5445556640625,284.8948669433594,1.0,0.4950805604457855,0.3953287303447723,0.3953287303447723,1.0,1.0,-2.6682677268981934,0.7733877301216125,1.894879937171936,0.1716739535331726,0.7433751225471497,0.7433751225471497,0.0,102.98880767822266,118.0,49471.265625,0.0,1823.11279296875,1.0,279.4366760253906,283.33917236328125,296.3115539550781,299.5639343261719,293.1499938964844,293.1499938964844,279.75,42015.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790363669395447,1.0,0.0,0.0,3.0223705768585205,3.022390127182007,6.095211233514419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.36865234375,0.0,977.8474731445312,1895.4371337890625,0.0,3207.549072265625,0.7722116708755493,1.0,0.0,3.0,1.0,0.0
18090600,297.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.6336801648139954,0.436716616153717,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8793329000473022,0.3312287330627441,0.3143299520015716,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.88126540184021,0.3330734670162201,0.2336652725934982,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8511750102043152,0.2998875379562378,0.2850049138069153,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7587845921516418,0.2104080617427826,0.9528437852859496,284.8907165527344,284.95001220703125,297.7020874023437,293.4887084960937,297.5907897949219,297.5445556640625,284.8948669433594,1.0,0.4950805604457855,0.3953287303447723,0.3953287303447723,1.0,1.0,-2.6682677268981934,0.7733877301216125,1.894879937171936,0.1716739535331726,0.7433751225471497,0.7433751225471497,0.0,102.98880767822266,118.0,49471.265625,0.0,1823.11279296875,1.0,279.4366760253906,283.33917236328125,296.3115539550781,299.5639343261719,293.1499938964844,293.1499938964844,279.75,42015.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790363669395447,1.0,0.0,0.0,3.0223705768585205,3.022390127182007,6.095211233514419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.36865234375,0.0,977.8474731445312,1895.4371337890625,0.0,3207.549072265625,0.7722116708755493,1.0,0.0,3.0,1.0,0.0
18090660,297.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.6383017301559448,0.4447081983089447,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8770752549171448,0.3347860872745514,0.3176679611206054,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8779360055923462,0.3354630470275879,0.2353077679872512,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8487098217010498,0.3026666343212127,0.2876184284687042,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7563902139663696,0.212198793888092,0.960945963859558,285.0051574707031,284.95001220703125,297.7260131835937,293.5002136230469,297.59112548828125,297.529541015625,285.0067443847656,1.0,0.5008928179740906,0.4325889945030212,0.4325889945030212,1.0,1.0,-2.696732997894287,0.8479481339454651,1.8487849235534668,0.2392916530370712,0.8400700688362122,0.8400700688362122,0.0,106.0624008178711,121.0,49621.31640625,0.0,1886.4739990234373,1.0,279.7351379394531,283.4640808105469,296.3672790527344,299.4913330078125,293.1499938964844,293.1499938964844,280.04998779296875,32797.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474977016448975,1.0,0.0,0.0,3.177896499633789,3.1779158115386963,6.738649176440958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.32177734375,0.0,1047.76220703125,1895.4371337890625,0.0,2911.83935546875,0.7978600859642029,1.0,0.0,3.0,1.0,0.0
18090720,297.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.6383017301559448,0.4447081983089447,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8770752549171448,0.3347860872745514,0.3176679611206054,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8779360055923462,0.3354630470275879,0.2353077679872512,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8487098217010498,0.3026666343212127,0.2876184284687042,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7563902139663696,0.212198793888092,0.960945963859558,285.0051574707031,284.95001220703125,297.7260131835937,293.5002136230469,297.59112548828125,297.529541015625,285.0067443847656,1.0,0.5008928179740906,0.4325889945030212,0.4325889945030212,1.0,1.0,-2.696732997894287,0.8479481339454651,1.8487849235534668,0.2392916530370712,0.8400700688362122,0.8400700688362122,0.0,106.0624008178711,121.0,49621.31640625,0.0,1886.4739990234373,1.0,279.7351379394531,283.4640808105469,296.3672790527344,299.4913330078125,293.1499938964844,293.1499938964844,280.04998779296875,32797.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474977016448975,1.0,0.0,0.0,3.177896499633789,3.1779158115386963,6.738649176440958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.32177734375,0.0,1047.76220703125,1895.4371337890625,0.0,2911.83935546875,0.7978600859642029,1.0,0.0,3.0,1.0,0.0
18090780,297.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9990000128746032,0.6429507732391357,0.4521753787994385,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8753879070281982,0.3384287059307098,0.3211711049079895,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8752339482307434,0.3379502892494201,0.2370925843715667,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8467889428138733,0.3055266141891479,0.2903871536254883,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.7545121908187866,0.2140629440546035,0.9696390628814696,285.07110595703125,284.95001220703125,297.7481384277344,293.5113830566406,297.5966186523437,297.51739501953125,285.0683288574219,1.0,0.5067104697227478,0.4698492586612701,0.4698492586612701,1.0,1.0,-2.7258338928222656,0.9378989934921264,1.7879350185394287,0.322099506855011,0.9633311629295348,0.9633311629295348,0.0,109.06687927246094,124.0,50647.859375,0.0,1951.7027587890625,1.0,280.0382080078125,283.5326538085937,296.4793701171875,299.6593017578125,293.1499938964844,293.1499938964844,279.75,28859.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391575217247009,1.0,0.0,0.0,3.468334913253784,3.468355894088745,8.026668751881516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.8779296875,0.0,1289.529052734375,1895.4371337890625,0.0,2833.84521484375,0.8590678572654724,1.0,0.0,3.0,1.0,0.0
18090840,297.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9990000128746032,0.6429507732391357,0.4521753787994385,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8753879070281982,0.3384287059307098,0.3211711049079895,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8752339482307434,0.3379502892494201,0.2370925843715667,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8467889428138733,0.3055266141891479,0.2903871536254883,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.7545121908187866,0.2140629440546035,0.9696390628814696,285.07110595703125,284.95001220703125,297.7481384277344,293.5113830566406,297.5966186523437,297.51739501953125,285.0683288574219,1.0,0.5067104697227478,0.4698492586612701,0.4698492586612701,1.0,1.0,-2.7258338928222656,0.9378989934921264,1.7879350185394287,0.322099506855011,0.9633311629295348,0.9633311629295348,0.0,109.06687927246094,124.0,50647.859375,0.0,1951.7027587890625,1.0,280.0382080078125,283.5326538085937,296.4793701171875,299.6593017578125,293.1499938964844,293.1499938964844,279.75,28859.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391575217247009,1.0,0.0,0.0,3.468334913253784,3.468355894088745,8.026668751881516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.8779296875,0.0,1289.529052734375,1895.4371337890625,0.0,2833.84521484375,0.8590678572654724,1.0,0.0,3.0,1.0,0.0
18090900,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9990000128746032,0.6444187760353088,0.4562840163707733,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8741793036460876,0.3398718535900116,0.3227677643299103,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8735041618347168,0.338752806186676,0.2378503382205963,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8454989790916443,0.3066087365150451,0.2916297018527984,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7532780766487122,0.2147396951913833,0.9735147953033448,284.9209289550781,284.95001220703125,297.75860595703125,293.516845703125,297.595458984375,297.5050048828125,284.9129943847656,1.0,0.5095874071121216,0.4884793758392334,0.4884793758392334,1.0,1.0,-2.739754199981689,0.9794276356697084,1.7603265047073364,0.3603099286556244,0.8808159232139587,0.8808159232139587,0.0,110.66924285888672,124.0,52207.3828125,0.0,1984.270263671875,1.0,279.8007202148437,283.35986328125,296.5804748535156,299.977783203125,293.1499938964844,293.1499938964844,279.75,32894.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506610989570618,1.0,0.0,0.0,3.519793510437012,3.519815683364868,8.266613917840004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.04296875,0.0,1370.669921875,1895.4371337890625,0.0,2941.463134765625,0.8718042969703674,1.0,0.0,3.0,1.0,0.0
18090960,297.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.6453085541725159,0.4611756205558777,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8721815943717957,0.3410758078098297,0.32402303814888,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8709453344345093,0.3392842411994934,0.2383157610893249,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8434852361679077,0.3074609935283661,0.2925544679164886,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7513657808303833,0.2152183800935745,0.9762232899665833,284.9119873046875,284.95001220703125,297.7686767578125,293.522216796875,297.5884704589844,297.4884033203125,284.91326904296875,1.0,0.5123765468597412,0.4863214194774627,0.4863214194774627,1.0,1.0,-2.752068281173706,0.9829568266868592,1.7691115140914917,0.3609618842601776,0.8610997200012207,0.8610997200012207,0.0,112.4364013671875,127.0,52317.10546875,0.0,2015.447021484375,1.0,279.7586364746094,283.3543701171875,296.59063720703125,299.9859924316406,293.1499938964844,293.1499938964844,280.04998779296875,36085.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582631945610046,1.0,0.0,0.0,3.477405548095703,3.4774279594421387,8.068707302300027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.29345703125,0.0,1350.1019287109375,1895.4371337890625,0.0,3012.717041015625,0.8666948676109314,1.0,0.0,3.0,1.0,0.0
18091020,297.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.6480482220649719,0.4698829352855682,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8692240118980408,0.3441317677497864,0.326820820569992,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8669581413269043,0.3411259651184082,0.2395131587982177,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8403946161270142,0.3097366392612457,0.2946386039257049,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7483119964599609,0.2165320813655853,0.9820818901062012,285.0168151855469,284.95001220703125,297.7877502441406,293.5327453613281,297.58123779296875,297.4676513671875,285.01531982421875,1.0,0.5178380608558655,0.4820054769515991,0.4820054769515991,1.0,1.0,-2.7768778800964355,0.9848724007606506,1.79200541973114,0.3578146696090698,0.9620097279548644,0.9620097279548644,0.0,115.75897216796876,130.0,52141.86328125,0.0,2077.747314453125,1.0,280.0412902832031,283.46246337890625,296.5397033691406,299.8683166503906,293.1499938964844,293.1499938964844,279.75,31818.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560262322425842,1.0,0.0,0.0,3.6449382305145264,3.6449615955352783,8.864896017257706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.220703125,0.0,1496.30029296875,1895.4371337890625,0.0,2991.742431640625,0.9010854363441468,1.0,0.0,3.0,1.0,0.0
18091080,297.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.6480482220649719,0.4698829352855682,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8692240118980408,0.3441317677497864,0.326820820569992,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8669581413269043,0.3411259651184082,0.2395131587982177,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8403946161270142,0.3097366392612457,0.2946386039257049,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7483119964599609,0.2165320813655853,0.9820818901062012,285.0168151855469,284.95001220703125,297.7877502441406,293.5327453613281,297.58123779296875,297.4676513671875,285.01531982421875,1.0,0.5178380608558655,0.4820054769515991,0.4820054769515991,1.0,1.0,-2.7768778800964355,0.9848724007606506,1.79200541973114,0.3578146696090698,0.9620097279548644,0.9620097279548644,0.0,115.75897216796876,130.0,52141.86328125,0.0,2077.747314453125,1.0,280.0412902832031,283.46246337890625,296.5397033691406,299.8683166503906,293.1499938964844,293.1499938964844,279.75,31818.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560262322425842,1.0,0.0,0.0,3.6449382305145264,3.6449615955352783,8.864896017257706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.220703125,0.0,1496.30029296875,1895.4371337890625,0.0,2991.742431640625,0.9010854363441468,1.0,0.0,3.0,1.0,0.0
18091140,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.6492292881011963,0.4788209497928619,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8660489320755005,0.346577376127243,0.3294124007225036,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8627738952636719,0.3422729671001434,0.2405452132225036,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8371120095252991,0.3114464282989502,0.2965274155139923,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7450680136680603,0.2174074500799179,0.9871560335159302,284.89483642578125,284.95001220703125,297.8055419921875,293.5429382324219,297.5672302246094,297.4376220703125,284.8979797363281,1.0,0.5231406688690186,0.4776895344257355,0.4776895344257355,1.0,1.0,-2.8003475666046143,0.9859431982040404,1.814404249191284,0.3545749485492706,0.857451856136322,0.857451856136322,0.0,119.17279815673828,133.0,53067.40625,0.0,2139.146728515625,1.0,279.7575378417969,283.323486328125,296.586669921875,300.04278564453125,293.1499938964844,293.1499938964844,280.04998779296875,38413.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868783712387085,1.0,0.0,0.0,3.55398178100586,3.554005146026612,8.427983289038821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.01904296875,0.0,1446.5308837890625,1895.4371337890625,0.0,3111.400634765625,0.8859462141990662,1.0,0.0,3.0,1.0,0.0
18091200,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.6492292881011963,0.4788209497928619,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8660489320755005,0.346577376127243,0.3294124007225036,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8627738952636719,0.3422729671001434,0.2405452132225036,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8371120095252991,0.3114464282989502,0.2965274155139923,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7450680136680603,0.2174074500799179,0.9871560335159302,284.89483642578125,284.95001220703125,297.8055419921875,293.5429382324219,297.5672302246094,297.4376220703125,284.8979797363281,1.0,0.5231406688690186,0.4776895344257355,0.4776895344257355,1.0,1.0,-2.8003475666046143,0.9859431982040404,1.814404249191284,0.3545749485492706,0.857451856136322,0.857451856136322,0.0,119.17279815673828,133.0,53067.40625,0.0,2139.146728515625,1.0,279.7575378417969,283.323486328125,296.586669921875,300.04278564453125,293.1499938964844,293.1499938964844,280.04998779296875,38413.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868783712387085,1.0,0.0,0.0,3.55398178100586,3.554005146026612,8.427983289038821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.01904296875,0.0,1446.5308837890625,1895.4371337890625,0.0,3111.400634765625,0.8859462141990662,1.0,0.0,3.0,1.0,0.0
18091260,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.6509182453155518,0.4855038523674011,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8639346957206726,0.3490163385868072,0.3315654397010803,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8598970174789429,0.3437627851963043,0.2414489686489105,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8348634839057922,0.3132349848747253,0.2980915904045105,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7427705526351929,0.2183693498373031,0.99116849899292,285.02947998046875,284.95001220703125,297.8190002441406,293.55084228515625,297.5626220703125,297.4232177734375,285.0278015136719,1.0,0.5272544026374817,0.4769688844680786,0.4769688844680786,1.0,1.0,-2.818753242492676,0.991692841053009,1.8270604610443115,0.3568544089794159,0.9655076861381532,0.9655076861381532,0.0,121.79149627685548,133.0,52689.09375,0.0,2187.606201171875,1.0,280.03387451171875,283.4613037109375,296.5287170410156,299.8771667480469,293.1499938964844,293.1499938964844,280.04998779296875,32341.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617621660232544,1.0,0.0,0.0,3.6756649017333984,3.6756885051727295,9.014987654154538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.36181640625,0.0,1534.341552734375,1895.4371337890625,0.0,3045.533203125,0.908671498298645,1.0,0.0,3.0,1.0,0.0
