time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091320,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9990000128746032,0.6513561010360718,0.4869515597820282,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8636163473129272,0.3496456742286682,0.3321851789951324,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8594017028808594,0.3441578447818756,0.2417454719543457,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8344936370849609,0.3137009739875793,0.2985563576221466,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7423715591430664,0.2186274975538253,0.9924237728118896,285.0218811035156,284.95001220703125,297.8222351074219,293.55279541015625,297.5617370605469,297.4201354980469,285.0202331542969,1.0,0.5282881259918213,0.476788729429245,0.476788729429245,1.0,1.0,-2.8236618041992188,0.9933089017868042,1.8303529024124143,0.3574911057949066,0.9704882502555848,0.9704882502555848,0.0,122.39598846435548,136.0,52813.15234375,0.0,2200.094970703125,1.0,280.04266357421875,283.4529724121094,296.5379333496094,299.9056701660156,293.1499938964844,293.1499938964844,279.75,32405.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617550134658813,1.0,0.0,0.0,3.7036795616149902,3.70370364189148,9.15292957870406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.1181640625,0.0,1566.4227294921875,1895.4371337890625,0.0,3045.466064453125,0.9146097302436828,1.0,0.0,3.0,1.0,0.0
18091380,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.6518855094909668,0.4954119324684143,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.860916256904602,0.3520709574222564,0.3347743451595306,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8557726740837097,0.3452995717525482,0.2427903413772583,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8316357135772705,0.3153658211231231,0.3004172146320343,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7394853830337524,0.2194251418113708,0.9971651434898376,284.8993530273437,284.95001220703125,297.8380126953125,293.5623474121094,297.5493469238281,297.39263916015625,284.90234375,1.0,0.53333580493927,0.4758879244327545,0.4758879244327545,1.0,1.0,-2.8461363315582275,1.0005792379379272,1.8455570936203003,0.3598337173461914,0.8693527579307556,0.8693527579307556,0.0,125.69963073730467,139.0,53820.87109375,0.0,2260.840087890625,1.0,279.75714111328125,283.3133850097656,296.5976867675781,300.0963134765625,293.1499938964844,293.1499938964844,280.04998779296875,38373.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729199767112732,1.0,0.0,0.0,3.614312887191773,3.6143369674682617,8.716552883925033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.31982421875,0.0,1511.4139404296875,1895.4371337890625,0.0,3150.19970703125,0.8993033170700073,1.0,0.0,3.0,1.0,0.0
18091440,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.6518855094909668,0.4954119324684143,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.860916256904602,0.3520709574222564,0.3347743451595306,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8557726740837097,0.3452995717525482,0.2427903413772583,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8316357135772705,0.3153658211231231,0.3004172146320343,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7394853830337524,0.2194251418113708,0.9971651434898376,284.8993530273437,284.95001220703125,297.8380126953125,293.5623474121094,297.5493469238281,297.39263916015625,284.90234375,1.0,0.53333580493927,0.4758879244327545,0.4758879244327545,1.0,1.0,-2.8461363315582275,1.0005792379379272,1.8455570936203003,0.3598337173461914,0.8693527579307556,0.8693527579307556,0.0,125.69963073730467,139.0,53820.87109375,0.0,2260.840087890625,1.0,279.75714111328125,283.3133850097656,296.5976867675781,300.0963134765625,293.1499938964844,293.1499938964844,280.04998779296875,38373.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729199767112732,1.0,0.0,0.0,3.614312887191773,3.6143369674682617,8.716552883925033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.31982421875,0.0,1511.4139404296875,1895.4371337890625,0.0,3150.19970703125,0.8993033170700073,1.0,0.0,3.0,1.0,0.0
18091500,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9990000128746032,0.6524850130081177,0.499707967042923,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8595099449157715,0.3535069525241852,0.3360065519809723,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8539072275161743,0.3461302816867828,0.2432605922222137,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8301457762718201,0.316387802362442,0.3012796938419342,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7379712462425232,0.2199373841285705,0.9992079138755798,285.0312805175781,284.95001220703125,297.8455810546875,293.5669860839844,297.5458984375,297.3831481933594,285.035888671875,1.0,0.5357885956764221,0.4754375219345093,0.4754375219345093,1.0,1.0,-2.85683536529541,1.0040178298950195,1.852817416191101,0.3605715334415436,0.9616214036941528,0.9616214036941528,0.0,127.35195922851562,139.0,53202.9375,0.0,2290.52685546875,1.0,280.00146484375,283.45660400390625,296.54248046875,299.8979187011719,293.1499938964844,293.1499938964844,280.04998779296875,33660.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672589659690857,1.0,0.0,0.0,3.671294450759888,3.671318292617798,8.993562232717522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.595703125,0.0,1539.3819580078125,1895.4371337890625,0.0,3097.09716796875,0.9102805852890016,1.0,0.0,3.0,1.0,0.0
18091560,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.6533238291740417,0.5033000111579895,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8587433099746704,0.3550943732261657,0.3375047445297241,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8527166843414307,0.3471341133117676,0.2439583390951156,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.829239010810852,0.3175484836101532,0.3023798167705536,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7369816303253174,0.2205600589513778,1.0020489692687988,285.0304870605469,284.95001220703125,297.8529663085937,293.571533203125,297.5443420410156,297.3768920898437,285.029052734375,1.0,0.5382661819458008,0.4748470187187195,0.4748470187187195,1.0,1.0,-2.868527173995972,1.0075840950012207,1.8609429597854608,0.3611969649791717,0.9894646406173706,0.9894646406173706,0.0,128.84280395507812,142.0,53522.25390625,0.0,2321.389892578125,1.0,280.0428161621094,283.4483337402344,296.5549621582031,299.9656677246094,293.1499938964844,293.1499938964844,279.75,32476.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657273650169373,1.0,0.0,0.0,3.7584407329559326,3.75846529006958,9.42559381655883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.18359375,0.0,1630.048583984375,1895.4371337890625,0.0,3082.728759765625,0.9271790385246276,1.0,0.0,3.0,1.0,0.0
18091620,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.6530258655548096,0.5115053653717041,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.856298565864563,0.3574404418468475,0.3400359153747558,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8493908643722534,0.3481823205947876,0.2449530661106109,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8265880942344666,0.3191085755825043,0.3041576445102691,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7342836856842041,0.2212576866149902,1.0063856840133667,284.8970031738281,284.95001220703125,297.8673400878906,293.5804138183594,297.5321044921875,297.3506164550781,284.8999328613281,1.0,0.5431143641471863,0.4736660122871399,0.4736660122871399,1.0,1.0,-2.8899800777435303,1.0138195753097534,1.8761603832244875,0.3625151515007019,0.8838815689086914,0.8838815689086914,0.0,132.11485290527344,145.0,54607.23828125,0.0,2381.723876953125,1.0,279.7564392089844,283.2972717285156,296.6161804199219,300.16339111328125,293.1499938964844,293.1499938964844,280.04998779296875,38233.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769370913505554,1.0,0.0,0.0,3.6829874515533447,3.6830122470855713,9.050941685018188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.27978515625,0.0,1587.0386962890625,1895.4371337890625,0.0,3187.8701171875,0.9142587780952454,1.0,0.0,3.0,1.0,0.0
18091680,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.6530258655548096,0.5115053653717041,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.856298565864563,0.3574404418468475,0.3400359153747558,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8493908643722534,0.3481823205947876,0.2449530661106109,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8265880942344666,0.3191085755825043,0.3041576445102691,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7342836856842041,0.2212576866149902,1.0063856840133667,284.8970031738281,284.95001220703125,297.8673400878906,293.5804138183594,297.5321044921875,297.3506164550781,284.8999328613281,1.0,0.5431143641471863,0.4736660122871399,0.4736660122871399,1.0,1.0,-2.8899800777435303,1.0138195753097534,1.8761603832244875,0.3625151515007019,0.8838815689086914,0.8838815689086914,0.0,132.11485290527344,145.0,54607.23828125,0.0,2381.723876953125,1.0,279.7564392089844,283.2972717285156,296.6161804199219,300.16339111328125,293.1499938964844,293.1499938964844,280.04998779296875,38233.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769370913505554,1.0,0.0,0.0,3.6829874515533447,3.6830122470855713,9.050941685018188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.27978515625,0.0,1587.0386962890625,1895.4371337890625,0.0,3187.8701171875,0.9142587780952454,1.0,0.0,3.0,1.0,0.0
18091740,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.6536576747894287,0.5191317200660706,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.854339063167572,0.3604001998901367,0.3426896333694458,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8465797901153564,0.3499285578727722,0.2460479587316513,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8243525624275208,0.3211931884288788,0.3060145974159241,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.731927216053009,0.2222986370325088,1.0108031034469604,285.0360412597656,284.95001220703125,297.8812561035156,293.5889587402344,297.52764892578125,297.33648681640625,285.034912109375,1.0,0.5478442311286926,0.4724849760532379,0.4724849760532379,1.0,1.0,-2.911190986633301,1.0199007987976074,1.891290307044983,0.363863080739975,1.0,1.0,0.0,135.25167846679688,148.0,54228.8671875,0.0,2441.61669921875,1.0,280.0435485839844,283.4417724609375,296.5726623535156,300.0286560058594,293.1499938964844,293.1499938964844,279.75,32787.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869770348072052,1.0,0.0,0.0,3.815664529800415,3.8156895637512207,9.714794941828586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.7001953125,0.0,1700.283203125,1895.4371337890625,0.0,3120.656494140625,0.9401278495788574,1.0,0.0,3.0,1.0,0.0
18091800,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.6536576747894287,0.5191317200660706,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.854339063167572,0.3604001998901367,0.3426896333694458,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8465797901153564,0.3499285578727722,0.2460479587316513,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8243525624275208,0.3211931884288788,0.3060145974159241,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.731927216053009,0.2222986370325088,1.0108031034469604,285.0360412597656,284.95001220703125,297.8812561035156,293.5889587402344,297.52764892578125,297.33648681640625,285.034912109375,1.0,0.5478442311286926,0.4724849760532379,0.4724849760532379,1.0,1.0,-2.911190986633301,1.0199007987976074,1.891290307044983,0.363863080739975,1.0,1.0,0.0,135.25167846679688,148.0,54228.8671875,0.0,2441.61669921875,1.0,280.0435485839844,283.4417724609375,296.5726623535156,300.0286560058594,293.1499938964844,293.1499938964844,279.75,32787.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869770348072052,1.0,0.0,0.0,3.815664529800415,3.8156895637512207,9.714794941828586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.7001953125,0.0,1700.283203125,1895.4371337890625,0.0,3120.656494140625,0.9401278495788574,1.0,0.0,3.0,1.0,0.0
18091860,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.652464747428894,0.527044415473938,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8521438837051392,0.3626816868782043,0.3451657891273498,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8435313105583191,0.3508851528167724,0.2469844669103622,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.821884274482727,0.3226524591445923,0.3077034056186676,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7293999195098877,0.2229079455137252,1.0147541761398315,284.8966979980469,284.95001220703125,297.8948974609375,293.59716796875,297.5174255371094,297.3138732910156,284.8988342285156,1.0,0.5525025725364685,0.4712543487548828,0.4712543487548828,1.0,1.0,-2.9315874576568604,1.0254738330841064,1.906113743782044,0.3652977645397186,0.9008342027664183,0.9008342027664183,0.0,138.5076141357422,151.0,55422.9140625,0.0,2501.3681640625,1.0,279.757080078125,283.28326416015625,296.63238525390625,300.2293395996094,293.1499938964844,293.1499938964844,279.45001220703125,37890.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809052109718323,1.0,0.0,0.0,3.754133701324463,3.754158973693848,9.40400298077293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.431640625,0.0,1666.6849365234375,1895.4371337890625,0.0,3225.0634765625,0.92979097366333,1.0,0.0,3.0,1.0,0.0
18091920,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.652464747428894,0.527044415473938,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8521438837051392,0.3626816868782043,0.3451657891273498,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8435313105583191,0.3508851528167724,0.2469844669103622,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.821884274482727,0.3226524591445923,0.3077034056186676,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7293999195098877,0.2229079455137252,1.0147541761398315,284.8966979980469,284.95001220703125,297.8948974609375,293.59716796875,297.5174255371094,297.3138732910156,284.8988342285156,1.0,0.5525025725364685,0.4712543487548828,0.4712543487548828,1.0,1.0,-2.9315874576568604,1.0254738330841064,1.906113743782044,0.3652977645397186,0.9008342027664183,0.9008342027664183,0.0,138.5076141357422,151.0,55422.9140625,0.0,2501.3681640625,1.0,279.757080078125,283.28326416015625,296.63238525390625,300.2293395996094,293.1499938964844,293.1499938964844,279.45001220703125,37890.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809052109718323,1.0,0.0,0.0,3.754133701324463,3.754158973693848,9.40400298077293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.431640625,0.0,1666.6849365234375,1895.4371337890625,0.0,3225.0634765625,0.92979097366333,1.0,0.0,3.0,1.0,0.0
18091980,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.6498949527740479,0.5356607437133789,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8493052124977112,0.364778995513916,0.3471994698047638,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8398141264915466,0.3516239523887634,0.2475395947694778,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8187581300735474,0.3238990306854248,0.3089531362056732,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7262795567512512,0.223342940211296,1.01711106300354,284.88970947265625,284.95001220703125,297.9084167480469,293.60504150390625,297.5080261230469,297.2926330566406,284.8918762207031,1.0,0.5569181442260742,0.4700236916542053,0.4700236916542053,1.0,1.0,-2.949392557144165,1.0299410820007324,1.9194514751434328,0.3664752244949341,0.83278489112854,0.83278489112854,0.0,141.9429931640625,139.0,55853.671875,0.0,2557.666015625,1.0,279.45849609375,283.25390625,296.6254577636719,300.2627258300781,293.1499938964844,293.1499938964844,279.75,40759.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878813982009888,1.0,0.0,0.0,3.5154731273651123,3.515496730804444,8.246332754424657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.30126953125,0.0,1422.88623046875,1895.4371337890625,0.0,3290.38916015625,0.8800384998321533,1.0,0.0,3.0,1.0,0.0
18092040,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.6498949527740479,0.5356607437133789,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8493052124977112,0.364778995513916,0.3471994698047638,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8398141264915466,0.3516239523887634,0.2475395947694778,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8187581300735474,0.3238990306854248,0.3089531362056732,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7262795567512512,0.223342940211296,1.01711106300354,284.88970947265625,284.95001220703125,297.9084167480469,293.60504150390625,297.5080261230469,297.2926330566406,284.8918762207031,1.0,0.5569181442260742,0.4700236916542053,0.4700236916542053,1.0,1.0,-2.949392557144165,1.0299410820007324,1.9194514751434328,0.3664752244949341,0.83278489112854,0.83278489112854,0.0,141.9429931640625,139.0,55853.671875,0.0,2557.666015625,1.0,279.45849609375,283.25390625,296.6254577636719,300.2627258300781,293.1499938964844,293.1499938964844,279.75,40759.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878813982009888,1.0,0.0,0.0,3.5154731273651123,3.515496730804444,8.246332754424657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.30126953125,0.0,1422.88623046875,1895.4371337890625,0.0,3290.38916015625,0.8800384998321533,1.0,0.0,3.0,1.0,0.0
18092100,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.6495721340179443,0.5346912145614624,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8507251143455505,0.3662161529064178,0.3483729958534241,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8407371640205383,0.3524335622787475,0.247954174876213,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8198447227478027,0.324860155582428,0.3096987009048462,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7270132303237915,0.2237976193428039,1.0185939073562622,285.0157470703125,284.95001220703125,297.9151916503906,293.6088256835937,297.5082702636719,297.2896728515625,285.0182800292969,1.0,0.5569460391998291,0.4694083631038666,0.4694083631038666,1.0,1.0,-2.9528303146362305,1.029973030090332,1.9228572845458984,0.3662021160125732,0.9173570275306702,0.9173570275306702,0.0,141.79132080078125,139.0,55180.8828125,0.0,2563.771484375,1.0,279.698486328125,283.39141845703125,296.56982421875,300.0534973144531,293.1499938964844,293.1499938964844,279.75,34671.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807180523872375,1.0,0.0,0.0,3.565110206604004,3.5651330947875977,8.480846531710995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.5009765625,0.0,1431.0484619140625,1895.4371337890625,0.0,3223.309814453125,0.8874908685684204,1.0,0.0,3.0,1.0,0.0
18092160,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.6503841876983643,0.5301401019096375,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8541733622550964,0.3677460253238678,0.3497478365898132,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.843645453453064,0.3533456325531006,0.2485410720109939,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.822801947593689,0.3259076476097107,0.3106198608875274,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7293834090232849,0.2243297845125198,1.020639419555664,285.003662109375,284.95001220703125,297.9219970703125,293.612548828125,297.5107727050781,297.2902526855469,285.0019836425781,1.0,0.5560259222984314,0.4688146114349365,0.4688146114349365,1.0,1.0,-2.953289747238159,1.028883695602417,1.9244059324264529,0.3651781678199768,0.9301064014434814,0.9301064014434814,0.0,140.38037109375,127.0,55308.9140625,0.0,2556.350830078125,1.0,279.7419738769531,283.3783874511719,296.5834045410156,300.1117858886719,293.1499938964844,293.1499938964844,279.45001220703125,33496.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780185580253601,1.0,0.0,0.0,3.636973857879639,3.636997222900391,8.826197586131457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.353515625,0.0,1500.056884765625,1895.4371337890625,0.0,3198.0087890625,0.900414764881134,1.0,0.0,3.0,1.0,0.0
18092220,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.6532526612281799,0.5160212516784668,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8635308146476746,0.3700225055217743,0.351910650730133,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8517166972160339,0.3542652428150177,0.2492196708917617,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8308174014091492,0.3272847533226013,0.3119256794452667,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7360060811042786,0.2249024957418441,1.022993087768555,284.9021911621094,284.95001220703125,297.935791015625,293.6197204589844,297.5132141113281,297.28759765625,284.90380859375,1.0,0.5517277121543884,0.467627078294754,0.467627078294754,1.0,1.0,-2.9441463947296143,1.0227410793304443,1.92140531539917,0.361004501581192,0.837252140045166,0.837252140045166,0.0,135.6429443359375,130.0,55606.75,0.0,2509.783203125,1.0,279.4579467773437,283.26593017578125,296.6369323730469,300.2586975097656,293.1499938964844,293.1499938964844,279.75,39429.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885543942451477,1.0,0.0,0.0,3.4890036582946777,3.4890265464782715,8.122619874484371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.02685546875,0.0,1385.8504638671875,1895.4371337890625,0.0,3268.51123046875,0.8726180791854858,1.0,0.0,3.0,1.0,0.0
18092280,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.6532526612281799,0.5160212516784668,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8635308146476746,0.3700225055217743,0.351910650730133,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8517166972160339,0.3542652428150177,0.2492196708917617,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8308174014091492,0.3272847533226013,0.3119256794452667,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7360060811042786,0.2249024957418441,1.022993087768555,284.9021911621094,284.95001220703125,297.935791015625,293.6197204589844,297.5132141113281,297.28759765625,284.90380859375,1.0,0.5517277121543884,0.467627078294754,0.467627078294754,1.0,1.0,-2.9441463947296143,1.0227410793304443,1.92140531539917,0.361004501581192,0.837252140045166,0.837252140045166,0.0,135.6429443359375,130.0,55606.75,0.0,2509.783203125,1.0,279.4579467773437,283.26593017578125,296.6369323730469,300.2586975097656,293.1499938964844,293.1499938964844,279.75,39429.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885543942451477,1.0,0.0,0.0,3.4890036582946777,3.4890265464782715,8.122619874484371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.02685546875,0.0,1385.8504638671875,1895.4371337890625,0.0,3268.51123046875,0.8726180791854858,1.0,0.0,3.0,1.0,0.0
18092340,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.6597486138343811,0.5075051784515381,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8703480362892151,0.3729121088981628,0.3543504178524017,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8573275804519653,0.3558452129364013,0.2501015961170196,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8364142775535583,0.3291821777820587,0.3134554028511047,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.740537166595459,0.225839152932167,1.0261704921722412,284.9994201660156,284.95001220703125,297.95001220703125,293.62652587890625,297.526123046875,297.30059814453125,284.998291015625,1.0,0.5503554940223694,0.4664395153522491,0.4664395153522491,1.0,1.0,-2.943539619445801,1.020032286643982,1.9235074520111084,0.357824295759201,0.9245932102203368,0.9245932102203368,0.0,133.00430297851562,133.0,54880.7890625,0.0,2493.0078125,1.0,279.7412109375,283.3755798339844,296.59649658203125,300.1009521484375,293.1499938964844,293.1499938964844,279.45001220703125,33424.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756529688835144,1.0,0.0,0.0,3.610231876373291,3.610255002975464,8.696879945091496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.2578125,0.0,1470.3150634765625,1895.4371337890625,0.0,3175.829833984375,0.8944748640060425,1.0,0.0,3.0,1.0,0.0
18092400,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.6597486138343811,0.5075051784515381,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8703480362892151,0.3729121088981628,0.3543504178524017,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8573275804519653,0.3558452129364013,0.2501015961170196,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8364142775535583,0.3291821777820587,0.3134554028511047,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.740537166595459,0.225839152932167,1.0261704921722412,284.9994201660156,284.95001220703125,297.95001220703125,293.62652587890625,297.526123046875,297.30059814453125,284.998291015625,1.0,0.5503554940223694,0.4664395153522491,0.4664395153522491,1.0,1.0,-2.943539619445801,1.020032286643982,1.9235074520111084,0.357824295759201,0.9245932102203368,0.9245932102203368,0.0,133.00430297851562,133.0,54880.7890625,0.0,2493.0078125,1.0,279.7412109375,283.3755798339844,296.59649658203125,300.1009521484375,293.1499938964844,293.1499938964844,279.45001220703125,33424.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756529688835144,1.0,0.0,0.0,3.610231876373291,3.610255002975464,8.696879945091496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.2578125,0.0,1470.3150634765625,1895.4371337890625,0.0,3175.829833984375,0.8944748640060425,1.0,0.0,3.0,1.0,0.0
18092460,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.6639677286148071,0.5048197507858276,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8735796213150024,0.374901533126831,0.3563762307167053,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8595569729804993,0.3565858602523803,0.2507537007331848,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8388400673866272,0.3303404152393341,0.3146891891956329,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7423372864723206,0.2263003289699554,1.0286881923675537,284.9005432128906,284.95001220703125,297.96295166015625,293.6322326660156,297.5332946777344,297.3051452636719,284.9037475585937,1.0,0.5506285429000854,0.4658155143260956,0.4658155143260956,1.0,1.0,-2.948038101196289,1.020470380783081,1.9275678396224976,0.3570570349693298,0.837288498878479,0.837288498878479,0.0,132.36178588867188,133.0,55367.2421875,0.0,2498.279296875,1.0,279.46307373046875,283.262939453125,296.6537780761719,300.2632141113281,293.1499938964844,293.1499938964844,279.45001220703125,39475.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829741477966309,1.0,0.0,0.0,3.480370283126831,3.480393171310425,8.082471367742983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.033203125,0.0,1377.30126953125,1895.4371337890625,0.0,3244.44677734375,0.8707616925239563,1.0,0.0,3.0,1.0,0.0
18092520,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.6644723415374756,0.5047586560249329,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8738163709640503,0.3751826584339142,0.3566191494464874,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8596582412719727,0.3566958606243133,0.2508130669593811,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8389859795570374,0.3305036425590515,0.3148252367973327,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7424185872077942,0.2263652831315994,1.0289227962493896,284.9082336425781,284.95001220703125,297.9647521972656,293.63299560546875,297.5342102050781,297.3056030273437,284.9095764160156,1.0,0.5507405996322632,0.4657303988933563,0.4657303988933563,1.0,1.0,-2.94877290725708,1.020580530166626,1.928192377090454,0.3569941520690918,0.8387756943702698,0.8387756943702698,0.0,132.37142944335938,136.0,55373.6328125,0.0,2499.8193359375,1.0,279.45867919921875,283.2673034667969,296.6492919921875,300.250732421875,293.1499938964844,293.1499938964844,279.75,38911.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829089403152466,1.0,0.0,0.0,3.474536418914795,3.4745593070983887,8.055398552642146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.8583984375,0.0,1367.3184814453125,1895.4371337890625,0.0,3243.83544921875,0.869081437587738,1.0,0.0,3.0,1.0,0.0
18092580,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6690851449966431,0.504593014717102,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8760210871696472,0.3780753314495086,0.3591685593128204,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8607881665229797,0.358214408159256,0.2517319619655609,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.840398907661438,0.3323426246643066,0.3164085745811462,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7432836294174194,0.2272636145353317,1.032405138015747,285.008544921875,284.95001220703125,297.980224609375,293.6390686035156,297.5457763671875,297.3154602050781,285.0075378417969,1.0,0.5523561835289001,0.4650212824344635,0.4650212824344635,1.0,1.0,-2.958825826644897,1.023015379905701,1.9358105659484863,0.3574806451797485,0.9329882264137268,0.9329882264137268,0.0,132.7259063720703,139.0,54927.67578125,0.0,2522.27294921875,1.0,279.7411499023437,283.377197265625,296.6137390136719,300.1155700683594,293.1499938964844,293.1499938964844,279.45001220703125,32949.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740189075469971,1.0,0.0,0.0,3.611749410629273,3.611772537231445,8.704193419362127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.5869140625,0.0,1468.4407958984375,1895.4371337890625,0.0,3160.506103515625,0.894507884979248,1.0,0.0,3.0,1.0,0.0
18092640,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6690851449966431,0.504593014717102,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8760210871696472,0.3780753314495086,0.3591685593128204,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8607881665229797,0.358214408159256,0.2517319619655609,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.840398907661438,0.3323426246643066,0.3164085745811462,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7432836294174194,0.2272636145353317,1.032405138015747,285.008544921875,284.95001220703125,297.980224609375,293.6390686035156,297.5457763671875,297.3154602050781,285.0075378417969,1.0,0.5523561835289001,0.4650212824344635,0.4650212824344635,1.0,1.0,-2.958825826644897,1.023015379905701,1.9358105659484863,0.3574806451797485,0.9329882264137268,0.9329882264137268,0.0,132.7259063720703,139.0,54927.67578125,0.0,2522.27294921875,1.0,279.7411499023437,283.377197265625,296.6137390136719,300.1155700683594,293.1499938964844,293.1499938964844,279.45001220703125,32949.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740189075469971,1.0,0.0,0.0,3.611749410629273,3.611772537231445,8.704193419362127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.5869140625,0.0,1468.4407958984375,1895.4371337890625,0.0,3160.506103515625,0.894507884979248,1.0,0.0,3.0,1.0,0.0
18092700,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.6704499125480652,0.5054343938827515,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8765920400619507,0.3792548477649688,0.3604600131511688,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.86083984375,0.3586649000644684,0.2521976232528686,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8406293392181396,0.3330190777778625,0.3172118365764618,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7433177828788757,0.2275564670562744,1.0342779159545898,284.8797302246094,284.95001220703125,297.98828125,293.6419677734375,297.54766845703125,297.3143310546875,284.8764343261719,1.0,0.5535246133804321,0.4646667242050171,0.4646667242050171,1.0,1.0,-2.9651670455932617,1.0247409343719482,1.940426230430603,0.358013242483139,0.8463197350502014,0.8463197350502014,0.0,133.23533630371094,139.0,55846.76953125,0.0,2538.201416015625,1.0,279.4984741210937,283.22998046875,296.6761474609375,300.3419189453125,293.1499938964844,293.1499938964844,279.45001220703125,37384.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806173801422119,1.0,0.0,0.0,3.582908868789673,3.582932472229004,8.56573876717448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.6162109375,0.0,1469.9686279296875,1895.4371337890625,0.0,3222.366455078125,0.8889465928077698,1.0,0.0,3.0,1.0,0.0
18092760,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.6712979674339294,0.5074098110198975,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8762768507003784,0.3803103268146515,0.3614850342273712,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8600015044212341,0.358967661857605,0.2524362504482269,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8400609493255615,0.3335690200328827,0.3177690207958221,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7426425218582153,0.2277435809373855,1.0353214740753174,284.9101257324219,284.95001220703125,297.99658203125,293.644775390625,297.54718017578125,297.3094787597656,284.91217041015625,1.0,0.5548141002655029,0.4641536772251129,0.4641536772251129,1.0,1.0,-2.970984935760498,1.0259355306625366,1.945049524307251,0.3581289947032928,0.84684157371521,0.84684157371521,0.0,134.06600952148438,142.0,55686.328125,0.0,2555.038330078125,1.0,279.4582824707031,283.2608337402344,296.6694030761719,300.2877502441406,293.1499938964844,293.1499938964844,279.75,38551.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829250931739807,1.0,0.0,0.0,3.4989242553710938,3.4989471435546875,8.168877343450731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.5234375,0.0,1389.796875,1895.4371337890625,0.0,3243.987060546875,0.8740758895874023,1.0,0.0,3.0,1.0,0.0
18092820,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9990000128746032,0.673838198184967,0.5112428665161133,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8761316537857056,0.383167952299118,0.3640375733375549,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8588532209396362,0.3603871464729309,0.2533125579357147,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8393392562866211,0.3353078961372375,0.3192966878414154,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7416393756866455,0.2285574823617935,1.0386555194854736,285.01495361328125,284.95001220703125,298.0140075683594,293.6501159667969,297.552734375,297.3092956542969,285.013916015625,1.0,0.5578324198722839,0.4631276130676269,0.4631276130676269,1.0,1.0,-2.985553979873657,1.0294324159622192,1.9561216831207275,0.3586576879024505,0.9472879767417908,0.9472879767417908,0.0,135.80703735351562,145.0,55376.15625,0.0,2595.4345703125,1.0,279.74139404296875,283.37384033203125,296.6314697265625,300.159912109375,293.1499938964844,293.1499938964844,279.45001220703125,32685.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875384509563446,1.0,0.0,0.0,3.6450345516204834,3.6450579166412354,8.865364407029119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.2607421875,0.0,1502.885498046875,1895.4371337890625,0.0,3173.312255859375,0.9018257260322572,1.0,0.0,3.0,1.0,0.0
18092880,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9990000128746032,0.673838198184967,0.5112428665161133,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8761316537857056,0.383167952299118,0.3640375733375549,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8588532209396362,0.3603871464729309,0.2533125579357147,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8393392562866211,0.3353078961372375,0.3192966878414154,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7416393756866455,0.2285574823617935,1.0386555194854736,285.01495361328125,284.95001220703125,298.0140075683594,293.6501159667969,297.552734375,297.3092956542969,285.013916015625,1.0,0.5578324198722839,0.4631276130676269,0.4631276130676269,1.0,1.0,-2.985553979873657,1.0294324159622192,1.9561216831207275,0.3586576879024505,0.9472879767417908,0.9472879767417908,0.0,135.80703735351562,145.0,55376.15625,0.0,2595.4345703125,1.0,279.74139404296875,283.37384033203125,296.6314697265625,300.159912109375,293.1499938964844,293.1499938964844,279.45001220703125,32685.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875384509563446,1.0,0.0,0.0,3.6450345516204834,3.6450579166412354,8.865364407029119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.2607421875,0.0,1502.885498046875,1895.4371337890625,0.0,3173.312255859375,0.9018257260322572,1.0,0.0,3.0,1.0,0.0
18092940,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.6743272542953491,0.516872227191925,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8747599124908447,0.3853448033332824,0.3663458526134491,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.856502890586853,0.3610230386257171,0.2539697885513305,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8375203609466553,0.336415559053421,0.32059046626091,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7396906018257141,0.2289269864559173,1.0412870645523071,284.9083251953125,284.95001220703125,298.0326538085937,293.6550598144531,297.5497131347656,297.29547119140625,284.9105529785156,1.0,0.5612255930900574,0.4621015191078186,0.4621015191078186,1.0,1.0,-3.0006070137023926,1.0331039428710938,1.9675030708312988,0.3590975403785705,0.8571699261665344,0.8571699261665344,0.0,138.12054443359375,148.0,56276.375,0.0,2640.642578125,1.0,279.4576416015625,283.2488098144531,296.6849365234375,300.33941650390625,293.1499938964844,293.1499938964844,279.75,38351.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853337168693542,1.0,0.0,0.0,3.5461230278015137,3.5461466312408447,8.390752554987557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.115234375,0.0,1437.7374267578125,1895.4371337890625,0.0,3266.543212890625,0.8843163847923279,1.0,0.0,3.0,1.0,0.0
18093000,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.6743272542953491,0.516872227191925,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8747599124908447,0.3853448033332824,0.3663458526134491,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.856502890586853,0.3610230386257171,0.2539697885513305,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8375203609466553,0.336415559053421,0.32059046626091,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7396906018257141,0.2289269864559173,1.0412870645523071,284.9083251953125,284.95001220703125,298.0326538085937,293.6550598144531,297.5497131347656,297.29547119140625,284.9105529785156,1.0,0.5612255930900574,0.4621015191078186,0.4621015191078186,1.0,1.0,-3.0006070137023926,1.0331039428710938,1.9675030708312988,0.3590975403785705,0.8571699261665344,0.8571699261665344,0.0,138.12054443359375,148.0,56276.375,0.0,2640.642578125,1.0,279.4576416015625,283.2488098144531,296.6849365234375,300.33941650390625,293.1499938964844,293.1499938964844,279.75,38351.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853337168693542,1.0,0.0,0.0,3.5461230278015137,3.5461466312408447,8.390752554987557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.115234375,0.0,1437.7374267578125,1895.4371337890625,0.0,3266.543212890625,0.8843163847923279,1.0,0.0,3.0,1.0,0.0
18093060,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.6754593849182129,0.5226733684539795,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.87349933385849,0.3881730139255523,0.3688794374465942,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8542876839637756,0.3623512089252472,0.2547890543937683,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8357765078544617,0.338056743144989,0.3220376670360565,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7377769947052002,0.2296395748853683,1.0442439317703247,285.0191650390625,284.95001220703125,298.0526733398437,293.6595764160156,297.5527038574219,297.29010009765625,285.01812744140625,1.0,0.5648488402366638,0.460948497056961,0.460948497056961,1.0,1.0,-3.016901016235352,1.0369855165481567,1.9799153804779053,0.3591753244400024,0.962721347808838,0.962721347808838,0.0,140.5431365966797,151.0,55977.3671875,0.0,2689.55908203125,1.0,279.74176025390625,283.3677978515625,296.6440124511719,300.2099609375,293.1499938964844,293.1499938964844,279.45001220703125,32646.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783818483352661,1.0,0.0,0.0,3.691141605377197,3.6911654472351074,9.091063475352712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.83203125,0.0,1554.047607421875,1895.4371337890625,0.0,3201.414306640625,0.912199318408966,1.0,0.0,3.0,1.0,0.0
18093120,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.6754593849182129,0.5226733684539795,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.87349933385849,0.3881730139255523,0.3688794374465942,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8542876839637756,0.3623512089252472,0.2547890543937683,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8357765078544617,0.338056743144989,0.3220376670360565,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7377769947052002,0.2296395748853683,1.0442439317703247,285.0191650390625,284.95001220703125,298.0526733398437,293.6595764160156,297.5527038574219,297.29010009765625,285.01812744140625,1.0,0.5648488402366638,0.460948497056961,0.460948497056961,1.0,1.0,-3.016901016235352,1.0369855165481567,1.9799153804779053,0.3591753244400024,0.962721347808838,0.962721347808838,0.0,140.5431365966797,151.0,55977.3671875,0.0,2689.55908203125,1.0,279.74176025390625,283.3677978515625,296.6440124511719,300.2099609375,293.1499938964844,293.1499938964844,279.45001220703125,32646.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783818483352661,1.0,0.0,0.0,3.691141605377197,3.6911654472351074,9.091063475352712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.83203125,0.0,1554.047607421875,1895.4371337890625,0.0,3201.414306640625,0.912199318408966,1.0,0.0,3.0,1.0,0.0
