time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093180,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.6745287179946899,0.529574453830719,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8714693188667297,0.3903118371963501,0.371178388595581,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8513215184211731,0.3628894090652466,0.2553985118865967,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8333466053009033,0.339061826467514,0.323260098695755,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7352917194366455,0.2299282103776931,1.0465720891952517,284.90557861328125,284.95001220703125,298.0742492675781,293.6636962890625,297.5491027832031,297.2740478515625,284.907958984375,1.0,0.5686229467391968,0.4597954750061035,0.4597954750061035,1.0,1.0,-3.0329647064208984,1.0407270193099976,1.992237567901612,0.3592070639133453,0.8685638308525085,0.8685638308525085,0.0,143.32723999023438,154.0,56977.44921875,0.0,2740.66162109375,1.0,279.4572448730469,283.2355041503906,296.6957397460937,300.3934936523437,293.1499938964844,293.1499938964844,279.75,38233.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887208104133606,1.0,0.0,0.0,3.602207899093628,3.602231740951538,8.658264505356783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.00390625,0.0,1497.1337890625,1895.4371337890625,0.0,3298.24267578125,0.8965871930122375,1.0,0.0,3.0,1.0,0.0
18093240,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.6745287179946899,0.529574453830719,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8714693188667297,0.3903118371963501,0.371178388595581,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8513215184211731,0.3628894090652466,0.2553985118865967,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8333466053009033,0.339061826467514,0.323260098695755,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7352917194366455,0.2299282103776931,1.0465720891952517,284.90557861328125,284.95001220703125,298.0742492675781,293.6636962890625,297.5491027832031,297.2740478515625,284.907958984375,1.0,0.5686229467391968,0.4597954750061035,0.4597954750061035,1.0,1.0,-3.0329647064208984,1.0407270193099976,1.992237567901612,0.3592070639133453,0.8685638308525085,0.8685638308525085,0.0,143.32723999023438,154.0,56977.44921875,0.0,2740.66162109375,1.0,279.4572448730469,283.2355041503906,296.6957397460937,300.3934936523437,293.1499938964844,293.1499938964844,279.75,38233.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887208104133606,1.0,0.0,0.0,3.602207899093628,3.602231740951538,8.658264505356783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.00390625,0.0,1497.1337890625,1895.4371337890625,0.0,3298.24267578125,0.8965871930122375,1.0,0.0,3.0,1.0,0.0
18093300,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.6742388606071472,0.5331532955169678,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8703784942626953,0.3916518688201904,0.3722972869873047,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8497624397277832,0.3634385466575622,0.2556672096252441,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8320509195327759,0.3397777676582336,0.3238225877285003,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7339792847633362,0.2302206456661224,1.0475703477859497,285.0307312011719,284.95001220703125,298.0856628417969,293.6656188964844,297.55010986328125,297.2699279785156,285.0341491699219,1.0,0.5705142617225647,0.4592189788818359,0.4592189788818359,1.0,1.0,-3.0408084392547607,1.042511820793152,1.9982967376708984,0.3591621816158294,0.957583785057068,0.957583785057068,0.0,144.7633514404297,154.0,56352.22265625,0.0,2766.267333984375,1.0,279.7012023925781,283.37286376953125,296.641845703125,300.1946105957031,293.1499938964844,293.1499938964844,279.75,33616.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833341598510742,1.0,0.0,0.0,3.660689830780029,3.66071343421936,8.941680107454886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.8779296875,0.0,1527.20849609375,1895.4371337890625,0.0,3247.818359375,0.9077876806259156,1.0,0.0,3.0,1.0,0.0
18093360,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.6741713285446167,0.5361212491989136,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8698594570159912,0.3931486904621124,0.3737052679061889,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8487728834152222,0.3641427159309387,0.2561606168746948,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8312558531761169,0.3406209647655487,0.3246261775493622,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7331165671348572,0.2306172251701355,1.049394965171814,285.0247497558594,284.95001220703125,298.0975646972656,293.6674194335937,297.55303955078125,297.2685852050781,285.0232849121094,1.0,0.5724748373031616,0.4586022496223449,0.4586022496223449,1.0,1.0,-3.0498204231262207,1.044655203819275,2.005165338516236,0.3592542111873626,0.980723202228546,0.980723202228546,0.0,146.062255859375,157.0,56668.19140625,0.0,2793.68505859375,1.0,279.7427978515625,283.3623962402344,296.6526184082031,300.2616882324219,293.1499938964844,293.1499938964844,279.45001220703125,32610.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820256590843201,1.0,0.0,0.0,3.744038820266724,3.744063138961792,9.353495897812536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.3779296875,0.0,1614.3187255859375,1895.4371337890625,0.0,3235.5615234375,0.9239712357521056,1.0,0.0,3.0,1.0,0.0
18093420,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.6718802452087402,0.5434145331382751,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8677391409873962,0.3953011035919189,0.3760398030281067,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.845704972743988,0.3645846843719482,0.2567242383956909,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8286843299865723,0.3415240943431854,0.3257778882980346,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7305558919906616,0.2308648377656936,1.0516642332077026,284.9017028808594,284.95001220703125,298.12274169921875,293.6706848144531,297.5533142089844,297.2567443847656,284.9042053222656,1.0,0.5763800740242004,0.4573688507080078,0.4573688507080078,1.0,1.0,-3.0661885738372803,1.0482407808303833,2.0179476737976074,0.3592514991760254,0.881125807762146,0.881125807762146,0.0,149.0567169189453,160.0,57739.234375,0.0,2847.767333984375,1.0,279.45660400390625,283.2203674316406,296.7041931152344,300.4499206542969,293.1499938964844,293.1499938964844,279.75,38174.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892641544342041,1.0,0.0,0.0,3.664175748825073,3.6642003059387207,8.958718922258413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.26416015625,0.0,1565.330322265625,1895.4371337890625,0.0,3334.90234375,0.9101159572601318,1.0,0.0,3.0,1.0,0.0
18093480,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.6718802452087402,0.5434145331382751,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8677391409873962,0.3953011035919189,0.3760398030281067,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.845704972743988,0.3645846843719482,0.2567242383956909,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8286843299865723,0.3415240943431854,0.3257778882980346,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7305558919906616,0.2308648377656936,1.0516642332077026,284.9017028808594,284.95001220703125,298.12274169921875,293.6706848144531,297.5533142089844,297.2567443847656,284.9042053222656,1.0,0.5763800740242004,0.4573688507080078,0.4573688507080078,1.0,1.0,-3.0661885738372803,1.0482407808303833,2.0179476737976074,0.3592514991760254,0.881125807762146,0.881125807762146,0.0,149.0567169189453,160.0,57739.234375,0.0,2847.767333984375,1.0,279.45660400390625,283.2203674316406,296.7041931152344,300.4499206542969,293.1499938964844,293.1499938964844,279.75,38174.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892641544342041,1.0,0.0,0.0,3.664175748825073,3.6642003059387207,8.958718922258413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.26416015625,0.0,1565.330322265625,1895.4371337890625,0.0,3334.90234375,0.9101159572601318,1.0,0.0,3.0,1.0,0.0
18093540,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9990000128746032,0.670494556427002,0.5503057837486267,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8660416603088379,0.398157924413681,0.3785819113254547,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8430497050285339,0.3657552897930145,0.2574213445186615,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8264460563659668,0.3429887294769287,0.3270486295223236,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7282488346099854,0.2314644306898117,1.0541257858276367,285.0279541015625,284.95001220703125,298.1499938964844,293.6734619140625,297.5609436035156,297.2550354003906,285.0264892578125,1.0,0.5802762508392334,0.4561354219913482,0.4561354219913482,1.0,1.0,-3.082850933074951,1.0519051551818848,2.0309457778930664,0.3591910302639007,0.9982901215553284,0.9982901215553284,0.0,151.96327209472656,148.0,57348.6328125,0.0,2902.496826171875,1.0,279.743408203125,283.3541259765625,296.658935546875,300.31201171875,293.1499938964844,293.1499938964844,279.45001220703125,32750.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859928250312805,1.0,0.0,0.0,3.798334836959839,3.7983596324920654,9.626751307223458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.3984375,0.0,1679.24169921875,1895.4371337890625,0.0,3272.7138671875,0.9362547397613524,1.0,0.0,3.0,1.0,0.0
18093600,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9990000128746032,0.670494556427002,0.5503057837486267,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8660416603088379,0.398157924413681,0.3785819113254547,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8430497050285339,0.3657552897930145,0.2574213445186615,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8264460563659668,0.3429887294769287,0.3270486295223236,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7282488346099854,0.2314644306898117,1.0541257858276367,285.0279541015625,284.95001220703125,298.1499938964844,293.6734619140625,297.5609436035156,297.2550354003906,285.0264892578125,1.0,0.5802762508392334,0.4561354219913482,0.4561354219913482,1.0,1.0,-3.082850933074951,1.0519051551818848,2.0309457778930664,0.3591910302639007,0.9982901215553284,0.9982901215553284,0.0,151.96327209472656,148.0,57348.6328125,0.0,2902.496826171875,1.0,279.743408203125,283.3541259765625,296.658935546875,300.31201171875,293.1499938964844,293.1499938964844,279.45001220703125,32750.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859928250312805,1.0,0.0,0.0,3.798334836959839,3.7983596324920654,9.626751307223458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.3984375,0.0,1679.24169921875,1895.4371337890625,0.0,3272.7138671875,0.9362547397613524,1.0,0.0,3.0,1.0,0.0
18093660,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.6687301397323608,0.5460398197174072,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8698950409889221,0.4001556634902954,0.3806653618812561,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8455325365066528,0.3660491108894348,0.2577995359897613,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8291288018226624,0.3437140583992004,0.3279172778129577,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7302095890045166,0.2315549999475479,1.0551196336746216,284.8858642578125,284.95001220703125,298.1781311035156,293.6747741699219,297.5653076171875,297.2483825683594,284.8880615234375,1.0,0.5790398716926575,0.4549022912979126,0.4549022912979126,1.0,1.0,-3.0829503536224365,1.049088478088379,2.0338618755340576,0.3567421436309814,0.8849773406982422,0.8849773406982422,0.0,150.60025024414062,148.0,58180.13671875,0.0,2894.27685546875,1.0,279.457275390625,283.196533203125,296.70849609375,300.4923095703125,293.1499938964844,293.1499938964844,279.45001220703125,38605.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962336778640747,1.0,0.0,0.0,3.716201305389404,3.716226577758789,9.214924148182036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.9638671875,0.0,1627.9227294921875,1895.4371337890625,0.0,3368.451904296875,0.9217431545257568,1.0,0.0,3.0,1.0,0.0
18093720,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.6687143445014954,0.5456891059875488,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8701339960098267,0.400237113237381,0.3807322382926941,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8457051515579224,0.3660586774349212,0.2577989399433136,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8293078541755676,0.3437411785125732,0.3279345333576202,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7303478121757507,0.2315552681684494,1.055089831352234,284.887939453125,284.95001220703125,298.1793212890625,293.6748046875,297.5655212402344,297.2481384277344,284.88995361328125,1.0,0.5789093971252441,0.4548508822917938,0.4548508822917938,1.0,1.0,-3.08259391784668,1.048831820487976,2.033761978149414,0.3565723299980163,0.8846762776374817,0.8846762776374817,0.0,150.47264099121094,136.0,58163.19140625,0.0,2892.697021484375,1.0,279.4562072753906,283.1982727050781,296.7065124511719,300.4873046875,293.1499938964844,293.1499938964844,279.75,38585.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962977528572083,1.0,0.0,0.0,3.71249794960022,3.7125229835510254,9.196567134495126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.185546875,0.0,1623.4986572265625,1895.4371337890625,0.0,3369.0498046875,0.9209681749343872,1.0,0.0,3.0,1.0,0.0
18093780,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.6717643141746521,0.5314938426017761,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8796218633651733,0.40299853682518,0.3829163014888763,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8533208966255188,0.367069661617279,0.2581875324249267,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8368197083473206,0.3450393080711365,0.3287802338600158,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7364323139190674,0.2320298552513122,1.055638551712036,285.00250244140625,284.95001220703125,298.2105407714844,293.6737060546875,297.5770874023437,297.25115966796875,285.000244140625,1.0,0.5741677284240723,0.4535663723945617,0.4535663723945617,1.0,1.0,-3.070303678512573,1.0411146879196167,2.029188871383667,0.3517031967639923,0.9819647669792176,0.9819647669792176,0.0,145.44692993164062,139.0,57157.1484375,0.0,2834.591552734375,1.0,279.7436218261719,283.3282470703125,296.6513671875,300.306640625,293.1499938964844,293.1499938964844,279.45001220703125,33617.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881097435951233,1.0,0.0,0.0,3.813732147216797,3.8137574195861816,9.704958756628912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.3193359375,0.0,1704.4498291015625,1895.4371337890625,0.0,3292.525390625,0.9402207136154176,1.0,0.0,3.0,1.0,0.0
18093840,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.6717643141746521,0.5314938426017761,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8796218633651733,0.40299853682518,0.3829163014888763,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8533208966255188,0.367069661617279,0.2581875324249267,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8368197083473206,0.3450393080711365,0.3287802338600158,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7364323139190674,0.2320298552513122,1.055638551712036,285.00250244140625,284.95001220703125,298.2105407714844,293.6737060546875,297.5770874023437,297.25115966796875,285.000244140625,1.0,0.5741677284240723,0.4535663723945617,0.4535663723945617,1.0,1.0,-3.070303678512573,1.0411146879196167,2.029188871383667,0.3517031967639923,0.9819647669792176,0.9819647669792176,0.0,145.44692993164062,139.0,57157.1484375,0.0,2834.591552734375,1.0,279.7436218261719,283.3282470703125,296.6513671875,300.306640625,293.1499938964844,293.1499938964844,279.45001220703125,33617.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881097435951233,1.0,0.0,0.0,3.813732147216797,3.8137574195861816,9.704958756628912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.3193359375,0.0,1704.4498291015625,1895.4371337890625,0.0,3292.525390625,0.9402207136154176,1.0,0.0,3.0,1.0,0.0
18093900,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9990000128746032,0.6739089488983154,0.5264762043952942,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8834035992622375,0.4041330218315124,0.3841065466403961,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8562467098236084,0.3672967851161957,0.2584521174430847,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.839724063873291,0.345472902059555,0.329289823770523,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7387722134590149,0.2321605235338211,1.056412696838379,284.8594970703125,284.95001220703125,298.226806640625,293.6723022460937,297.5827331542969,297.2521667480469,284.8553466796875,1.0,0.5730624198913574,0.4529241025447845,0.4529241025447845,1.0,1.0,-3.067551612854004,1.0385844707489014,2.0289671421051025,0.3496441543102264,0.8811664581298828,0.8811664581298828,0.0,143.75418090820312,139.0,57956.61328125,0.0,2818.1650390625,1.0,279.4941711425781,283.1683959960937,296.7037048339844,300.5136413574219,293.1499938964844,293.1499938964844,279.45001220703125,37753.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941600322723389,1.0,0.0,0.0,3.777702569961548,3.777728319168091,9.522452728560892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.060546875,0.0,1693.5213623046875,1895.4371337890625,0.0,3349.08935546875,0.9329050183296204,1.0,0.0,3.0,1.0,0.0
18093960,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.675719141960144,0.5239256024360657,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8855937123298645,0.4051322937011719,0.385025680065155,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8576483130455017,0.3673603534698486,0.2584885954856872,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8412265181541443,0.3457701802253723,0.3295575976371765,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7399048209190369,0.2321883738040924,1.0564770698547363,284.8831787109375,284.95001220703125,298.2434997558594,293.6703186035156,297.5878295898437,297.25177001953125,284.88592529296875,1.0,0.5724128484725952,0.4525420069694519,0.4525420069694519,1.0,1.0,-3.066030979156494,1.0370806455612185,2.028950452804565,0.3484498560428619,0.8687056303024292,0.8687056303024292,0.0,142.89678955078125,142.0,57543.98046875,0.0,2809.5771484375,1.0,279.456787109375,283.1966247558594,296.6884460449219,300.4343566894531,293.1499938964844,293.1499938964844,279.75,39607.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956015110015869,1.0,0.0,0.0,3.67427134513855,3.674296140670776,9.008152801470716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.41064453125,0.0,1587.509521484375,1895.4371337890625,0.0,3362.55029296875,0.9135604500770568,1.0,0.0,3.0,1.0,0.0
18094020,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.6806753277778625,0.5207170844078064,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8894168138504028,0.4080751836299896,0.387512058019638,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8599910140037537,0.3684708476066589,0.2590470314025879,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8437247276306152,0.3471589386463165,0.3306211829185486,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7417221069335938,0.2327834963798523,1.058280348777771,285.0082397460937,284.95001220703125,298.2780456542969,293.664794921875,297.6065368652344,297.2630920410156,285.0068054199219,1.0,0.5724319219589233,0.4517777562141418,0.4517777562141418,1.0,1.0,-3.0692710876464844,1.036577582359314,2.03269362449646,0.3470864295959472,0.9729687571525574,0.9729687571525574,0.0,142.02586364746094,145.0,56728.71484375,0.0,2811.305908203125,1.0,279.7433776855469,283.3315734863281,296.6360778808594,300.25860595703125,293.1499938964844,293.1499938964844,279.45001220703125,33575.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860141038894653,1.0,0.0,0.0,3.780474901199341,3.780499696731568,9.536433367429708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.75,0.0,1664.4442138671875,1895.4371337890625,0.0,3272.9130859375,0.9327394962310792,1.0,0.0,3.0,1.0,0.0
18094080,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.6806753277778625,0.5207170844078064,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8894168138504028,0.4080751836299896,0.387512058019638,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8599910140037537,0.3684708476066589,0.2590470314025879,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8437247276306152,0.3471589386463165,0.3306211829185486,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7417221069335938,0.2327834963798523,1.058280348777771,285.0082397460937,284.95001220703125,298.2780456542969,293.664794921875,297.6065368652344,297.2630920410156,285.0068054199219,1.0,0.5724319219589233,0.4517777562141418,0.4517777562141418,1.0,1.0,-3.0692710876464844,1.036577582359314,2.03269362449646,0.3470864295959472,0.9729687571525574,0.9729687571525574,0.0,142.02586364746094,145.0,56728.71484375,0.0,2811.305908203125,1.0,279.7433776855469,283.3315734863281,296.6360778808594,300.25860595703125,293.1499938964844,293.1499938964844,279.45001220703125,33575.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860141038894653,1.0,0.0,0.0,3.780474901199341,3.780499696731568,9.536433367429708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.75,0.0,1664.4442138671875,1895.4371337890625,0.0,3272.9130859375,0.9327394962310792,1.0,0.0,3.0,1.0,0.0
18094140,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.6833182573318481,0.5214110016822815,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8908458352088928,0.4103223383426666,0.3898492455482483,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8600687980651855,0.368801862001419,0.2594634294509887,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8441200852394104,0.3479256331920624,0.3315503895282745,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7417325973510742,0.2329462766647339,1.0597383975982666,284.89581298828125,284.95001220703125,298.3140563964844,293.6572570800781,297.6180114746094,297.26287841796875,284.8983154296875,1.0,0.5737072825431824,0.4510135054588318,0.4510135054588318,1.0,1.0,-3.0762856006622314,1.0375090837478638,2.038776397705078,0.3464531600475311,0.872046172618866,0.872046172618866,0.0,142.5228729248047,148.0,57395.36328125,0.0,2829.731689453125,1.0,279.4567565917969,283.2015380859375,296.6783447265625,300.40936279296875,293.1499938964844,293.1499938964844,279.75,39035.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941740393638611,1.0,0.0,0.0,3.6605820655822754,3.660606622695923,8.941153737396235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.7548828125,0.0,1567.75244140625,1895.4371337890625,0.0,3349.219970703125,0.9101614952087402,1.0,0.0,3.0,1.0,0.0
18094200,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.6833182573318481,0.5214110016822815,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8908458352088928,0.4103223383426666,0.3898492455482483,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8600687980651855,0.368801862001419,0.2594634294509887,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8441200852394104,0.3479256331920624,0.3315503895282745,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7417325973510742,0.2329462766647339,1.0597383975982666,284.89581298828125,284.95001220703125,298.3140563964844,293.6572570800781,297.6180114746094,297.26287841796875,284.8983154296875,1.0,0.5737072825431824,0.4510135054588318,0.4510135054588318,1.0,1.0,-3.0762856006622314,1.0375090837478638,2.038776397705078,0.3464531600475311,0.872046172618866,0.872046172618866,0.0,142.5228729248047,148.0,57395.36328125,0.0,2829.731689453125,1.0,279.4567565917969,283.2015380859375,296.6783447265625,300.40936279296875,293.1499938964844,293.1499938964844,279.75,39035.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941740393638611,1.0,0.0,0.0,3.6605820655822754,3.660606622695923,8.941153737396235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.7548828125,0.0,1567.75244140625,1895.4371337890625,0.0,3349.219970703125,0.9101614952087402,1.0,0.0,3.0,1.0,0.0
18094260,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.6861289143562317,0.5237858295440674,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8914926648139954,0.4133063852787018,0.3924541771411896,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8594316244125366,0.3698808252811432,0.2600592374801636,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8438021540641785,0.3492852747440338,0.3326657116413116,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7411073446273804,0.2334989160299301,1.0617011785507202,285.01971435546875,284.95001220703125,298.351318359375,293.6478271484375,297.63348388671875,297.2681579589844,285.0182800292969,1.0,0.5758166909217834,0.4500325322151184,0.4500325322151184,1.0,1.0,-3.0866830348968506,1.0392374992370603,2.04744553565979,0.3458835780620575,0.9830822348594666,0.9830822348594666,0.0,143.68019104003906,151.0,56792.35546875,0.0,2859.7919921875,1.0,279.7433166503906,283.3339538574219,296.62530517578125,300.24884033203125,293.1499938964844,293.1499938964844,279.45001220703125,33145.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859205842018127,1.0,0.0,0.0,3.782414436340332,3.7824394702911377,9.546222372591728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.0126953125,0.0,1663.404052734375,1895.4371337890625,0.0,3272.037353515625,0.9329111576080322,1.0,0.0,3.0,1.0,0.0
18094320,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.6861289143562317,0.5237858295440674,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8914926648139954,0.4133063852787018,0.3924541771411896,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8594316244125366,0.3698808252811432,0.2600592374801636,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8438021540641785,0.3492852747440338,0.3326657116413116,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7411073446273804,0.2334989160299301,1.0617011785507202,285.01971435546875,284.95001220703125,298.351318359375,293.6478271484375,297.63348388671875,297.2681579589844,285.0182800292969,1.0,0.5758166909217834,0.4500325322151184,0.4500325322151184,1.0,1.0,-3.0866830348968506,1.0392374992370603,2.04744553565979,0.3458835780620575,0.9830822348594666,0.9830822348594666,0.0,143.68019104003906,151.0,56792.35546875,0.0,2859.7919921875,1.0,279.7433166503906,283.3339538574219,296.62530517578125,300.24884033203125,293.1499938964844,293.1499938964844,279.45001220703125,33145.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859205842018127,1.0,0.0,0.0,3.782414436340332,3.7824394702911377,9.546222372591728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.0126953125,0.0,1663.404052734375,1895.4371337890625,0.0,3272.037353515625,0.9329111576080322,1.0,0.0,3.0,1.0,0.0
18094380,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6864525675773621,0.5283357501029968,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8907031416893005,0.4155379235744476,0.3948423266410827,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8574379086494446,0.3701349198818207,0.2604693472385406,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8422309160232544,0.3499787747859955,0.3335884213447571,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7394351959228516,0.233619213104248,1.063202738761902,284.89813232421875,284.95001220703125,298.3897705078125,293.6366271972656,297.6398620605469,297.2592468261719,284.9006652832031,1.0,0.5785046219825745,0.449051558971405,0.449051558971405,1.0,1.0,-3.0984339714050293,1.041435480117798,2.0569984912872314,0.3456267714500427,0.8813989758491516,0.8813989758491516,0.0,145.58505249023438,154.0,57683.72265625,0.0,2897.689208984375,1.0,279.4564208984375,283.1936950683594,296.6651306152344,300.41259765625,293.1499938964844,293.1499938964844,279.75,38591.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955424427986145,1.0,0.0,0.0,3.68635630607605,3.686381340026856,9.067507562576792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.18212890625,0.0,1593.5736083984375,1895.4371337890625,0.0,3361.9990234375,0.9153714776039124,1.0,0.0,3.0,1.0,0.0
18094440,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6864525675773621,0.5283357501029968,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8907031416893005,0.4155379235744476,0.3948423266410827,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8574379086494446,0.3701349198818207,0.2604693472385406,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8422309160232544,0.3499787747859955,0.3335884213447571,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7394351959228516,0.233619213104248,1.063202738761902,284.89813232421875,284.95001220703125,298.3897705078125,293.6366271972656,297.6398620605469,297.2592468261719,284.9006652832031,1.0,0.5785046219825745,0.449051558971405,0.449051558971405,1.0,1.0,-3.0984339714050293,1.041435480117798,2.0569984912872314,0.3456267714500427,0.8813989758491516,0.8813989758491516,0.0,145.58505249023438,154.0,57683.72265625,0.0,2897.689208984375,1.0,279.4564208984375,283.1936950683594,296.6651306152344,300.41259765625,293.1499938964844,293.1499938964844,279.75,38591.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955424427986145,1.0,0.0,0.0,3.68635630607605,3.686381340026856,9.067507562576792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.18212890625,0.0,1593.5736083984375,1895.4371337890625,0.0,3361.9990234375,0.9153714776039124,1.0,0.0,3.0,1.0,0.0
18094500,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9990000128746032,0.6866890788078308,0.5311042070388794,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8899936676025391,0.4169382750988006,0.3959902226924896,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8561413288116455,0.3705464601516723,0.2606258690357208,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8411592245101929,0.3505457043647766,0.3339884579181671,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7383490204811096,0.2338238954544067,1.0637377500534058,285.0289306640625,284.95001220703125,298.40936279296875,293.6304016113281,297.6449584960937,297.25738525390625,285.0325012207031,1.0,0.5799643993377686,0.4485610723495483,0.4485610723495483,1.0,1.0,-3.1044516563415527,1.042588710784912,2.061862707138061,0.3454095125198364,0.9728082418441772,0.9728082418441772,0.0,146.69813537597656,154.0,56929.41796875,0.0,2918.0595703125,1.0,279.7030029296875,283.33746337890625,296.60382080078125,300.1984558105469,293.1499938964844,293.1499938964844,279.75,34037.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899040222167969,1.0,0.0,0.0,3.735552310943604,3.735576868057251,9.311141866419348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.095703125,0.0,1615.4195556640625,1895.4371337890625,0.0,3309.31005859375,0.9248467683792114,1.0,0.0,3.0,1.0,0.0
18094560,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9990000128746032,0.6870926022529602,0.5333757996559143,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8898167610168457,0.4185056090354919,0.3974534273147583,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8553773164749146,0.3711337745189667,0.2610256671905517,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8405548930168152,0.3512594103813171,0.3346538841724396,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.737675666809082,0.2341430932283401,1.065154790878296,285.0262145996094,284.95001220703125,298.42919921875,293.6238098144531,297.6515197753906,297.2578125,285.02490234375,1.0,0.58155757188797,0.4479898512363434,0.4479898512363434,1.0,1.0,-3.111923933029175,1.044118881225586,2.067805051803589,0.3451762795448303,0.99810528755188,0.99810528755188,0.0,147.71475219726562,157.0,57166.42578125,0.0,2941.170166015625,1.0,279.74334716796875,283.3302917480469,296.6067810058594,300.25299072265625,293.1499938964844,293.1499938964844,279.45001220703125,32986.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884117007255554,1.0,0.0,0.0,3.8111629486083984,3.811187982559204,9.69188704402768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.8427734375,0.0,1696.4276123046875,1895.4371337890625,0.0,3295.35107421875,0.9394046664237976,1.0,0.0,3.0,1.0,0.0
18094620,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.6854709386825562,0.5397207140922546,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8880459666252136,0.4207099080085754,0.3998506367206573,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8524985909461975,0.371310830116272,0.2614056766033172,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.83812415599823,0.3518723547458648,0.3355320990085602,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7352991104125977,0.234229028224945,1.0666583776474,284.8966979980469,284.95001220703125,298.4695129394531,293.6094970703125,297.6567077636719,297.2464599609375,284.89910888671875,1.0,0.5848730802536011,0.4468474090099334,0.4468474090099334,1.0,1.0,-3.1257572174072266,1.0467164516448977,2.079040765762329,0.3443383872509002,0.8933354616165161,0.8933354616165161,0.0,150.2811737060547,160.0,58197.5859375,0.0,2988.5107421875,1.0,279.45611572265625,283.1810607910156,296.6423645019531,300.42144775390625,293.1499938964844,293.1499938964844,279.75,38285.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988636136054993,1.0,0.0,0.0,3.731558322906494,3.731583595275879,9.291242122344556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.87353515625,0.0,1643.297119140625,1895.4371337890625,0.0,3392.989013671875,0.92514568567276,1.0,0.0,3.0,1.0,0.0
18094680,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.6854709386825562,0.5397207140922546,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8880459666252136,0.4207099080085754,0.3998506367206573,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8524985909461975,0.371310830116272,0.2614056766033172,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.83812415599823,0.3518723547458648,0.3355320990085602,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7352991104125977,0.234229028224945,1.0666583776474,284.8966979980469,284.95001220703125,298.4695129394531,293.6094970703125,297.6567077636719,297.2464599609375,284.89910888671875,1.0,0.5848730802536011,0.4468474090099334,0.4468474090099334,1.0,1.0,-3.1257572174072266,1.0467164516448977,2.079040765762329,0.3443383872509002,0.8933354616165161,0.8933354616165161,0.0,150.2811737060547,160.0,58197.5859375,0.0,2988.5107421875,1.0,279.45611572265625,283.1810607910156,296.6423645019531,300.42144775390625,293.1499938964844,293.1499938964844,279.75,38285.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988636136054993,1.0,0.0,0.0,3.731558322906494,3.731583595275879,9.291242122344556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.87353515625,0.0,1643.297119140625,1895.4371337890625,0.0,3392.989013671875,0.92514568567276,1.0,0.0,3.0,1.0,0.0
18094740,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.6844649910926819,0.5460270047187805,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8864872455596924,0.4236638844013214,0.4024523198604584,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8498471975326538,0.3722490966320038,0.2619217932224273,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8358628153800964,0.3530835211277008,0.3365377783775329,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7330419421195984,0.2346964031457901,1.0684318542480469,285.0316772460937,284.95001220703125,298.510498046875,293.5938720703125,297.6685791015625,297.2448425292969,285.03082275390625,1.0,0.588323712348938,0.4457049667835235,0.4457049667835235,1.0,1.0,-3.1404237747192383,1.049618124961853,2.090805530548096,0.3433526754379272,1.0,1.0,0.0,152.88153076171875,163.0,57628.15625,0.0,3038.3701171875,1.0,279.7438049316406,283.3252258300781,296.5793762207031,300.2562255859375,293.1499938964844,293.1499938964844,279.45001220703125,33313.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922476172447205,1.0,0.0,0.0,3.8470067977905273,3.847032070159912,9.8750467714126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.046875,0.0,1742.4080810546875,1895.4371337890625,0.0,3331.220458984375,0.947498083114624,1.0,0.0,3.0,1.0,0.0
18094800,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.6844649910926819,0.5460270047187805,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8864872455596924,0.4236638844013214,0.4024523198604584,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8498471975326538,0.3722490966320038,0.2619217932224273,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8358628153800964,0.3530835211277008,0.3365377783775329,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7330419421195984,0.2346964031457901,1.0684318542480469,285.0316772460937,284.95001220703125,298.510498046875,293.5938720703125,297.6685791015625,297.2448425292969,285.03082275390625,1.0,0.588323712348938,0.4457049667835235,0.4457049667835235,1.0,1.0,-3.1404237747192383,1.049618124961853,2.090805530548096,0.3433526754379272,1.0,1.0,0.0,152.88153076171875,163.0,57628.15625,0.0,3038.3701171875,1.0,279.7438049316406,283.3252258300781,296.5793762207031,300.2562255859375,293.1499938964844,293.1499938964844,279.45001220703125,33313.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922476172447205,1.0,0.0,0.0,3.8470067977905273,3.847032070159912,9.8750467714126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.046875,0.0,1742.4080810546875,1895.4371337890625,0.0,3331.220458984375,0.947498083114624,1.0,0.0,3.0,1.0,0.0
18094860,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.6814095973968506,0.5531522035598755,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8843631148338318,0.4258496463298797,0.4048536121845245,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8466984033584595,0.3723935186862945,0.2622871994972229,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8331387042999268,0.3536480665206909,0.3373820185661316,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7303889393806458,0.2347093075513839,1.0697154998779297,284.8966979980469,284.95001220703125,298.5520324707031,293.5770263671875,297.6761169433594,297.2366943359375,284.8985290527344,1.0,0.5918817520141602,0.444481760263443,0.444481760263443,1.0,1.0,-3.154878616333008,1.0521968603134155,2.1026816368103027,0.3423307836055755,0.905486524105072,0.905486524105072,0.0,155.780517578125,151.0,58733.890625,0.0,3090.05224609375,1.0,279.45684814453125,283.1683654785156,296.6105041503906,300.4234313964844,293.1499938964844,293.1499938964844,279.1499938964844,37996.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028441309928894,1.0,0.0,0.0,3.780050754547119,3.780076503753662,9.534294349577976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.9560546875,0.0,1698.1993408203125,1895.4371337890625,0.0,3430.08154296875,0.9357101321220398,1.0,0.0,3.0,1.0,0.0
18094920,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.6814095973968506,0.5531522035598755,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8843631148338318,0.4258496463298797,0.4048536121845245,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8466984033584595,0.3723935186862945,0.2622871994972229,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8331387042999268,0.3536480665206909,0.3373820185661316,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7303889393806458,0.2347093075513839,1.0697154998779297,284.8966979980469,284.95001220703125,298.5520324707031,293.5770263671875,297.6761169433594,297.2366943359375,284.8985290527344,1.0,0.5918817520141602,0.444481760263443,0.444481760263443,1.0,1.0,-3.154878616333008,1.0521968603134155,2.1026816368103027,0.3423307836055755,0.905486524105072,0.905486524105072,0.0,155.780517578125,151.0,58733.890625,0.0,3090.05224609375,1.0,279.45684814453125,283.1683654785156,296.6105041503906,300.4234313964844,293.1499938964844,293.1499938964844,279.1499938964844,37996.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028441309928894,1.0,0.0,0.0,3.780050754547119,3.780076503753662,9.534294349577976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.9560546875,0.0,1698.1993408203125,1895.4371337890625,0.0,3430.08154296875,0.9357101321220398,1.0,0.0,3.0,1.0,0.0
18094980,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.6785876750946045,0.5491725206375122,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8878617882728577,0.4278103411197662,0.4066066443920135,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8485329747200012,0.3723183572292328,0.2621655762195587,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8352056741714478,0.3539865016937256,0.3376258015632629,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7317310571670532,0.2344533652067184,1.0683658123016355,284.8799743652344,284.95001220703125,298.593994140625,293.5591125488281,297.68408203125,297.22967529296875,284.88165283203125,1.0,0.590062141418457,0.4432585835456848,0.4432585835456848,1.0,1.0,-3.150752305984497,1.047629952430725,2.103122472763061,0.3392063677310943,0.8288908004760742,0.8288908004760742,0.0,154.33615112304688,154.0,58684.09765625,0.0,3071.35546875,1.0,279.15802001953125,283.1303100585937,296.57647705078125,300.4089050292969,293.1499938964844,293.1499938964844,279.45001220703125,41331.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091448783874512,1.0,0.0,0.0,3.528796911239624,3.528820753097534,8.308958854286175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.6123046875,0.0,1441.0230712890625,1895.4371337890625,0.0,3488.666015625,0.8831536769866943,1.0,0.0,3.0,1.0,0.0
