time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18095040,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.6785876750946045,0.5491725206375122,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8878617882728577,0.4278103411197662,0.4066066443920135,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8485329747200012,0.3723183572292328,0.2621655762195587,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8352056741714478,0.3539865016937256,0.3376258015632629,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7317310571670532,0.2344533652067184,1.0683658123016355,284.8799743652344,284.95001220703125,298.593994140625,293.5591125488281,297.68408203125,297.22967529296875,284.88165283203125,1.0,0.590062141418457,0.4432585835456848,0.4432585835456848,1.0,1.0,-3.150752305984497,1.047629952430725,2.103122472763061,0.3392063677310943,0.8288908004760742,0.8288908004760742,0.0,154.33615112304688,154.0,58684.09765625,0.0,3071.35546875,1.0,279.15802001953125,283.1303100585937,296.57647705078125,300.4089050292969,293.1499938964844,293.1499938964844,279.45001220703125,41331.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091448783874512,1.0,0.0,0.0,3.528796911239624,3.528820753097534,8.308958854286175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.6123046875,0.0,1441.0230712890625,1895.4371337890625,0.0,3488.666015625,0.8831536769866943,1.0,0.0,3.0,1.0,0.0
18095100,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9990000128746032,0.6790242791175842,0.5475990772247314,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8895872235298157,0.4292666614055633,0.407745212316513,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.849465012550354,0.3727783560752868,0.2623090445995331,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.836216390132904,0.3545581400394439,0.337963342666626,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7323686480522156,0.2346054762601852,1.0683194398880005,285.00445556640625,284.95001220703125,298.6150817871094,293.5498352050781,297.6914978027344,297.231201171875,285.0061340332031,1.0,0.5900027751922607,0.4426469802856445,0.4426469802856445,1.0,1.0,-3.150736093521118,1.0461385250091553,2.104597568511963,0.3377251327037811,0.9093199968338012,0.9093199968338012,0.0,153.8237762451172,154.0,57820.5546875,0.0,3068.103515625,1.0,279.3985290527344,283.26776123046875,296.50799560546875,300.1683044433594,293.1499938964844,293.1499938964844,279.45001220703125,35208.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017012119293212,1.0,0.0,0.0,3.566326141357422,3.5663492679595947,8.486632623316837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.580078125,0.0,1436.271728515625,1895.4371337890625,0.0,3419.436767578125,0.8881611824035645,1.0,0.0,3.0,1.0,0.0
18095160,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.6797778010368347,0.5465810298919678,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8912385702133179,0.4308339059352875,0.409193754196167,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.850374162197113,0.3733578622341156,0.2626924216747284,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8371770977973938,0.3552381098270416,0.3385742604732513,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7329959869384766,0.2348673045635223,1.069298267364502,284.9940795898437,284.95001220703125,298.63623046875,293.54034423828125,297.699951171875,297.2341003417969,284.9931945800781,1.0,0.5903109908103943,0.4421422779560089,0.4421422779560089,1.0,1.0,-3.1536223888397217,1.0459754467010498,2.107646942138672,0.3370541632175445,0.9192907810211182,0.9192907810211182,0.0,153.619873046875,157.0,57888.03125,0.0,3073.498046875,1.0,279.4420471191406,283.2579040527344,296.5082092285156,300.2057800292969,293.1499938964844,293.1499938964844,279.1499938964844,34073.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898699939250946,1.0,0.0,0.0,3.62659215927124,3.626615524291992,8.775881497058435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.0185546875,0.0,1492.957275390625,1895.4371337890625,0.0,3391.462890625,0.8985143899917603,1.0,0.0,3.0,1.0,0.0
18095220,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.679399847984314,0.547849714756012,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8923149704933167,0.4331710934638977,0.4115885496139526,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8501337170600891,0.3736748993396759,0.2630712985992431,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8372021913528442,0.3559184372425079,0.339392602443695,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7326790690422058,0.2349523603916168,1.070278525352478,284.9135131835937,284.95001220703125,298.6785583496094,293.52081298828125,297.7115783691406,297.23193359375,284.91436767578125,1.0,0.5916834473609924,0.44113290309906,0.44113290309906,1.0,1.0,-3.160644292831421,1.0461782217025757,2.114465951919556,0.335486888885498,0.8422354459762573,0.8422354459762573,0.0,154.3112335205078,160.0,58402.16796875,0.0,3094.177734375,1.0,279.1585998535156,283.1559753417969,296.5369567871094,300.3327941894531,293.1499938964844,293.1499938964844,279.45001220703125,38779.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057782888412476,1.0,0.0,0.0,3.491881847381592,3.4919049739837646,8.136026963256882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.078125,0.0,1384.1602783203125,1895.4371337890625,0.0,3457.3837890625,0.8727445602416992,1.0,0.0,3.0,1.0,0.0
18095280,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.679399847984314,0.547849714756012,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8923149704933167,0.4331710934638977,0.4115885496139526,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8501337170600891,0.3736748993396759,0.2630712985992431,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8372021913528442,0.3559184372425079,0.339392602443695,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7326790690422058,0.2349523603916168,1.070278525352478,284.9135131835937,284.95001220703125,298.6785583496094,293.52081298828125,297.7115783691406,297.23193359375,284.91436767578125,1.0,0.5916834473609924,0.44113290309906,0.44113290309906,1.0,1.0,-3.160644292831421,1.0461782217025757,2.114465951919556,0.335486888885498,0.8422354459762573,0.8422354459762573,0.0,154.3112335205078,160.0,58402.16796875,0.0,3094.177734375,1.0,279.1585998535156,283.1559753417969,296.5369567871094,300.3327941894531,293.1499938964844,293.1499938964844,279.45001220703125,38779.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057782888412476,1.0,0.0,0.0,3.491881847381592,3.4919049739837646,8.136026963256882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.078125,0.0,1384.1602783203125,1895.4371337890625,0.0,3457.3837890625,0.8727445602416992,1.0,0.0,3.0,1.0,0.0
18095340,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.6793925762176514,0.5506473779678345,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8927369117736816,0.4361560344696045,0.4142605066299438,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8493274450302124,0.374630868434906,0.263636440038681,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8366546630859375,0.3571159243583679,0.3404140770435333,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.731867253780365,0.2353805601596832,1.0718823671340942,285.0081787109375,284.95001220703125,298.7208251953125,293.5007019042969,297.7268981933594,297.2352294921875,285.0072021484375,1.0,0.5938369035720825,0.4401235580444336,0.4401235580444336,1.0,1.0,-3.171049356460572,1.047701716423035,2.123347759246826,0.3336208462715149,0.9341675639152528,0.9341675639152528,0.0,155.59707641601562,148.0,57910.28515625,0.0,3126.634521484375,1.0,279.4412841796875,283.2624816894531,296.4804382324219,300.1742858886719,293.1499938964844,293.1499938964844,279.1499938964844,33089.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89810711145401,1.0,0.0,0.0,3.623413324356079,3.623436689376831,8.760503078519832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.3134765625,0.0,1482.1746826171875,1895.4371337890625,0.0,3385.933349609375,0.8972602486610413,1.0,0.0,3.0,1.0,0.0
18095400,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.6793925762176514,0.5506473779678345,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8927369117736816,0.4361560344696045,0.4142605066299438,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8493274450302124,0.374630868434906,0.263636440038681,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8366546630859375,0.3571159243583679,0.3404140770435333,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.731867253780365,0.2353805601596832,1.0718823671340942,285.0081787109375,284.95001220703125,298.7208251953125,293.5007019042969,297.7268981933594,297.2352294921875,285.0072021484375,1.0,0.5938369035720825,0.4401235580444336,0.4401235580444336,1.0,1.0,-3.171049356460572,1.047701716423035,2.123347759246826,0.3336208462715149,0.9341675639152528,0.9341675639152528,0.0,155.59707641601562,148.0,57910.28515625,0.0,3126.634521484375,1.0,279.4412841796875,283.2624816894531,296.4804382324219,300.1742858886719,293.1499938964844,293.1499938964844,279.1499938964844,33089.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89810711145401,1.0,0.0,0.0,3.623413324356079,3.623436689376831,8.760503078519832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.3134765625,0.0,1482.1746826171875,1895.4371337890625,0.0,3385.933349609375,0.8972602486610413,1.0,0.0,3.0,1.0,0.0
18095460,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.6785467267036438,0.5433839559555054,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8984255194664001,0.4383296370506286,0.4164247214794159,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8531660437583923,0.3747461438179016,0.2638159096240997,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8405965566635132,0.3576192259788513,0.34098681807518,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7348719239234924,0.2353278249502182,1.0718812942504885,284.9042663574219,284.95001220703125,298.762939453125,293.48016357421875,297.7369384765625,297.23150634765625,284.9053955078125,1.0,0.5912431478500366,0.4390267133712768,0.4390267133712768,1.0,1.0,-3.165849208831787,1.0430710315704346,2.1227781772613525,0.3298807740211487,0.8427442908287048,0.8427442908287048,0.0,153.0094451904297,151.0,58347.67578125,0.0,3098.0341796875,1.0,279.157958984375,283.1412048339844,296.5049133300781,300.303955078125,293.1499938964844,293.1499938964844,279.45001220703125,38887.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069986939430236,1.0,0.0,0.0,3.5003583431243896,3.5003814697265625,8.175575771929289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.6015625,0.0,1393.688720703125,1895.4371337890625,0.0,3468.7294921875,0.8745725750923157,1.0,0.0,3.0,1.0,0.0
18095520,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.6785467267036438,0.5433839559555054,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8984255194664001,0.4383296370506286,0.4164247214794159,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8531660437583923,0.3747461438179016,0.2638159096240997,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8405965566635132,0.3576192259788513,0.34098681807518,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7348719239234924,0.2353278249502182,1.0718812942504885,284.9042663574219,284.95001220703125,298.762939453125,293.48016357421875,297.7369384765625,297.23150634765625,284.9053955078125,1.0,0.5912431478500366,0.4390267133712768,0.4390267133712768,1.0,1.0,-3.165849208831787,1.0430710315704346,2.1227781772613525,0.3298807740211487,0.8427442908287048,0.8427442908287048,0.0,153.0094451904297,151.0,58347.67578125,0.0,3098.0341796875,1.0,279.157958984375,283.1412048339844,296.5049133300781,300.303955078125,293.1499938964844,293.1499938964844,279.45001220703125,38887.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069986939430236,1.0,0.0,0.0,3.5003583431243896,3.5003814697265625,8.175575771929289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.6015625,0.0,1393.688720703125,1895.4371337890625,0.0,3468.7294921875,0.8745725750923157,1.0,0.0,3.0,1.0,0.0
18095580,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.680492103099823,0.5395631790161133,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9024416208267212,0.4412321746349334,0.4188985526561737,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8555426001548767,0.375584989786148,0.2642101347446441,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8431009650230408,0.3587071597576141,0.341789573431015,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7366379499435425,0.2356883287429809,1.0726319551467896,284.9971008300781,284.95001220703125,298.8047180175781,293.4594116210937,297.7518005371094,297.23504638671875,284.99615478515625,1.0,0.5909309983253479,0.4379298985004425,0.4379298985004425,1.0,1.0,-3.166550874710083,1.0406556129455566,2.1258952617645264,0.3269010782241821,0.9266380071640016,0.9266380071640016,0.0,151.7891387939453,154.0,57635.9140625,0.0,3091.949951171875,1.0,279.4412841796875,283.2489013671875,296.4382629394531,300.1201171875,293.1499938964844,293.1499938964844,279.1499938964844,33449.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899040937423706,1.0,0.0,0.0,3.618884325027466,3.6189076900482178,8.738617225390044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.87109375,0.0,1479.9033203125,1895.4371337890625,0.0,3394.642578125,0.8964557647705078,1.0,0.0,3.0,1.0,0.0
18095640,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.680492103099823,0.5395631790161133,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9024416208267212,0.4412321746349334,0.4188985526561737,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8555426001548767,0.375584989786148,0.2642101347446441,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8431009650230408,0.3587071597576141,0.341789573431015,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7366379499435425,0.2356883287429809,1.0726319551467896,284.9971008300781,284.95001220703125,298.8047180175781,293.4594116210937,297.7518005371094,297.23504638671875,284.99615478515625,1.0,0.5909309983253479,0.4379298985004425,0.4379298985004425,1.0,1.0,-3.166550874710083,1.0406556129455566,2.1258952617645264,0.3269010782241821,0.9266380071640016,0.9266380071640016,0.0,151.7891387939453,154.0,57635.9140625,0.0,3091.949951171875,1.0,279.4412841796875,283.2489013671875,296.4382629394531,300.1201171875,293.1499938964844,293.1499938964844,279.1499938964844,33449.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899040937423706,1.0,0.0,0.0,3.618884325027466,3.6189076900482178,8.738617225390044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.87109375,0.0,1479.9033203125,1895.4371337890625,0.0,3394.642578125,0.8964557647705078,1.0,0.0,3.0,1.0,0.0
18095700,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.6807567477226257,0.5391613841056824,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9036194086074828,0.4423922598361969,0.4201723337173462,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8559890389442444,0.3757084012031555,0.2644356489181518,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8436466455459595,0.3590149879455566,0.3422322869300842,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7369486093521118,0.235730305314064,1.0732921361923218,284.872802734375,284.95001220703125,298.825439453125,293.4490051269531,297.7573547363281,297.234130859375,284.871337890625,1.0,0.5913039445877075,0.4373814761638641,0.4373814761638641,1.0,1.0,-3.169196605682373,1.0402874946594238,2.128909111022949,0.3259646892547607,0.8391371965408325,0.8391371965408325,0.0,151.77142333984375,154.0,58399.71484375,0.0,3098.006103515625,1.0,279.1990051269531,283.1081848144531,296.48211669921875,300.3197631835937,293.1499938964844,293.1499938964844,279.1499938964844,38203.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052874445915222,1.0,0.0,0.0,3.574096202850342,3.574119806289673,8.523653036718315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.904296875,0.0,1466.497802734375,1895.4371337890625,0.0,3452.819091796875,0.8874821066856384,1.0,0.0,3.0,1.0,0.0
18095760,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.6805613040924072,0.540056586265564,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9038495421409608,0.443465918302536,0.4211781620979309,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8555454015731812,0.3757309019565582,0.2644543647766113,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.843370258808136,0.3592338263988495,0.3424467146396637,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7365541458129883,0.2356945276260376,1.0732187032699585,284.9075927734375,284.95001220703125,298.84600830078125,293.4385681152344,297.76202392578125,297.2317810058594,284.9091491699219,1.0,0.5918888449668884,0.4369433224201202,0.4369433224201202,1.0,1.0,-3.1716737747192383,1.0400890111923218,2.131584644317627,0.3255031108856201,0.8419088125228882,0.8419088125228882,0.0,152.17623901367188,157.0,58135.33203125,0.0,3106.3671875,1.0,279.1583557128906,283.1397399902344,296.4603271484375,300.2418212890625,293.1499938964844,293.1499938964844,279.45001220703125,38852.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907165825366974,1.0,0.0,0.0,3.489067316055298,3.489090204238892,8.122916597130825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.84716796875,0.0,1381.7894287109375,1895.4371337890625,0.0,3470.282958984375,0.8721417188644409,1.0,0.0,3.0,1.0,0.0
18095820,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9990000128746032,0.6809496879577637,0.5421436429023743,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.904593288898468,0.4464336931705475,0.4238005876541137,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8549752831459045,0.376598596572876,0.2649341225624084,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8430491089820862,0.3603438436985016,0.3433575332164764,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7359480857849121,0.2360721826553344,1.074506402015686,285.0036315917969,284.95001220703125,298.8866577148437,293.4178771972656,297.7763366699219,297.2345886230469,285.00274658203125,1.0,0.5937272310256958,0.43606698513031,0.43606698513031,1.0,1.0,-3.180551290512085,1.041187047958374,2.139364004135132,0.3251698315143585,0.9314864873886108,0.9314864873886108,0.0,153.24501037597656,160.0,57619.27734375,0.0,3133.9794921875,1.0,279.4412536621094,283.2475891113281,296.3982849121094,300.0746154785156,293.1499938964844,293.1499938964844,279.1499938964844,33171.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995457887649536,1.0,0.0,0.0,3.619133949279785,3.619157075881958,8.739821737435705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.732421875,0.0,1478.1170654296875,1895.4371337890625,0.0,3399.349853515625,0.8963502049446106,1.0,0.0,3.0,1.0,0.0
18095880,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9990000128746032,0.6809496879577637,0.5421436429023743,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.904593288898468,0.4464336931705475,0.4238005876541137,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8549752831459045,0.376598596572876,0.2649341225624084,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8430491089820862,0.3603438436985016,0.3433575332164764,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7359480857849121,0.2360721826553344,1.074506402015686,285.0036315917969,284.95001220703125,298.8866577148437,293.4178771972656,297.7763366699219,297.2345886230469,285.00274658203125,1.0,0.5937272310256958,0.43606698513031,0.43606698513031,1.0,1.0,-3.180551290512085,1.041187047958374,2.139364004135132,0.3251698315143585,0.9314864873886108,0.9314864873886108,0.0,153.24501037597656,160.0,57619.27734375,0.0,3133.9794921875,1.0,279.4412536621094,283.2475891113281,296.3982849121094,300.0746154785156,293.1499938964844,293.1499938964844,279.1499938964844,33171.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995457887649536,1.0,0.0,0.0,3.619133949279785,3.619157075881958,8.739821737435705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.732421875,0.0,1478.1170654296875,1895.4371337890625,0.0,3399.349853515625,0.8963502049446106,1.0,0.0,3.0,1.0,0.0
18095940,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.6790111064910889,0.5466901063919067,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.903695821762085,0.4486660063266754,0.4261431694030761,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8529423475265503,0.3767195343971252,0.2652066051959991,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8413594961166382,0.360841304063797,0.3440489470958709,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7341899275779724,0.2360250204801559,1.0751670598983765,284.91094970703125,284.95001220703125,298.9265441894531,293.3974609375,297.7852783203125,297.2297668457031,284.91192626953125,1.0,0.5961589813232422,0.4351906478404999,0.4351906478404999,1.0,1.0,-3.1907880306243896,1.0428621768951416,2.147925853729248,0.3239185214042663,0.8478967547416687,0.8478967547416687,0.0,155.10574340820312,163.0,58309.3515625,0.0,3170.00927734375,1.0,279.1585693359375,283.1329345703125,296.4229736328125,300.2115783691406,293.1499938964844,293.1499938964844,279.45001220703125,38401.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085347056388856,1.0,0.0,0.0,3.5064404010772705,3.506463527679444,8.204011123780219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.1083984375,0.0,1396.503173828125,1895.4371337890625,0.0,3483.000244140625,0.8756095170974731,1.0,0.0,3.0,1.0,0.0
18096000,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.6790111064910889,0.5466901063919067,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.903695821762085,0.4486660063266754,0.4261431694030761,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8529423475265503,0.3767195343971252,0.2652066051959991,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8413594961166382,0.360841304063797,0.3440489470958709,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7341899275779724,0.2360250204801559,1.0751670598983765,284.91094970703125,284.95001220703125,298.9265441894531,293.3974609375,297.7852783203125,297.2297668457031,284.91192626953125,1.0,0.5961589813232422,0.4351906478404999,0.4351906478404999,1.0,1.0,-3.1907880306243896,1.0428621768951416,2.147925853729248,0.3239185214042663,0.8478967547416687,0.8478967547416687,0.0,155.10574340820312,163.0,58309.3515625,0.0,3170.00927734375,1.0,279.1585693359375,283.1329345703125,296.4229736328125,300.2115783691406,293.1499938964844,293.1499938964844,279.45001220703125,38401.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085347056388856,1.0,0.0,0.0,3.5064404010772705,3.506463527679444,8.204011123780219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.1083984375,0.0,1396.503173828125,1895.4371337890625,0.0,3483.000244140625,0.8756095170974731,1.0,0.0,3.0,1.0,0.0
18096060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,0.6773975491523743,0.5517383813858032,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9027604460716248,0.4516219794750213,0.4287916421890259,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8509100675582886,0.3775523602962494,0.2656895220279693,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8396228551864624,0.3619092404842376,0.3449582457542419,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7323427200317383,0.2363165766000747,1.076271414756775,285.008056640625,284.95001220703125,298.96551513671875,293.3775329589844,297.7981262207031,297.2315673828125,285.0071105957031,1.0,0.5989850759506226,0.4340997338294983,0.4340997338294983,1.0,1.0,-3.20303726196289,1.0447944402694702,2.15824294090271,0.3217565715312958,0.9405198693275452,0.9405198693275452,0.0,157.18951416015625,151.0,57858.05859375,0.0,3212.4912109375,1.0,279.44140625,283.2417297363281,296.3614501953125,300.0509033203125,293.1499938964844,293.1499938964844,279.1499938964844,32986.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016619324684144,1.0,0.0,0.0,3.640060424804688,3.64008378982544,8.841184921948297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.96875,0.0,1499.6505126953125,1895.4371337890625,0.0,3419.0712890625,0.9009237289428712,1.0,0.0,3.0,1.0,0.0
18096120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,0.6773975491523743,0.5517383813858032,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9027604460716248,0.4516219794750213,0.4287916421890259,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8509100675582886,0.3775523602962494,0.2656895220279693,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8396228551864624,0.3619092404842376,0.3449582457542419,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7323427200317383,0.2363165766000747,1.076271414756775,285.008056640625,284.95001220703125,298.96551513671875,293.3775329589844,297.7981262207031,297.2315673828125,285.0071105957031,1.0,0.5989850759506226,0.4340997338294983,0.4340997338294983,1.0,1.0,-3.20303726196289,1.0447944402694702,2.15824294090271,0.3217565715312958,0.9405198693275452,0.9405198693275452,0.0,157.18951416015625,151.0,57858.05859375,0.0,3212.4912109375,1.0,279.44140625,283.2417297363281,296.3614501953125,300.0509033203125,293.1499938964844,293.1499938964844,279.1499938964844,32986.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016619324684144,1.0,0.0,0.0,3.640060424804688,3.64008378982544,8.841184921948297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.96875,0.0,1499.6505126953125,1895.4371337890625,0.0,3419.0712890625,0.9009237289428712,1.0,0.0,3.0,1.0,0.0
18096180,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.675091564655304,0.5460026860237122,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9077159762382508,0.4537689089775085,0.4309517741203308,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8539297580718994,0.3775793015956878,0.2658186256885528,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8427749276161194,0.3623049855232239,0.3454468548297882,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7346024513244629,0.2361311912536621,1.0757691860198977,284.90045166015625,284.95001220703125,299.0033874511719,293.3583068847656,297.8060302734375,297.2273254394531,284.901611328125,1.0,0.5968207716941833,0.4330088496208191,0.4330088496208191,1.0,1.0,-3.1989049911499023,1.0405527353286743,2.1583523750305176,0.3177331984043121,0.8457462191581726,0.8457462191581726,0.0,155.11029052734375,154.0,58363.12890625,0.0,3189.290283203125,1.0,279.158203125,283.116455078125,296.3849792480469,300.1834411621094,293.1499938964844,293.1499938964844,279.45001220703125,38805.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109488129615784,1.0,0.0,0.0,3.5228142738342285,3.5228376388549805,8.280809993266303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.41357421875,0.0,1416.4755859375,1895.4371337890625,0.0,3505.4072265625,0.8792917728424072,1.0,0.0,3.0,1.0,0.0
18096240,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.675091564655304,0.5460026860237122,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9077159762382508,0.4537689089775085,0.4309517741203308,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8539297580718994,0.3775793015956878,0.2658186256885528,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8427749276161194,0.3623049855232239,0.3454468548297882,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7346024513244629,0.2361311912536621,1.0757691860198977,284.90045166015625,284.95001220703125,299.0033874511719,293.3583068847656,297.8060302734375,297.2273254394531,284.901611328125,1.0,0.5968207716941833,0.4330088496208191,0.4330088496208191,1.0,1.0,-3.1989049911499023,1.0405527353286743,2.1583523750305176,0.3177331984043121,0.8457462191581726,0.8457462191581726,0.0,155.11029052734375,154.0,58363.12890625,0.0,3189.290283203125,1.0,279.158203125,283.116455078125,296.3849792480469,300.1834411621094,293.1499938964844,293.1499938964844,279.45001220703125,38805.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109488129615784,1.0,0.0,0.0,3.5228142738342285,3.5228376388549805,8.280809993266303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.41357421875,0.0,1416.4755859375,1895.4371337890625,0.0,3505.4072265625,0.8792917728424072,1.0,0.0,3.0,1.0,0.0
18096300,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.6752931475639343,0.5442619323730469,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9096155762672424,0.4551686644554138,0.4320396184921264,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8548828959465027,0.3779068291187286,0.2658811211585998,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8438109755516052,0.3627543449401855,0.3456817865371704,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7352572679519653,0.2362047433853149,1.0754351615905762,285.0135498046875,284.95001220703125,299.0218811035156,293.3489990234375,297.8116760253906,297.2279052734375,285.0149230957031,1.0,0.5966062545776367,0.4324634075164795,0.4324634075164795,1.0,1.0,-3.198059797286988,1.038862228393555,2.1591975688934326,0.3161803185939789,0.9234986305236816,0.9234986305236816,0.0,154.5089874267578,154.0,57546.83984375,0.0,3183.44921875,1.0,279.3986511230469,283.2435913085937,296.3199768066406,299.95904541015625,293.1499938964844,293.1499938964844,279.45001220703125,34074.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050433039665222,1.0,0.0,0.0,3.5719540119171143,3.571976900100708,8.513438842783216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.841796875,0.0,1433.9598388671875,1895.4371337890625,0.0,3450.54833984375,0.8881939649581909,1.0,0.0,3.0,1.0,0.0
18096360,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.6757314801216125,0.5431423187255859,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9114060401916504,0.4566973447799682,0.4334425330162048,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8557661771774292,0.3783677220344543,0.2661757171154022,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8447498083114624,0.3633197247982025,0.3461795151233673,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7358554601669312,0.2363856583833694,1.0760480165481567,284.99859619140625,284.95001220703125,299.0400390625,293.3399353027344,297.8182678222656,297.2298889160156,284.9971008300781,1.0,0.5967705845832825,0.4319867491722107,0.4319867491722107,1.0,1.0,-3.2000865936279297,1.0383806228637695,2.16170597076416,0.3154387474060058,0.9327986836433412,0.9327986836433412,0.0,154.24305725097656,157.0,57660.82421875,0.0,3186.564208984375,1.0,279.4421691894531,283.2294311523437,296.3183898925781,299.9994812011719,293.1499938964844,293.1499938964844,279.1499938964844,33346.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030061364173888,1.0,0.0,0.0,3.6406192779541016,3.6406426429748535,8.84389976363309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.4287109375,0.0,1502.9537353515625,1895.4371337890625,0.0,3431.589599609375,0.9010794162750244,1.0,0.0,3.0,1.0,0.0
18096420,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9990000128746032,0.6745935678482056,0.544230580329895,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9125339388847352,0.4589361548423767,0.435747891664505,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8554392457008362,0.3784613013267517,0.2663969397544861,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8446786403656006,0.3637700378894806,0.3467813432216644,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7354478240013123,0.2362993061542511,1.0762747526168823,284.9064025878906,284.95001220703125,299.0753479003906,293.3226623535156,297.826171875,297.2265319824219,284.9079895019531,1.0,0.5978788733482361,0.4310334026813507,0.4310334026813507,1.0,1.0,-3.205430030822754,1.03788423538208,2.167545795440674,0.3144825994968414,0.8461549282073975,0.8461549282073975,0.0,154.85751342773438,160.0,58205.43359375,0.0,3203.24365234375,1.0,279.15789794921875,283.1180725097656,296.3448181152344,300.1277160644531,293.1499938964844,293.1499938964844,279.45001220703125,38835.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112582802772522,1.0,0.0,0.0,3.5117552280426025,3.5117783546447754,8.228900014728424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.91064453125,0.0,1405.1461181640625,1895.4371337890625,0.0,3508.27734375,0.8771491646766663,1.0,0.0,3.0,1.0,0.0
18096480,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9990000128746032,0.6745935678482056,0.544230580329895,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9125339388847352,0.4589361548423767,0.435747891664505,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8554392457008362,0.3784613013267517,0.2663969397544861,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8446786403656006,0.3637700378894806,0.3467813432216644,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7354478240013123,0.2362993061542511,1.0762747526168823,284.9064025878906,284.95001220703125,299.0753479003906,293.3226623535156,297.826171875,297.2265319824219,284.9079895019531,1.0,0.5978788733482361,0.4310334026813507,0.4310334026813507,1.0,1.0,-3.205430030822754,1.03788423538208,2.167545795440674,0.3144825994968414,0.8461549282073975,0.8461549282073975,0.0,154.85751342773438,160.0,58205.43359375,0.0,3203.24365234375,1.0,279.15789794921875,283.1180725097656,296.3448181152344,300.1277160644531,293.1499938964844,293.1499938964844,279.45001220703125,38835.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112582802772522,1.0,0.0,0.0,3.5117552280426025,3.5117783546447754,8.228900014728424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.91064453125,0.0,1405.1461181640625,1895.4371337890625,0.0,3508.27734375,0.8771491646766663,1.0,0.0,3.0,1.0,0.0
18096540,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.6738795042037964,0.5467517375946045,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9130321741104126,0.4619460701942444,0.4384021759033203,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8546240925788879,0.3792919814586639,0.2668492197990417,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8440967798233032,0.3648198843002319,0.3476336002349853,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7345900535583496,0.2365924566984176,1.0771867036819458,285.00518798828125,284.95001220703125,299.1091003417969,293.30670166015625,297.8381042480469,297.229736328125,285.0043029785156,1.0,0.5997953414916992,0.4300800561904907,0.4300800561904907,1.0,1.0,-3.21431303024292,1.0386916399002075,2.175621271133423,0.3139031529426574,0.9377502202987672,0.9377502202987672,0.0,156.0789031982422,148.0,57683.0234375,0.0,3232.366455078125,1.0,279.44140625,283.2293395996094,296.2863464355469,299.9638671875,293.1499938964844,293.1499938964844,279.1499938964844,33168.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034632444381714,1.0,0.0,0.0,3.640758037567138,3.6407816410064697,8.844574495014967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.0498046875,0.0,1501.78173828125,1895.4371337890625,0.0,3435.844970703125,0.9012219905853271,1.0,0.0,3.0,1.0,0.0
18096600,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.6738795042037964,0.5467517375946045,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9130321741104126,0.4619460701942444,0.4384021759033203,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8546240925788879,0.3792919814586639,0.2668492197990417,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8440967798233032,0.3648198843002319,0.3476336002349853,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7345900535583496,0.2365924566984176,1.0771867036819458,285.00518798828125,284.95001220703125,299.1091003417969,293.30670166015625,297.8381042480469,297.229736328125,285.0043029785156,1.0,0.5997953414916992,0.4300800561904907,0.4300800561904907,1.0,1.0,-3.21431303024292,1.0386916399002075,2.175621271133423,0.3139031529426574,0.9377502202987672,0.9377502202987672,0.0,156.0789031982422,148.0,57683.0234375,0.0,3232.366455078125,1.0,279.44140625,283.2293395996094,296.2863464355469,299.9638671875,293.1499938964844,293.1499938964844,279.1499938964844,33168.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034632444381714,1.0,0.0,0.0,3.640758037567138,3.6407816410064697,8.844574495014967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.0498046875,0.0,1501.78173828125,1895.4371337890625,0.0,3435.844970703125,0.9012219905853271,1.0,0.0,3.0,1.0,0.0
18096660,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6724029779434204,0.5391926765441895,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9196473956108092,0.4641417264938354,0.4405875504016876,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8586426377296448,0.3793179988861084,0.2669619023799896,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8482088446617126,0.3652004599571228,0.3480859696865082,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7376506924629211,0.2364269345998764,1.0766533613204956,284.9014587402344,284.95001220703125,299.1412048339844,293.2922058105469,297.8446044921875,297.2265319824219,284.9026794433594,1.0,0.5970103144645691,0.4290706217288971,0.4290706217288971,1.0,1.0,-3.207919120788574,1.033717155456543,2.1742019653320312,0.3108710348606109,0.8445131778717041,0.8445131778717041,0.0,153.40281677246094,151.0,58128.203125,0.0,3199.825927734375,1.0,279.1578369140625,283.1087646484375,296.3157653808594,300.0972900390625,293.1499938964844,293.1499938964844,279.45001220703125,38981.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120970964431764,1.0,0.0,0.0,3.515415668487549,3.515439033508301,8.246063885053445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.50634765625,0.0,1410.0162353515625,1895.4371337890625,0.0,3516.055419921875,0.8779544234275818,1.0,0.0,3.0,1.0,0.0
18096720,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6724029779434204,0.5391926765441895,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9196473956108092,0.4641417264938354,0.4405875504016876,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8586426377296448,0.3793179988861084,0.2669619023799896,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8482088446617126,0.3652004599571228,0.3480859696865082,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7376506924629211,0.2364269345998764,1.0766533613204956,284.9014587402344,284.95001220703125,299.1412048339844,293.2922058105469,297.8446044921875,297.2265319824219,284.9026794433594,1.0,0.5970103144645691,0.4290706217288971,0.4290706217288971,1.0,1.0,-3.207919120788574,1.033717155456543,2.1742019653320312,0.3108710348606109,0.8445131778717041,0.8445131778717041,0.0,153.40281677246094,151.0,58128.203125,0.0,3199.825927734375,1.0,279.1578369140625,283.1087646484375,296.3157653808594,300.0972900390625,293.1499938964844,293.1499938964844,279.45001220703125,38981.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120970964431764,1.0,0.0,0.0,3.515415668487549,3.515439033508301,8.246063885053445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.50634765625,0.0,1410.0162353515625,1895.4371337890625,0.0,3516.055419921875,0.8779544234275818,1.0,0.0,3.0,1.0,0.0
18096780,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.6737000942230225,0.5351958274841309,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9243624210357666,0.4671307802200317,0.4431234896183014,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8611172437667847,0.3800992965698242,0.2673085033893585,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8507975935935974,0.366198867559433,0.3487937748432159,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7394276857376099,0.2367015480995178,1.0769723653793335,284.99755859375,284.95001220703125,299.1715087890625,293.2794189453125,297.8550720214844,297.2298278808594,284.99664306640625,1.0,0.596548855304718,0.4280611574649811,0.4280611574649811,1.0,1.0,-3.207792282104492,1.031121015548706,2.176671504974365,0.3077414333820343,0.92987722158432,0.92987722158432,0.0,152.09298706054688,154.0,57417.6484375,0.0,3191.12890625,1.0,279.4413757324219,283.22100830078125,296.2558288574219,299.9193725585937,293.1499938964844,293.1499938964844,279.1499938964844,33481.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903618335723877,1.0,0.0,0.0,3.6317896842956543,3.6318130493164062,8.801053468232567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.0029296875,0.0,1494.2496337890625,1895.4371337890625,0.0,3437.28857421875,0.8993993997573853,1.0,0.0,3.0,1.0,0.0
18096840,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.6737000942230225,0.5351958274841309,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9243624210357666,0.4671307802200317,0.4431234896183014,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8611172437667847,0.3800992965698242,0.2673085033893585,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8507975935935974,0.366198867559433,0.3487937748432159,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7394276857376099,0.2367015480995178,1.0769723653793335,284.99755859375,284.95001220703125,299.1715087890625,293.2794189453125,297.8550720214844,297.2298278808594,284.99664306640625,1.0,0.596548855304718,0.4280611574649811,0.4280611574649811,1.0,1.0,-3.207792282104492,1.031121015548706,2.176671504974365,0.3077414333820343,0.92987722158432,0.92987722158432,0.0,152.09298706054688,154.0,57417.6484375,0.0,3191.12890625,1.0,279.4413757324219,283.22100830078125,296.2558288574219,299.9193725585937,293.1499938964844,293.1499938964844,279.1499938964844,33481.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903618335723877,1.0,0.0,0.0,3.6317896842956543,3.6318130493164062,8.801053468232567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.0029296875,0.0,1494.2496337890625,1895.4371337890625,0.0,3437.28857421875,0.8993993997573853,1.0,0.0,3.0,1.0,0.0
