time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096900,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.673631489276886,0.5347399115562439,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9257336258888244,0.4683208763599396,0.4444343447685241,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8615804314613342,0.3801950514316559,0.2675158679485321,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8513486981391907,0.36646169424057,0.349196195602417,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7397300601005554,0.2367082387208938,1.0774672031402588,284.8731994628906,284.95001220703125,299.1859130859375,293.27374267578125,297.8584289550781,297.22900390625,284.8717041015625,1.0,0.5968628525733948,0.4275564551353454,0.4275564551353454,1.0,1.0,-3.2101480960845947,1.0307066440582275,2.179441452026367,0.3065643906593323,0.8424683213233948,0.8424683213233948,0.0,152.0343017578125,154.0,58215.125,0.0,3196.371337890625,1.0,279.1986999511719,283.0802307128906,296.3050231933594,300.12518310546875,293.1499938964844,293.1499938964844,279.1499938964844,38149.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097041487693788,1.0,0.0,0.0,3.588430881500244,3.5884547233581543,8.592162430431927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.35546875,0.0,1481.552001953125,1895.4371337890625,0.0,3493.85791015625,0.8906695246696472,1.0,0.0,3.0,1.0,0.0
18096960,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.6730843782424927,0.5356495380401611,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.925954043865204,0.469418466091156,0.4454624652862549,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8610938787460327,0.3801838457584381,0.2675131559371948,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8510146737098694,0.3666305243968963,0.3493654727935791,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.739287257194519,0.2366332113742828,1.0772284269332886,284.9068603515625,284.95001220703125,299.1998291015625,293.2685546875,297.8609313964844,297.2269592285156,284.9084777832031,1.0,0.5973966121673584,0.427152156829834,0.427152156829834,1.0,1.0,-3.212389707565308,1.030489444732666,2.1819002628326416,0.3056067824363708,0.8443728685379028,0.8443728685379028,0.0,152.40415954589844,157.0,57962.34375,0.0,3204.111572265625,1.0,279.1582336425781,283.1111145019531,296.288818359375,300.0541381835937,293.1499938964844,293.1499938964844,279.45001220703125,38860.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911455512046814,1.0,0.0,0.0,3.5035462379455566,3.503569364547729,8.190473295144329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.54296875,0.0,1396.7987060546875,1895.4371337890625,0.0,3510.106689453125,0.8753247857093811,1.0,0.0,3.0,1.0,0.0
18097020,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9990000128746032,0.6727314591407776,0.5377801060676575,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9267058968544006,0.4724892973899841,0.4481667578220367,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8604351878166199,0.3810034692287445,0.2679550349712372,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8505772352218628,0.3676629662513733,0.3501967191696167,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7385780215263367,0.2369394600391388,1.0781835317611694,285.0053405761719,284.95001220703125,299.2260437011719,293.25982666015625,297.8707580566406,297.23052978515625,285.00445556640625,1.0,0.5991516709327698,0.426343560218811,0.426343560218811,1.0,1.0,-3.220875263214112,1.031543493270874,2.1893317699432373,0.304360568523407,0.9359421133995056,0.9359421133995056,0.0,153.41761779785156,160.0,57463.28515625,0.0,3230.98876953125,1.0,279.4413452148437,283.2225341796875,296.23785400390625,299.8987121582031,293.1499938964844,293.1499938964844,279.1499938964844,33153.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033359289169312,1.0,0.0,0.0,3.633301496505737,3.633324861526489,8.80838285866048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.3828125,0.0,1493.47119140625,1895.4371337890625,0.0,3434.65966796875,0.8995406031608582,1.0,0.0,3.0,1.0,0.0
18097080,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9990000128746032,0.6727314591407776,0.5377801060676575,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9267058968544006,0.4724892973899841,0.4481667578220367,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8604351878166199,0.3810034692287445,0.2679550349712372,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8505772352218628,0.3676629662513733,0.3501967191696167,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7385780215263367,0.2369394600391388,1.0781835317611694,285.0053405761719,284.95001220703125,299.2260437011719,293.25982666015625,297.8707580566406,297.23052978515625,285.00445556640625,1.0,0.5991516709327698,0.426343560218811,0.426343560218811,1.0,1.0,-3.220875263214112,1.031543493270874,2.1893317699432373,0.304360568523407,0.9359421133995056,0.9359421133995056,0.0,153.41761779785156,160.0,57463.28515625,0.0,3230.98876953125,1.0,279.4413452148437,283.2225341796875,296.23785400390625,299.8987121582031,293.1499938964844,293.1499938964844,279.1499938964844,33153.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033359289169312,1.0,0.0,0.0,3.633301496505737,3.633324861526489,8.80838285866048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.3828125,0.0,1493.47119140625,1895.4371337890625,0.0,3434.65966796875,0.8995406031608582,1.0,0.0,3.0,1.0,0.0
18097140,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.6700552701950073,0.5422806143760681,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9256348013877868,0.474784642457962,0.4505781233310699,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.858328640460968,0.381068468093872,0.2681919038295746,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8487768173217773,0.3680733144283294,0.3508103191852569,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7367414832115173,0.236817181110382,1.07852303981781,284.91021728515625,284.95001220703125,299.25,293.2534484863281,297.875244140625,297.2273254394531,284.9112854003906,1.0,0.6015066504478455,0.4255349636077881,0.4255349636077881,1.0,1.0,-3.230618953704834,1.0330185890197754,2.1976003646850586,0.3036122322082519,0.851127564907074,0.851127564907074,0.0,155.2680206298828,163.0,58205.359375,0.0,3266.4521484375,1.0,279.1584167480469,283.1059875488281,296.2772827148437,300.0533447265625,293.1499938964844,293.1499938964844,279.45001220703125,38383.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120047688484192,1.0,0.0,0.0,3.5237276554107666,3.5237510204315186,8.285104513561237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.7392578125,0.0,1414.3880615234375,1895.4371337890625,0.0,3515.199462890625,0.8793923258781433,1.0,0.0,3.0,1.0,0.0
18097200,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.6700552701950073,0.5422806143760681,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9256348013877868,0.474784642457962,0.4505781233310699,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.858328640460968,0.381068468093872,0.2681919038295746,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8487768173217773,0.3680733144283294,0.3508103191852569,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7367414832115173,0.236817181110382,1.07852303981781,284.91021728515625,284.95001220703125,299.25,293.2534484863281,297.875244140625,297.2273254394531,284.9112854003906,1.0,0.6015066504478455,0.4255349636077881,0.4255349636077881,1.0,1.0,-3.230618953704834,1.0330185890197754,2.1976003646850586,0.3036122322082519,0.851127564907074,0.851127564907074,0.0,155.2680206298828,163.0,58205.359375,0.0,3266.4521484375,1.0,279.1584167480469,283.1059875488281,296.2772827148437,300.0533447265625,293.1499938964844,293.1499938964844,279.45001220703125,38383.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120047688484192,1.0,0.0,0.0,3.5237276554107666,3.5237510204315186,8.285104513561237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.7392578125,0.0,1414.3880615234375,1895.4371337890625,0.0,3515.199462890625,0.8793923258781433,1.0,0.0,3.0,1.0,0.0
18097260,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.667721688747406,0.547209620475769,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.924554169178009,0.4778496623039245,0.4533119201660156,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8562544584274292,0.3818568289279938,0.2686377465724945,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8469620943069458,0.3690686821937561,0.3516428768634796,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.734834611415863,0.2370282411575317,1.079250454902649,285.0096435546875,284.95001220703125,299.2726745605469,293.248291015625,297.8835144042969,297.2307434082031,285.0087280273437,1.0,0.6042488813400269,0.4245059192180633,0.4245059192180633,1.0,1.0,-3.242240190505981,1.0345938205718994,2.207646369934082,0.3027198910713196,0.9456807971000672,0.9456807971000672,0.0,157.35995483398438,151.0,57761.66015625,0.0,3308.267333984375,1.0,279.4415283203125,283.2183532714844,296.2298583984375,299.9074401855469,293.1499938964844,293.1499938964844,279.1499938964844,32978.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904633402824402,1.0,0.0,0.0,3.656593084335327,3.656616687774658,8.921678613660333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.3720703125,0.0,1517.8646240234375,1895.4371337890625,0.0,3446.73486328125,0.9046526551246644,1.0,0.0,3.0,1.0,0.0
18097320,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.667721688747406,0.547209620475769,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.924554169178009,0.4778496623039245,0.4533119201660156,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8562544584274292,0.3818568289279938,0.2686377465724945,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8469620943069458,0.3690686821937561,0.3516428768634796,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.734834611415863,0.2370282411575317,1.079250454902649,285.0096435546875,284.95001220703125,299.2726745605469,293.248291015625,297.8835144042969,297.2307434082031,285.0087280273437,1.0,0.6042488813400269,0.4245059192180633,0.4245059192180633,1.0,1.0,-3.242240190505981,1.0345938205718994,2.207646369934082,0.3027198910713196,0.9456807971000672,0.9456807971000672,0.0,157.35995483398438,151.0,57761.66015625,0.0,3308.267333984375,1.0,279.4415283203125,283.2183532714844,296.2298583984375,299.9074401855469,293.1499938964844,293.1499938964844,279.1499938964844,32978.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904633402824402,1.0,0.0,0.0,3.656593084335327,3.656616687774658,8.921678613660333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.3720703125,0.0,1517.8646240234375,1895.4371337890625,0.0,3446.73486328125,0.9046526551246644,1.0,0.0,3.0,1.0,0.0
18097380,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.6647157073020935,0.5412977337837219,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.93025004863739,0.4800552129745483,0.4555390775203705,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.859406054019928,0.3818241655826568,0.268729567527771,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8502385020256042,0.3693741858005523,0.3520521223545074,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7371225357055664,0.2367550283670425,1.0783650875091553,284.8994445800781,284.95001220703125,299.2951965332031,293.2431335449219,297.88677978515625,297.227783203125,284.9006652832031,1.0,0.6019999980926514,0.4234768450260162,0.4234768450260162,1.0,1.0,-3.237378597259521,1.0300787687301636,2.2072997093200684,0.3000282347202301,0.8493995070457458,0.8493995070457458,0.0,155.28500366210938,139.0,58317.8984375,0.0,3282.944091796875,1.0,279.1580505371094,283.091064453125,296.2686462402344,300.0585632324219,293.1499938964844,293.1499938964844,279.45001220703125,38786.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913702130317688,1.0,0.0,0.0,3.542475700378418,3.54249906539917,8.373500008929113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.85986328125,0.0,1437.0347900390625,1895.4371337890625,0.0,3530.928466796875,0.8836024403572083,1.0,0.0,3.0,1.0,0.0
18097440,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.6647157073020935,0.5412977337837219,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.93025004863739,0.4800552129745483,0.4555390775203705,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.859406054019928,0.3818241655826568,0.268729567527771,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8502385020256042,0.3693741858005523,0.3520521223545074,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7371225357055664,0.2367550283670425,1.0783650875091553,284.8994445800781,284.95001220703125,299.2951965332031,293.2431335449219,297.88677978515625,297.227783203125,284.9006652832031,1.0,0.6019999980926514,0.4234768450260162,0.4234768450260162,1.0,1.0,-3.237378597259521,1.0300787687301636,2.2072997093200684,0.3000282347202301,0.8493995070457458,0.8493995070457458,0.0,155.28500366210938,139.0,58317.8984375,0.0,3282.944091796875,1.0,279.1580505371094,283.091064453125,296.2686462402344,300.0585632324219,293.1499938964844,293.1499938964844,279.45001220703125,38786.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913702130317688,1.0,0.0,0.0,3.542475700378418,3.54249906539917,8.373500008929113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.85986328125,0.0,1437.0347900390625,1895.4371337890625,0.0,3530.928466796875,0.8836024403572083,1.0,0.0,3.0,1.0,0.0
18097500,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.6648520231246948,0.5348352789878845,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9354357719421388,0.4814814329147339,0.4565920233726501,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8628118634223938,0.3821031749248504,0.2687207758426666,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8536472320556641,0.3697615563869476,0.3521771132946014,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7396993041038513,0.236768439412117,1.0775156021118164,285.0102233886719,284.95001220703125,299.3063659667969,293.24053955078125,297.8896789550781,297.2283935546875,285.0111999511719,1.0,0.599604606628418,0.4229623079299927,0.4229623079299927,1.0,1.0,-3.2299957275390625,1.0260241031646729,2.2039716243743896,0.297887921333313,0.92514967918396,0.92514967918396,0.0,152.9238739013672,139.0,57426.08203125,0.0,3249.76904296875,1.0,279.39910888671875,283.2177429199219,296.2098083496094,299.8393859863281,293.1499938964844,293.1499938964844,279.45001220703125,34190.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076037406921388,1.0,0.0,0.0,3.589162588119507,3.58918571472168,8.595666258770507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.6611328125,0.0,1453.2205810546875,1895.4371337890625,0.0,3474.35205078125,0.8920480608940125,1.0,0.0,3.0,1.0,0.0
18097560,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9990000128746032,0.666097104549408,0.5259319543838501,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.94252747297287,0.4830285012722015,0.4579224288463592,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8678492903709412,0.3825062811374664,0.26890829205513,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8586124181747437,0.3702566921710968,0.3525177240371704,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7435778975486755,0.236897587776184,1.077419638633728,284.9905090332031,284.95001220703125,299.3175048828125,293.2379455566406,297.8934020996094,297.2301330566406,284.9884948730469,1.0,0.5966139435768127,0.4225481450557709,0.4225481450557709,1.0,1.0,-3.2214131355285645,1.0217808485031128,2.199632406234741,0.2958159446716308,0.9294116497039796,0.9294116497039796,0.0,149.77378845214844,142.0,57397.9375,0.0,3208.7568359375,1.0,279.4423217773437,283.2023010253906,296.21319580078125,299.8789367675781,293.1499938964844,293.1499938964844,279.1499938964844,33655.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051793217658995,1.0,0.0,0.0,3.6506543159484863,3.6506779193878174,8.892722576092638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.9892578125,0.0,1516.3492431640625,1895.4371337890625,0.0,3451.8134765625,0.9034937024116516,1.0,0.0,3.0,1.0,0.0
18097620,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6681612133979797,0.5176994800567627,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9498372673988342,0.4853270947933197,0.4601500928401947,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8725406527519226,0.3825345039367676,0.2689831852912903,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8634021282196045,0.3706134557723999,0.3528966009616852,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7471979260444641,0.2368208467960357,1.0769678354263306,284.9009704589844,284.95001220703125,299.3396301269531,293.2327575683594,297.8966064453125,297.2269287109375,284.9019470214844,1.0,0.5943576693534851,0.4217197597026825,0.4217197597026825,1.0,1.0,-3.2141788005828857,1.0169808864593506,2.197197914123535,0.2926576733589172,0.838911235332489,0.838911235332489,0.0,146.921630859375,145.0,57675.71875,0.0,3173.104248046875,1.0,279.15850830078125,283.0982360839844,296.24737548828125,299.9967346191406,293.1499938964844,293.1499938964844,279.45001220703125,39251.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119787216186525,1.0,0.0,0.0,3.498358249664306,3.4983813762664795,8.166235261342081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.11572265625,0.0,1394.2315673828125,1895.4371337890625,0.0,3514.9580078125,0.8745298385620117,1.0,0.0,3.0,1.0,0.0
18097680,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6681612133979797,0.5176994800567627,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9498372673988342,0.4853270947933197,0.4601500928401947,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8725406527519226,0.3825345039367676,0.2689831852912903,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8634021282196045,0.3706134557723999,0.3528966009616852,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7471979260444641,0.2368208467960357,1.0769678354263306,284.9009704589844,284.95001220703125,299.3396301269531,293.2327575683594,297.8966064453125,297.2269287109375,284.9019470214844,1.0,0.5943576693534851,0.4217197597026825,0.4217197597026825,1.0,1.0,-3.2141788005828857,1.0169808864593506,2.197197914123535,0.2926576733589172,0.838911235332489,0.838911235332489,0.0,146.921630859375,145.0,57675.71875,0.0,3173.104248046875,1.0,279.15850830078125,283.0982360839844,296.24737548828125,299.9967346191406,293.1499938964844,293.1499938964844,279.45001220703125,39251.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119787216186525,1.0,0.0,0.0,3.498358249664306,3.4983813762664795,8.166235261342081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.11572265625,0.0,1394.2315673828125,1895.4371337890625,0.0,3514.9580078125,0.8745298385620117,1.0,0.0,3.0,1.0,0.0
18097740,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9990000128746032,0.6707849502563477,0.5139759182929993,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9543864727020264,0.4884897172451019,0.4628628194332123,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8750903010368347,0.3833442330360412,0.2693661749362945,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8660774827003479,0.3716229796409607,0.3536326885223388,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7491185665130615,0.2372007966041565,1.0778707265853882,284.9978332519531,284.95001220703125,299.361572265625,293.2275390625,297.9056396484375,297.2319641113281,284.9970397949219,1.0,0.5940008759498596,0.4208913743495941,0.4208913743495941,1.0,1.0,-3.215384006500244,1.0152783393859863,2.200105667114258,0.2902914881706238,0.924641251564026,0.924641251564026,0.0,145.811279296875,163.0,56992.515625,0.0,3168.83056640625,1.0,279.4412536621094,283.2113647460937,296.1994934082031,299.8323669433594,293.1499938964844,293.1499938964844,279.1499938964844,33526.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026010632514954,1.0,0.0,0.0,3.613835096359253,3.613858222961426,8.714248451724416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.654296875,0.0,1474.9793701171875,1895.4371337890625,0.0,3427.818115234375,0.8954209685325623,1.0,0.0,3.0,1.0,0.0
18097800,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9990000128746032,0.6707849502563477,0.5139759182929993,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9543864727020264,0.4884897172451019,0.4628628194332123,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8750903010368347,0.3833442330360412,0.2693661749362945,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8660774827003479,0.3716229796409607,0.3536326885223388,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7491185665130615,0.2372007966041565,1.0778707265853882,284.9978332519531,284.95001220703125,299.361572265625,293.2275390625,297.9056396484375,297.2319641113281,284.9970397949219,1.0,0.5940008759498596,0.4208913743495941,0.4208913743495941,1.0,1.0,-3.215384006500244,1.0152783393859863,2.200105667114258,0.2902914881706238,0.924641251564026,0.924641251564026,0.0,145.811279296875,163.0,56992.515625,0.0,3168.83056640625,1.0,279.4412536621094,283.2113647460937,296.1994934082031,299.8323669433594,293.1499938964844,293.1499938964844,279.1499938964844,33526.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026010632514954,1.0,0.0,0.0,3.613835096359253,3.613858222961426,8.714248451724416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.654296875,0.0,1474.9793701171875,1895.4371337890625,0.0,3427.818115234375,0.8954209685325623,1.0,0.0,3.0,1.0,0.0
18097860,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9990000128746032,0.6694386005401611,0.5271713137626648,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.94752699136734,0.4909464716911316,0.4655013680458069,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8680265545845032,0.3834778666496277,0.2697065770626068,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8594313859939575,0.3720877468585968,0.3543746173381805,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7434284687042236,0.2372277975082397,1.0792691707611084,284.9176940917969,284.95001220703125,299.3833312988281,293.22235107421875,297.9100341796875,297.22900390625,284.91900634765625,1.0,0.6002368330955505,0.4202419519424438,0.4202419519424438,1.0,1.0,-3.237375974655152,1.021609902381897,2.215766191482544,0.2906044125556946,0.8497865796089172,0.8497865796089172,0.0,150.7545928955078,181.0,57852.234375,0.0,3253.606201171875,1.0,279.1586303710937,283.1065979003906,296.2432556152344,299.9906616210937,293.1499938964844,293.1499938964844,279.45001220703125,38201.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105809330940248,1.0,0.0,0.0,3.502000570297241,3.502023458480835,8.183247928172932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.9169921875,0.0,1390.4654541015625,1895.4371337890625,0.0,3501.994140625,0.8745717406272888,1.0,0.0,3.0,1.0,0.0
18097920,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9990000128746032,0.6694386005401611,0.5271713137626648,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.94752699136734,0.4909464716911316,0.4655013680458069,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8680265545845032,0.3834778666496277,0.2697065770626068,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8594313859939575,0.3720877468585968,0.3543746173381805,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7434284687042236,0.2372277975082397,1.0792691707611084,284.9176940917969,284.95001220703125,299.3833312988281,293.22235107421875,297.9100341796875,297.22900390625,284.91900634765625,1.0,0.6002368330955505,0.4202419519424438,0.4202419519424438,1.0,1.0,-3.237375974655152,1.021609902381897,2.215766191482544,0.2906044125556946,0.8497865796089172,0.8497865796089172,0.0,150.7545928955078,181.0,57852.234375,0.0,3253.606201171875,1.0,279.1586303710937,283.1065979003906,296.2432556152344,299.9906616210937,293.1499938964844,293.1499938964844,279.45001220703125,38201.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105809330940248,1.0,0.0,0.0,3.502000570297241,3.502023458480835,8.183247928172932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.9169921875,0.0,1390.4654541015625,1895.4371337890625,0.0,3501.994140625,0.8745717406272888,1.0,0.0,3.0,1.0,0.0
18097980,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9990000128746032,0.6640377044677734,0.5511385202407837,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9340088963508606,0.4942141473293304,0.4686588943004608,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8560711145401001,0.3843530118465423,0.2703893482685089,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.847994863986969,0.3731611371040344,0.3555180430412292,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.733726441860199,0.2375416457653045,1.0817009210586548,285.0287780761719,284.95001220703125,299.4049072265625,293.2171630859375,297.9192810058594,297.2324523925781,285.02850341796875,1.0,0.6106224656105042,0.4195925295352936,0.4195925295352936,1.0,1.0,-3.2750937938690186,1.0336036682128906,2.241490125656128,0.2931379377841949,0.9603248238563538,0.9603248238563538,0.0,159.97068786621094,184.0,57873.21484375,0.0,3406.322021484375,1.0,279.4414367675781,283.223388671875,296.2033996582031,299.8765869140625,293.1499938964844,293.1499938964844,279.1499938964844,32311.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904124915599823,1.0,0.0,0.0,3.658400774002075,3.658424139022827,8.930501280701719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.3818359375,0.0,1514.8734130859375,1895.4371337890625,0.0,3442.00341796875,0.9046989679336548,1.0,0.0,3.0,1.0,0.0
18098040,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9990000128746032,0.6640377044677734,0.5511385202407837,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9340088963508606,0.4942141473293304,0.4686588943004608,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8560711145401001,0.3843530118465423,0.2703893482685089,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.847994863986969,0.3731611371040344,0.3555180430412292,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.733726441860199,0.2375416457653045,1.0817009210586548,285.0287780761719,284.95001220703125,299.4049072265625,293.2171630859375,297.9192810058594,297.2324523925781,285.02850341796875,1.0,0.6106224656105042,0.4195925295352936,0.4195925295352936,1.0,1.0,-3.2750937938690186,1.0336036682128906,2.241490125656128,0.2931379377841949,0.9603248238563538,0.9603248238563538,0.0,159.97068786621094,184.0,57873.21484375,0.0,3406.322021484375,1.0,279.4414367675781,283.223388671875,296.2033996582031,299.8765869140625,293.1499938964844,293.1499938964844,279.1499938964844,32311.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904124915599823,1.0,0.0,0.0,3.658400774002075,3.658424139022827,8.930501280701719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.3818359375,0.0,1514.8734130859375,1895.4371337890625,0.0,3442.00341796875,0.9046989679336548,1.0,0.0,3.0,1.0,0.0
18098100,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.6592131853103638,0.5613849759101868,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9285271167755128,0.4954648911952972,0.4702008962631225,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8512955904006958,0.3844469785690307,0.2707143127918243,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8434440493583679,0.3734097182750702,0.3560692071914673,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7297621965408325,0.237446516752243,1.082615852355957,284.9009094238281,284.95001220703125,299.4156188964844,293.2145690917969,297.9228515625,297.2328491210937,284.8975524902344,1.0,0.6147863268852234,0.4192678332328796,0.4192678332328796,1.0,1.0,-3.291440963745117,1.0386430025100708,2.252798080444336,0.2944345474243164,0.8808708190917969,0.8808708190917969,0.0,164.04930114746094,184.0,59151.19140625,0.0,3474.06591796875,1.0,279.1980895996094,283.071044921875,296.2607421875,300.12042236328125,293.1499938964844,293.1499938964844,279.1499938964844,35914.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119873046875,1.0,0.0,0.0,3.658917188644409,3.6589412689208975,8.933023423196573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.0029296875,0.0,1542.4703369140625,1895.4371337890625,0.0,3515.037353515625,0.9052899479866028,1.0,0.0,3.0,1.0,0.0
18098160,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,0.6537945866584778,0.5709227323532104,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9233279824256896,0.4965115487575531,0.4713456928730011,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8467486500740051,0.3843420445919037,0.2707636952400207,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8391393423080444,0.3734790384769439,0.3562998175621032,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7258935570716858,0.2371507883071899,1.0822042226791382,284.91522216796875,284.95001220703125,299.4263000488281,293.21197509765625,297.922607421875,297.2288513183594,284.9168701171875,1.0,0.6184561848640442,0.4185298085212707,0.4185298085212707,1.0,1.0,-3.3041341304779053,1.041314959526062,2.2628190517425537,0.294139951467514,0.8750083446502686,0.8750083446502686,0.0,167.7928924560547,187.0,59150.20703125,0.0,3530.943603515625,1.0,279.15771484375,283.0815124511719,296.2513122558594,300.0810241699219,293.1499938964844,293.1499938964844,279.45001220703125,37458.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158980846405028,1.0,0.0,0.0,3.601977825164795,3.602001667022705,8.65715890085994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.9365234375,0.0,1491.1610107421875,1895.4371337890625,0.0,3551.256591796875,0.8958113789558411,1.0,0.0,3.0,1.0,0.0
18098220,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.997263252735138,0.6448333263397217,0.5821126699447632,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9144946336746216,0.4994964003562927,0.4741771519184112,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8389471173286438,0.3849867582321167,0.2712370157241821,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8316789865493774,0.3743017911911011,0.3571501672267914,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7188072204589844,0.2368708252906799,1.0817532539367676,285.0209045410156,284.95001220703125,299.447509765625,293.2068176269531,297.9271850585937,297.2289123535156,285.01922607421875,1.0,0.6244730949401855,0.417053759098053,0.417053759098053,1.0,1.0,-3.321913480758667,1.043629169464111,2.278284311294556,0.2938242256641388,0.9801597595214844,0.9801597595214844,0.0,174.8127899169922,190.0,58765.78125,0.0,3623.314208984375,1.0,279.4421691894531,283.19696044921875,296.1991271972656,299.9406433105469,293.1499938964844,293.1499938964844,279.1499938964844,32629.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107508063316344,1.0,0.0,0.0,3.743300914764404,3.7433252334594727,9.349809602099412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.91796875,0.0,1613.6038818359375,1895.4371337890625,0.0,3503.5703125,0.923953890800476,1.0,0.0,3.0,1.0,0.0
18098280,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.997263252735138,0.6448333263397217,0.5821126699447632,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9144946336746216,0.4994964003562927,0.4741771519184112,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8389471173286438,0.3849867582321167,0.2712370157241821,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8316789865493774,0.3743017911911011,0.3571501672267914,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7188072204589844,0.2368708252906799,1.0817532539367676,285.0209045410156,284.95001220703125,299.447509765625,293.2068176269531,297.9271850585937,297.2289123535156,285.01922607421875,1.0,0.6244730949401855,0.417053759098053,0.417053759098053,1.0,1.0,-3.321913480758667,1.043629169464111,2.278284311294556,0.2938242256641388,0.9801597595214844,0.9801597595214844,0.0,174.8127899169922,190.0,58765.78125,0.0,3623.314208984375,1.0,279.4421691894531,283.19696044921875,296.1991271972656,299.9406433105469,293.1499938964844,293.1499938964844,279.1499938964844,32629.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107508063316344,1.0,0.0,0.0,3.743300914764404,3.7433252334594727,9.349809602099412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.91796875,0.0,1613.6038818359375,1895.4371337890625,0.0,3503.5703125,0.923953890800476,1.0,0.0,3.0,1.0,0.0
18098340,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9845820069313048,0.6379924416542053,0.5757830142974854,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9036527872085572,0.5014538764953613,0.4766149222850799,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8293477892875671,0.3847051858901977,0.2714747190475464,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8223845958709717,0.3743241131305694,0.3577211797237396,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7095934748649597,0.2360259443521499,1.0802302360534668,284.8896484375,284.95001220703125,299.468505859375,293.20166015625,297.9258117675781,297.2215576171875,284.8914489746094,1.0,0.6279609203338623,0.4155777394771576,0.4155777394771576,1.0,1.0,-3.316545963287353,1.0376168489456177,2.2789292335510254,0.2902718782424927,0.8687664866447449,0.8687664866447449,0.0,182.71405029296875,193.0,59370.9140625,0.0,3661.967041015625,1.0,279.1566772460937,283.050537109375,296.2324523925781,300.0894775390625,293.1499938964844,293.1499938964844,279.45001220703125,38815.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920768678188324,1.0,0.0,0.0,3.64200210571289,3.642026424407959,8.850619224176626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.5634765625,0.0,1545.3056640625,1895.4371337890625,0.0,3596.250732421875,0.9055286049842834,1.0,0.0,3.0,1.0,0.0
18098400,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9845820069313048,0.6379924416542053,0.5757830142974854,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9036527872085572,0.5014538764953613,0.4766149222850799,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8293477892875671,0.3847051858901977,0.2714747190475464,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8223845958709717,0.3743241131305694,0.3577211797237396,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7095934748649597,0.2360259443521499,1.0802302360534668,284.8896484375,284.95001220703125,299.468505859375,293.20166015625,297.9258117675781,297.2215576171875,284.8914489746094,1.0,0.6279609203338623,0.4155777394771576,0.4155777394771576,1.0,1.0,-3.316545963287353,1.0376168489456177,2.2789292335510254,0.2902718782424927,0.8687664866447449,0.8687664866447449,0.0,182.71405029296875,193.0,59370.9140625,0.0,3661.967041015625,1.0,279.1566772460937,283.050537109375,296.2324523925781,300.0894775390625,293.1499938964844,293.1499938964844,279.45001220703125,38815.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920768678188324,1.0,0.0,0.0,3.64200210571289,3.642026424407959,8.850619224176626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.5634765625,0.0,1545.3056640625,1895.4371337890625,0.0,3596.250732421875,0.9055286049842834,1.0,0.0,3.0,1.0,0.0
18098460,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9765716195106506,0.6347880363464355,0.5724504590034485,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8985781669616699,0.5043191909790039,0.4792229831218719,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8240492343902588,0.3852409422397613,0.2718011736869812,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8172191381454468,0.3750128746032715,0.3583486378192901,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7038847208023071,0.2357293218374252,1.078940510749817,285.00079345703125,284.95001220703125,299.4893493652344,293.196533203125,297.93145751953125,297.22320556640625,284.9999084472656,1.0,0.6304498910903931,0.4145543575286865,0.4145543575286865,1.0,1.0,-3.315260410308838,1.0343018770217896,2.280958414077759,0.2877341508865356,0.9623963236808776,0.9623963236808776,0.0,187.6346130371093,196.0,58567.50390625,0.0,3691.435546875,1.0,279.4422912597656,283.17901611328125,296.1747741699219,299.9082336425781,293.1499938964844,293.1499938964844,279.1499938964844,33598.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125707149505616,1.0,0.0,0.0,3.7471094131469727,3.747133731842041,9.368844189339144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.97265625,0.0,1625.469970703125,1895.4371337890625,0.0,3520.445556640625,0.9254739880561828,1.0,0.0,3.0,1.0,0.0
18098520,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9765716195106506,0.6347880363464355,0.5724504590034485,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8985781669616699,0.5043191909790039,0.4792229831218719,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8240492343902588,0.3852409422397613,0.2718011736869812,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8172191381454468,0.3750128746032715,0.3583486378192901,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7038847208023071,0.2357293218374252,1.078940510749817,285.00079345703125,284.95001220703125,299.4893493652344,293.196533203125,297.93145751953125,297.22320556640625,284.9999084472656,1.0,0.6304498910903931,0.4145543575286865,0.4145543575286865,1.0,1.0,-3.315260410308838,1.0343018770217896,2.280958414077759,0.2877341508865356,0.9623963236808776,0.9623963236808776,0.0,187.6346130371093,196.0,58567.50390625,0.0,3691.435546875,1.0,279.4422912597656,283.17901611328125,296.1747741699219,299.9082336425781,293.1499938964844,293.1499938964844,279.1499938964844,33598.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125707149505616,1.0,0.0,0.0,3.7471094131469727,3.747133731842041,9.368844189339144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.97265625,0.0,1625.469970703125,1895.4371337890625,0.0,3520.445556640625,0.9254739880561828,1.0,0.0,3.0,1.0,0.0
18098580,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9689972996711732,0.6304305791854858,0.5690556764602661,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8943797945976257,0.5064221620559692,0.4815926551818847,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8194443583488464,0.3850676119327545,0.2719708085060119,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8127191662788391,0.3751232922077179,0.3588083386421203,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6990216970443726,0.2351797074079513,1.0778266191482544,284.8944396972656,284.95001220703125,299.510009765625,293.1914367675781,297.93280029296875,297.2185974121094,284.896240234375,1.0,0.6324807405471802,0.4135309755802154,0.4135309755802154,1.0,1.0,-3.3134515285491943,1.0309146642684937,2.282536745071411,0.2839914262294769,0.8631563782691956,0.8631563782691956,0.0,191.8949584960937,199.0,59119.734375,0.0,3715.106201171875,1.0,279.1570129394531,283.0550842285156,296.2121887207031,300.04998779296875,293.1499938964844,293.1499938964844,279.45001220703125,39110.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204972982406616,1.0,0.0,0.0,3.6227972507476807,3.622821569442749,8.757523914937337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.9697265625,0.0,1526.210693359375,1895.4371337890625,0.0,3593.7470703125,0.9017855525016784,1.0,0.0,3.0,1.0,0.0
18098640,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9689972996711732,0.6304305791854858,0.5690556764602661,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8943797945976257,0.5064221620559692,0.4815926551818847,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8194443583488464,0.3850676119327545,0.2719708085060119,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8127191662788391,0.3751232922077179,0.3588083386421203,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6990216970443726,0.2351797074079513,1.0778266191482544,284.8944396972656,284.95001220703125,299.510009765625,293.1914367675781,297.93280029296875,297.2185974121094,284.896240234375,1.0,0.6324807405471802,0.4135309755802154,0.4135309755802154,1.0,1.0,-3.3134515285491943,1.0309146642684937,2.282536745071411,0.2839914262294769,0.8631563782691956,0.8631563782691956,0.0,191.8949584960937,199.0,59119.734375,0.0,3715.106201171875,1.0,279.1570129394531,283.0550842285156,296.2121887207031,300.04998779296875,293.1499938964844,293.1499938964844,279.45001220703125,39110.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204972982406616,1.0,0.0,0.0,3.6227972507476807,3.622821569442749,8.757523914937337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.9697265625,0.0,1526.210693359375,1895.4371337890625,0.0,3593.7470703125,0.9017855525016784,1.0,0.0,3.0,1.0,0.0
18098700,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9656010270118712,0.6290439963340759,0.5674853920936584,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.892735481262207,0.5078538060188293,0.4827753603458404,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8174921870231628,0.3853068053722381,0.2720357775688171,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.810806393623352,0.3754482269287109,0.359011709690094,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6969373822212219,0.2350865006446838,1.0771796703338623,285.013916015625,284.95001220703125,299.520263671875,293.1889038085937,297.93572998046875,297.2195739746094,285.0157470703125,1.0,0.633352518081665,0.4130192697048187,0.4130192697048187,1.0,1.0,-3.3125219345092773,1.02922523021698,2.283296585083008,0.2818953394889831,0.9444553256034852,0.9444553256034852,0.0,193.713134765625,199.0,58253.0546875,0.0,3724.802734375,1.0,279.4009704589844,283.1897277832031,296.1547546386719,299.8314819335937,293.1499938964844,293.1499938964844,279.45001220703125,34368.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141050577163696,1.0,0.0,0.0,3.668198823928833,3.668222665786743,8.978401524473156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.1064453125,0.0,1541.241943359375,1895.4371337890625,0.0,3534.660400390625,0.9098689556121826,1.0,0.0,3.0,1.0,0.0
