time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098760,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9632824659347534,0.6278407573699951,0.5664654970169067,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8920730948448181,0.5094419121742249,0.4842892289161682,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8163983225822449,0.3857022225856781,0.2723255753517151,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8097361326217651,0.3759111762046814,0.3594688773155212,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6956807971000671,0.2351257801055908,1.0774123668670654,285.0050964355469,284.95001220703125,299.53045654296875,293.1863708496094,297.94000244140625,297.22222900390625,285.0037841796875,1.0,0.6343252658843994,0.4126234352588653,0.4126234352588653,1.0,1.0,-3.314290761947632,1.0287688970565796,2.285521984100342,0.2807935178279876,0.9591747522354126,0.9591747522354126,0.0,195.07557678222656,202.0,58379.9765625,0.0,3738.489501953125,1.0,279.4430236816406,283.1818542480469,296.1607971191406,299.88006591796875,293.1499938964844,293.1499938964844,279.1499938964844,33478.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911728858947754,1.0,0.0,0.0,3.73368763923645,3.733711957931519,9.301847967435606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.662109375,0.0,1608.986328125,1895.4371337890625,0.0,3512.6416015625,0.9221785068511964,1.0,0.0,3.0,1.0,0.0
18098820,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9567113518714904,0.6236938834190369,0.5632871985435486,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8893293142318726,0.5116257071495056,0.4867196977138519,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8129288554191589,0.3855704069137573,0.2725097239017486,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8063234686851501,0.3760737180709839,0.3599560558795929,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6921060085296631,0.2347205281257629,1.0768866539001465,284.89813232421875,284.95001220703125,299.5507507324219,293.18133544921875,297.942138671875,297.21844482421875,284.8998413085937,1.0,0.6360700726509094,0.4118317663669586,0.4118317663669586,1.0,1.0,-3.31357479095459,1.0263603925704956,2.287214517593384,0.2783361971378326,0.8623616695404053,0.8623616695404053,0.0,198.53390502929688,205.0,58971.43359375,0.0,3759.64208984375,1.0,279.1571350097656,283.05718994140625,296.20233154296875,300.0295715332031,293.1499938964844,293.1499938964844,279.45001220703125,38982.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198011159896852,1.0,0.0,0.0,3.6120505332946777,3.612074613571167,8.705644063411455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.1376953125,0.0,1513.4364013671875,1895.4371337890625,0.0,3587.322998046875,0.8993081450462341,1.0,0.0,3.0,1.0,0.0
18098880,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9567113518714904,0.6236938834190369,0.5632871985435486,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8893293142318726,0.5116257071495056,0.4867196977138519,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8129288554191589,0.3855704069137573,0.2725097239017486,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8063234686851501,0.3760737180709839,0.3599560558795929,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6921060085296631,0.2347205281257629,1.0768866539001465,284.89813232421875,284.95001220703125,299.5507507324219,293.18133544921875,297.942138671875,297.21844482421875,284.8998413085937,1.0,0.6360700726509094,0.4118317663669586,0.4118317663669586,1.0,1.0,-3.31357479095459,1.0263603925704956,2.287214517593384,0.2783361971378326,0.8623616695404053,0.8623616695404053,0.0,198.53390502929688,205.0,58971.43359375,0.0,3759.64208984375,1.0,279.1571350097656,283.05718994140625,296.20233154296875,300.0295715332031,293.1499938964844,293.1499938964844,279.45001220703125,38982.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198011159896852,1.0,0.0,0.0,3.6120505332946777,3.612074613571167,8.705644063411455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.1376953125,0.0,1513.4364013671875,1895.4371337890625,0.0,3587.322998046875,0.8993081450462341,1.0,0.0,3.0,1.0,0.0
18098940,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9515056610107422,0.6211748123168945,0.5607773661613464,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8877906203269958,0.5146821141242981,0.4894480407238006,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8104596138000488,0.3862067461013794,0.272862821817398,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8039077520370483,0.376876026391983,0.3606252372264862,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6894672513008118,0.2347401976585388,1.0768035650253296,285.00616455078125,284.95001220703125,299.5708312988281,293.17633056640625,297.94952392578125,297.2222900390625,285.0052795410156,1.0,0.6377890110015869,0.4110401272773742,0.4110401272773742,1.0,1.0,-3.314959049224853,1.0246471166610718,2.290312051773072,0.276859313249588,0.9582452178001404,0.9582452178001404,0.0,201.35536193847656,208.0,58263.265625,0.0,3782.071533203125,1.0,279.4421081542969,283.181640625,296.1524658203125,299.86383056640625,293.1499938964844,293.1499938964844,279.1499938964844,33459.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112807512283324,1.0,0.0,0.0,3.72494912147522,3.724973440170288,9.25835820453358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.46484375,0.0,1598.7657470703125,1895.4371337890625,0.0,3508.486083984375,0.920406699180603,1.0,0.0,3.0,1.0,0.0
18099000,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9515056610107422,0.6211748123168945,0.5607773661613464,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8877906203269958,0.5146821141242981,0.4894480407238006,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8104596138000488,0.3862067461013794,0.272862821817398,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8039077520370483,0.376876026391983,0.3606252372264862,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6894672513008118,0.2347401976585388,1.0768035650253296,285.00616455078125,284.95001220703125,299.5708312988281,293.17633056640625,297.94952392578125,297.2222900390625,285.0052795410156,1.0,0.6377890110015869,0.4110401272773742,0.4110401272773742,1.0,1.0,-3.314959049224853,1.0246471166610718,2.290312051773072,0.276859313249588,0.9582452178001404,0.9582452178001404,0.0,201.35536193847656,208.0,58263.265625,0.0,3782.071533203125,1.0,279.4421081542969,283.181640625,296.1524658203125,299.86383056640625,293.1499938964844,293.1499938964844,279.1499938964844,33459.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112807512283324,1.0,0.0,0.0,3.72494912147522,3.724973440170288,9.25835820453358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.46484375,0.0,1598.7657470703125,1895.4371337890625,0.0,3508.486083984375,0.920406699180603,1.0,0.0,3.0,1.0,0.0
18099060,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.94513601064682,0.6170707941055298,0.557621419429779,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8855116367340088,0.5168682336807251,0.4918714463710785,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.807277262210846,0.3860590755939483,0.2730270028114319,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8008449673652649,0.3770311176776886,0.361095517873764,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6863256096839905,0.2343695014715194,1.0764096975326538,284.89874267578125,284.95001220703125,299.5907287597656,293.17138671875,297.9512634277344,297.2184143066406,284.900390625,1.0,0.6394703984260559,0.4101953208446502,0.4101953208446502,1.0,1.0,-3.3143787384033203,1.0220452547073364,2.2923333644866943,0.275669127702713,0.8617912530899048,0.8617912530899048,0.0,204.6707763671875,211.0,58868.06640625,0.0,3802.623779296875,1.0,279.1571655273437,283.0560607910156,296.1932067871094,300.01385498046875,293.1499938964844,293.1499938964844,279.45001220703125,38933.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919483482837677,1.0,0.0,0.0,3.6068637371063232,3.606887817382813,8.680660812387941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.18798828125,0.0,1507.3917236328125,1895.4371337890625,0.0,3584.390869140625,0.8981183767318726,1.0,0.0,3.0,1.0,0.0
18099120,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.94513601064682,0.6170707941055298,0.557621419429779,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8855116367340088,0.5168682336807251,0.4918714463710785,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.807277262210846,0.3860590755939483,0.2730270028114319,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8008449673652649,0.3770311176776886,0.361095517873764,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6863256096839905,0.2343695014715194,1.0764096975326538,284.89874267578125,284.95001220703125,299.5907287597656,293.17138671875,297.9512634277344,297.2184143066406,284.900390625,1.0,0.6394703984260559,0.4101953208446502,0.4101953208446502,1.0,1.0,-3.3143787384033203,1.0220452547073364,2.2923333644866943,0.275669127702713,0.8617912530899048,0.8617912530899048,0.0,204.6707763671875,211.0,58868.06640625,0.0,3802.623779296875,1.0,279.1571655273437,283.0560607910156,296.1932067871094,300.01385498046875,293.1499938964844,293.1499938964844,279.45001220703125,38933.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919483482837677,1.0,0.0,0.0,3.6068637371063232,3.606887817382813,8.680660812387941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.18798828125,0.0,1507.3917236328125,1895.4371337890625,0.0,3584.390869140625,0.8981183767318726,1.0,0.0,3.0,1.0,0.0
18099180,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.939948320388794,0.6145506501197815,0.5551154613494873,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8841566443443298,0.5199182629585266,0.4945931136608124,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8048750758171082,0.3866705298423767,0.2733626663684845,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7985970973968506,0.3778135776519775,0.3617464303970337,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6838792562484741,0.2343978136777877,1.0763813257217407,285.0059814453125,284.95001220703125,299.6104736328125,293.16650390625,297.958251953125,297.2220764160156,285.00506591796875,1.0,0.6411539316177368,0.4093505442142486,0.4093505442142486,1.0,1.0,-3.315782308578491,1.020199179649353,2.2955830097198486,0.2738058567047119,0.9571996927261353,0.9571996927261353,0.0,207.43310546875,214.0,58166.9140625,0.0,3824.735107421875,1.0,279.44207763671875,283.1797790527344,296.1429748535156,299.8482360839844,293.1499938964844,293.1499938964844,279.1499938964844,33439.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110313057899476,1.0,0.0,0.0,3.720594167709351,3.720618486404419,9.236722462446778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.5205078125,0.0,1593.6070556640625,1895.4371337890625,0.0,3506.172119140625,0.9194088578224182,1.0,0.0,3.0,1.0,0.0
18099240,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.939948320388794,0.6145506501197815,0.5551154613494873,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8841566443443298,0.5199182629585266,0.4945931136608124,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8048750758171082,0.3866705298423767,0.2733626663684845,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7985970973968506,0.3778135776519775,0.3617464303970337,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6838792562484741,0.2343978136777877,1.0763813257217407,285.0059814453125,284.95001220703125,299.6104736328125,293.16650390625,297.958251953125,297.2220764160156,285.00506591796875,1.0,0.6411539316177368,0.4093505442142486,0.4093505442142486,1.0,1.0,-3.315782308578491,1.020199179649353,2.2955830097198486,0.2738058567047119,0.9571996927261353,0.9571996927261353,0.0,207.43310546875,214.0,58166.9140625,0.0,3824.735107421875,1.0,279.44207763671875,283.1797790527344,296.1429748535156,299.8482360839844,293.1499938964844,293.1499938964844,279.1499938964844,33439.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110313057899476,1.0,0.0,0.0,3.720594167709351,3.720618486404419,9.236722462446778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.5205078125,0.0,1593.6070556640625,1895.4371337890625,0.0,3506.172119140625,0.9194088578224182,1.0,0.0,3.0,1.0,0.0
18099300,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9372344613075256,0.612598717212677,0.5538234710693359,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8834293484687805,0.5210807919502258,0.4959751665592193,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8036394119262695,0.3866651654243469,0.273556500673294,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7974457144737244,0.3779496550559997,0.3621065318584442,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6826673150062561,0.2342715859413147,1.0766149759292605,284.8748779296875,284.95001220703125,299.6202697753906,293.1640625,297.9596252441406,297.22088623046875,284.8721008300781,1.0,0.6420526504516602,0.4089281558990478,0.4089281558990478,1.0,1.0,-3.316843748092652,1.0194259881973269,2.297417640686035,0.2725419402122497,0.8672826886177063,0.8672826886177063,0.0,208.8827362060547,214.0,59092.671875,0.0,3837.191162109375,1.0,279.196044921875,283.0302429199219,296.1965026855469,300.06622314453125,293.1499938964844,293.1499938964844,279.1499938964844,37548.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172790050506592,1.0,0.0,0.0,3.689878225326538,3.6899027824401855,9.08484082629002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.947265625,0.0,1589.7000732421875,1895.4371337890625,0.0,3564.026611328125,0.9131298661231996,1.0,0.0,3.0,1.0,0.0
18099360,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.93349689245224,0.6104786396026611,0.5519826412200928,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8819442391395569,0.5220847725868225,0.4970041513442993,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8016691207885742,0.3864970505237579,0.2735113501548767,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.795599639415741,0.3779435753822326,0.3621974289417267,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6808310747146606,0.2340252697467804,1.0760022401809692,284.89874267578125,284.95001220703125,299.6300048828125,293.1616516113281,297.9598083496094,297.218017578125,284.9005126953125,1.0,0.6428115367889404,0.4085270464420318,0.4085270464420318,1.0,1.0,-3.3151872158050537,1.017757773399353,2.297429323196411,0.2707979083061218,0.8608861565589905,0.8608861565589905,0.0,210.7185821533203,217.0,58770.86328125,0.0,3845.048095703125,1.0,279.1573486328125,283.0546264648437,296.1836853027344,299.99835205078125,293.1499938964844,293.1499938964844,279.45001220703125,38946.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919263243675232,1.0,0.0,0.0,3.602287769317627,3.602311849594116,8.658648198434094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.64697265625,0.0,1502.4864501953125,1895.4371337890625,0.0,3582.357666015625,0.8971028327941895,1.0,0.0,3.0,1.0,0.0
18099420,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9283427596092224,0.6080000400543213,0.5495125651359558,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8806524276733398,0.5251271724700928,0.4997174143791199,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.799318790435791,0.387090653181076,0.2738346755504608,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7934184670448303,0.378708153963089,0.3628315329551697,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6784749627113342,0.2340553998947143,1.0759854316711426,285.0057678222656,284.95001220703125,299.6493530273437,293.1568603515625,297.9667358398437,297.2216186523437,285.0048522949219,1.0,0.6444804668426514,0.4077248275279999,0.4077248275279999,1.0,1.0,-3.3166000843048096,1.0160971879959106,2.3005030155181885,0.2679066061973572,0.9561325907707214,0.9561325907707214,0.0,213.4638519287109,220.0,58079.18359375,0.0,3867.094482421875,1.0,279.4420471191406,283.17803955078125,296.13348388671875,299.8330993652344,293.1499938964844,293.1499938964844,279.1499938964844,33430.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108360409736632,1.0,0.0,0.0,3.716687917709351,3.71671199798584,9.217337151312676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.6142578125,0.0,1589.061279296875,1895.4371337890625,0.0,3504.36083984375,0.9185241460800172,1.0,0.0,3.0,1.0,0.0
18099480,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9283427596092224,0.6080000400543213,0.5495125651359558,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8806524276733398,0.5251271724700928,0.4997174143791199,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.799318790435791,0.387090653181076,0.2738346755504608,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7934184670448303,0.378708153963089,0.3628315329551697,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6784749627113342,0.2340553998947143,1.0759854316711426,285.0057678222656,284.95001220703125,299.6493530273437,293.1568603515625,297.9667358398437,297.2216186523437,285.0048522949219,1.0,0.6444804668426514,0.4077248275279999,0.4077248275279999,1.0,1.0,-3.3166000843048096,1.0160971879959106,2.3005030155181885,0.2679066061973572,0.9561325907707214,0.9561325907707214,0.0,213.4638519287109,220.0,58079.18359375,0.0,3867.094482421875,1.0,279.4420471191406,283.17803955078125,296.13348388671875,299.8330993652344,293.1499938964844,293.1499938964844,279.1499938964844,33430.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108360409736632,1.0,0.0,0.0,3.716687917709351,3.71671199798584,9.217337151312676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.6142578125,0.0,1589.061279296875,1895.4371337890625,0.0,3504.36083984375,0.9185241460800172,1.0,0.0,3.0,1.0,0.0
18099540,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9221903085708618,0.6040058732032776,0.5464376211166382,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.878654420375824,0.5272846221923828,0.5021164417266846,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7963178157806396,0.3869074285030365,0.2739726901054382,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7906275987625122,0.3788271248340606,0.3632673919200897,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.675645649433136,0.2336936593055725,1.0756300687789917,284.8992004394531,284.95001220703125,299.66851806640625,293.1521301269531,297.9681701660156,297.2176513671875,284.9008483886719,1.0,0.6461308002471924,0.4069226384162903,0.4069226384162903,1.0,1.0,-3.316059112548828,1.0136784315109253,2.3023805618286133,0.2657391130924225,0.8603032231330872,0.8603032231330872,0.0,216.7348022460937,223.0,58686.53125,0.0,3887.45068359375,1.0,279.1572265625,283.0533447265625,296.1742858886719,299.9832458496094,293.1499938964844,293.1499938964844,279.45001220703125,38922.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191073775291444,1.0,0.0,0.0,3.59834623336792,3.598370313644409,8.639710813440615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.42431640625,0.0,1498.01318359375,1895.4371337890625,0.0,3580.918701171875,0.896226167678833,1.0,0.0,3.0,1.0,0.0
18099600,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9221903085708618,0.6040058732032776,0.5464376211166382,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.878654420375824,0.5272846221923828,0.5021164417266846,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7963178157806396,0.3869074285030365,0.2739726901054382,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7906275987625122,0.3788271248340606,0.3632673919200897,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.675645649433136,0.2336936593055725,1.0756300687789917,284.8992004394531,284.95001220703125,299.66851806640625,293.1521301269531,297.9681701660156,297.2176513671875,284.9008483886719,1.0,0.6461308002471924,0.4069226384162903,0.4069226384162903,1.0,1.0,-3.316059112548828,1.0136784315109253,2.3023805618286133,0.2657391130924225,0.8603032231330872,0.8603032231330872,0.0,216.7348022460937,223.0,58686.53125,0.0,3887.45068359375,1.0,279.1572265625,283.0533447265625,296.1742858886719,299.9832458496094,293.1499938964844,293.1499938964844,279.45001220703125,38922.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191073775291444,1.0,0.0,0.0,3.59834623336792,3.598370313644409,8.639710813440615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.42431640625,0.0,1498.01318359375,1895.4371337890625,0.0,3580.918701171875,0.896226167678833,1.0,0.0,3.0,1.0,0.0
18099660,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9174209237098694,0.6015908122062683,0.5440244674682617,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8775752186775208,0.5303255915641785,0.5048235058784485,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7941758632659912,0.3874926269054413,0.2742878794670105,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7886542081832886,0.3795827031135559,0.3638894855976105,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6735066175460815,0.2337349504232406,1.0756487846374512,285.0057067871094,284.95001220703125,299.6875,293.1474914550781,297.9750671386719,297.2214050292969,285.0047912597656,1.0,0.6477975845336914,0.4061646461486816,0.4061646461486816,1.0,1.0,-3.317554473876953,1.0120583772659302,2.3054959774017334,0.2644602954387665,0.955219268798828,0.955219268798828,0.0,219.46987915039065,226.0,57998.67578125,0.0,3909.669921875,1.0,279.4420166015625,283.1763916015625,296.12408447265625,299.8184509277344,293.1499938964844,293.1499938964844,279.1499938964844,33419.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106751084327698,1.0,0.0,0.0,3.713124990463257,3.713149309158325,9.199674195770058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.638671875,0.0,1584.8980712890625,1895.4371337890625,0.0,3502.867919921875,0.917712390422821,1.0,0.0,3.0,1.0,0.0
18099720,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9174209237098694,0.6015908122062683,0.5440244674682617,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8775752186775208,0.5303255915641785,0.5048235058784485,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7941758632659912,0.3874926269054413,0.2742878794670105,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7886542081832886,0.3795827031135559,0.3638894855976105,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6735066175460815,0.2337349504232406,1.0756487846374512,285.0057067871094,284.95001220703125,299.6875,293.1474914550781,297.9750671386719,297.2214050292969,285.0047912597656,1.0,0.6477975845336914,0.4061646461486816,0.4061646461486816,1.0,1.0,-3.317554473876953,1.0120583772659302,2.3054959774017334,0.2644602954387665,0.955219268798828,0.955219268798828,0.0,219.46987915039065,226.0,57998.67578125,0.0,3909.669921875,1.0,279.4420166015625,283.1763916015625,296.12408447265625,299.8184509277344,293.1499938964844,293.1499938964844,279.1499938964844,33419.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106751084327698,1.0,0.0,0.0,3.713124990463257,3.713149309158325,9.199674195770058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.638671875,0.0,1584.8980712890625,1895.4371337890625,0.0,3502.867919921875,0.917712390422821,1.0,0.0,3.0,1.0,0.0
18099780,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9117349982261658,0.5976756811141968,0.5410137176513672,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8757553696632385,0.5324679613113403,0.5072091221809387,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7913534641265869,0.3872962594032287,0.2744159698486328,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.786041796207428,0.3796870708465576,0.3643109500408172,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6708701252937317,0.2333800345659256,1.075319528579712,284.8995056152344,284.95001220703125,299.706298828125,293.1429138183594,297.9764709472656,297.2175598144531,284.901123046875,1.0,0.6494469046592712,0.4054066836833954,0.4054066836833954,1.0,1.0,-3.317078113555908,1.009729504585266,2.3073484897613525,0.2631718814373016,0.8597224354743958,0.8597224354743958,0.0,222.736572265625,229.0,58608.296875,0.0,3930.167724609375,1.0,279.1572570800781,283.0520324707031,296.1651611328125,299.968994140625,293.1499938964844,293.1499938964844,279.45001220703125,38914.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918969750404358,1.0,0.0,0.0,3.5948050022125244,3.5948290824890137,8.622714062767045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.849609375,0.0,1494.1002197265625,1895.4371337890625,0.0,3579.6474609375,0.8954372406005859,1.0,0.0,3.0,1.0,0.0
18099840,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9117349982261658,0.5976756811141968,0.5410137176513672,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8757553696632385,0.5324679613113403,0.5072091221809387,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7913534641265869,0.3872962594032287,0.2744159698486328,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.786041796207428,0.3796870708465576,0.3643109500408172,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6708701252937317,0.2333800345659256,1.075319528579712,284.8995056152344,284.95001220703125,299.706298828125,293.1429138183594,297.9764709472656,297.2175598144531,284.901123046875,1.0,0.6494469046592712,0.4054066836833954,0.4054066836833954,1.0,1.0,-3.317078113555908,1.009729504585266,2.3073484897613525,0.2631718814373016,0.8597224354743958,0.8597224354743958,0.0,222.736572265625,229.0,58608.296875,0.0,3930.167724609375,1.0,279.1572570800781,283.0520324707031,296.1651611328125,299.968994140625,293.1499938964844,293.1499938964844,279.45001220703125,38914.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918969750404358,1.0,0.0,0.0,3.5948050022125244,3.5948290824890137,8.622714062767045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.849609375,0.0,1494.1002197265625,1895.4371337890625,0.0,3579.6474609375,0.8954372406005859,1.0,0.0,3.0,1.0,0.0
18099900,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9091023802757264,0.5964182019233704,0.5395783185958862,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8749189376831055,0.5339105129241943,0.5083876252174377,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7899974584579468,0.3875076472759247,0.274456262588501,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.784788966178894,0.3799923062324524,0.364487886428833,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6695762276649475,0.2333455681800842,1.0749332904815674,285.0162048339844,284.95001220703125,299.71563720703125,293.140625,297.9793395996094,297.2187194824219,285.0179138183594,1.0,0.6502147912979126,0.405027687549591,0.405027687549591,1.0,1.0,-3.3165595531463623,1.008482813835144,2.308076858520508,0.2622291445732116,0.9403725862503052,0.9403725862503052,0.0,224.28469848632807,229.0,57779.625,0.0,3939.111083984375,1.0,279.4003601074219,283.1838073730469,296.1080627441406,299.7539978027344,293.1499938964844,293.1499938964844,279.45001220703125,34191.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127447605133056,1.0,0.0,0.0,3.643640756607056,3.6436643600463854,8.858586397764157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.966796875,0.0,1512.6002197265625,1895.4371337890625,0.0,3522.058349609375,0.9042369723320008,1.0,0.0,3.0,1.0,0.0
18099960,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9073416590690612,0.5953267812728882,0.5386524200439453,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8747318387031555,0.5354970097541809,0.5098989009857178,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7892794013023376,0.3878649771213531,0.2747171819210052,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7841359376907349,0.380425214767456,0.3649138212203979,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6688216924667358,0.2334226071834564,1.0753424167633057,285.0060729980469,284.95001220703125,299.72491455078125,293.1383972167969,297.9833068847656,297.2214050292969,285.00469970703125,1.0,0.6511113047599792,0.4046576619148254,0.4046576619148254,1.0,1.0,-3.3185794353485107,1.0081557035446167,2.310423851013184,0.2615312933921814,0.954722225666046,0.954722225666046,0.0,225.478759765625,232.0,57927.64453125,0.0,3952.476806640625,1.0,279.4428405761719,283.1747741699219,296.1142272949219,299.8040466308594,293.1499938964844,293.1499938964844,279.1499938964844,33337.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104996919631958,1.0,0.0,0.0,3.711717128753662,3.7117414474487305,9.192698939841648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.607421875,0.0,1582.6607666015625,1895.4371337890625,0.0,3501.24072265625,0.9171236753463744,1.0,0.0,3.0,1.0,0.0
18100020,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9022399187088012,0.5914953947067261,0.535724401473999,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8729858994483948,0.5376186966896057,0.5122746825218201,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7865457534790039,0.3876528739929199,0.2748392224311828,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7816104888916016,0.3805118203163147,0.3653246462345123,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6662951111793518,0.233069822192192,1.075040578842163,284.8996887207031,284.95001220703125,299.74334716796875,293.13397216796875,297.9846496582031,297.21759033203125,284.9013061523437,1.0,0.6527612805366516,0.4039175808429718,0.4039175808429718,1.0,1.0,-3.318201780319214,1.0059661865234375,2.3122355937957764,0.2593574523925781,0.8592132329940796,0.8592132329940796,0.0,228.73667907714844,235.0,58537.69140625,0.0,3973.181640625,1.0,279.15728759765625,283.0506591796875,296.1563415527344,299.95556640625,293.1499938964844,293.1499938964844,279.45001220703125,38908.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188593029975892,1.0,0.0,0.0,3.591772079467773,3.591795921325684,8.60816953718313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.04150390625,0.0,1490.758544921875,1895.4371337890625,0.0,3578.627685546875,0.8947569727897644,1.0,0.0,3.0,1.0,0.0
18100080,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9022399187088012,0.5914953947067261,0.535724401473999,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8729858994483948,0.5376186966896057,0.5122746825218201,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7865457534790039,0.3876528739929199,0.2748392224311828,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7816104888916016,0.3805118203163147,0.3653246462345123,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6662951111793518,0.233069822192192,1.075040578842163,284.8996887207031,284.95001220703125,299.74334716796875,293.13397216796875,297.9846496582031,297.21759033203125,284.9013061523437,1.0,0.6527612805366516,0.4039175808429718,0.4039175808429718,1.0,1.0,-3.318201780319214,1.0059661865234375,2.3122355937957764,0.2593574523925781,0.8592132329940796,0.8592132329940796,0.0,228.73667907714844,235.0,58537.69140625,0.0,3973.181640625,1.0,279.15728759765625,283.0506591796875,296.1563415527344,299.95556640625,293.1499938964844,293.1499938964844,279.45001220703125,38908.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188593029975892,1.0,0.0,0.0,3.591772079467773,3.591795921325684,8.60816953718313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.04150390625,0.0,1490.758544921875,1895.4371337890625,0.0,3578.627685546875,0.8947569727897644,1.0,0.0,3.0,1.0,0.0
18100140,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8982800245285034,0.5892143845558167,0.5334380865097046,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.872016191482544,0.540635347366333,0.5149584412574768,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7845434546470642,0.388208270072937,0.2751358151435852,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7797738313674927,0.3812355101108551,0.3659188747406006,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6643380522727966,0.2331159710884094,1.0750970840454102,285.0055847167969,284.95001220703125,299.7615661621094,293.1296081542969,297.9913635253906,297.2214050292969,285.00469970703125,1.0,0.654427707195282,0.4031774997711181,0.4031774997711181,1.0,1.0,-3.3198091983795166,1.004496693611145,2.315312623977661,0.2569877505302429,0.9538037180900574,0.9538037180900574,0.0,231.4717559814453,238.0,57860.71484375,0.0,3995.755615234375,1.0,279.4419860839844,283.1731262207031,296.1063537597656,299.7917175292969,293.1499938964844,293.1499938964844,279.1499938964844,33400.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104472994804382,1.0,0.0,0.0,3.70748519897461,3.707509279251098,9.171748729386308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.82421875,0.0,1578.31494140625,1895.4371337890625,0.0,3500.754150390625,0.9164291620254515,1.0,0.0,3.0,1.0,0.0
18100200,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8982800245285034,0.5892143845558167,0.5334380865097046,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.872016191482544,0.540635347366333,0.5149584412574768,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7845434546470642,0.388208270072937,0.2751358151435852,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7797738313674927,0.3812355101108551,0.3659188747406006,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6643380522727966,0.2331159710884094,1.0750970840454102,285.0055847167969,284.95001220703125,299.7615661621094,293.1296081542969,297.9913635253906,297.2214050292969,285.00469970703125,1.0,0.654427707195282,0.4031774997711181,0.4031774997711181,1.0,1.0,-3.3198091983795166,1.004496693611145,2.315312623977661,0.2569877505302429,0.9538037180900574,0.9538037180900574,0.0,231.4717559814453,238.0,57860.71484375,0.0,3995.755615234375,1.0,279.4419860839844,283.1731262207031,296.1063537597656,299.7917175292969,293.1499938964844,293.1499938964844,279.1499938964844,33400.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104472994804382,1.0,0.0,0.0,3.70748519897461,3.707509279251098,9.171748729386308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.82421875,0.0,1578.31494140625,1895.4371337890625,0.0,3500.754150390625,0.9164291620254515,1.0,0.0,3.0,1.0,0.0
18100260,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8934798240661621,0.5854703783988953,0.5305731296539307,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8703603744506836,0.5427380800247192,0.517311692237854,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7819168567657471,0.3879848420619964,0.2752457857131958,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7773539423942566,0.3813090324401855,0.3663130104541778,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6619372963905334,0.2327690571546554,1.0748074054718018,284.89990234375,284.95001220703125,299.7796325683594,293.1253662109375,297.9925231933594,297.217529296875,284.9015197753906,1.0,0.6560772061347961,0.4024370312690735,0.4024370312690735,1.0,1.0,-3.319460153579712,1.0023181438446045,2.3171420097351074,0.2546748220920563,0.8587974905967712,0.8587974905967712,0.0,234.7348480224609,241.0,58474.38671875,0.0,4016.57470703125,1.0,279.15728759765625,283.0492553710937,296.1478271484375,299.94293212890625,293.1499938964844,293.1499938964844,279.45001220703125,38902.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187862277030944,1.0,0.0,0.0,3.5892210006713867,3.589244842529297,8.595945928391302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.0625,0.0,1487.94677734375,1895.4371337890625,0.0,3577.95263671875,0.8941927552223206,1.0,0.0,3.0,1.0,0.0
18100320,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8934798240661621,0.5854703783988953,0.5305731296539307,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8703603744506836,0.5427380800247192,0.517311692237854,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7819168567657471,0.3879848420619964,0.2752457857131958,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7773539423942566,0.3813090324401855,0.3663130104541778,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6619372963905334,0.2327690571546554,1.0748074054718018,284.89990234375,284.95001220703125,299.7796325683594,293.1253662109375,297.9925231933594,297.217529296875,284.9015197753906,1.0,0.6560772061347961,0.4024370312690735,0.4024370312690735,1.0,1.0,-3.319460153579712,1.0023181438446045,2.3171420097351074,0.2546748220920563,0.8587974905967712,0.8587974905967712,0.0,234.7348480224609,241.0,58474.38671875,0.0,4016.57470703125,1.0,279.15728759765625,283.0492553710937,296.1478271484375,299.94293212890625,293.1499938964844,293.1499938964844,279.45001220703125,38902.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187862277030944,1.0,0.0,0.0,3.5892210006713867,3.589244842529297,8.595945928391302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.0625,0.0,1487.94677734375,1895.4371337890625,0.0,3577.95263671875,0.8941927552223206,1.0,0.0,3.0,1.0,0.0
18100380,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8897046446800232,0.5832618474960327,0.5283535122871399,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8694854974746704,0.5457440614700317,0.5199829339981079,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7800265550613403,0.3885310590267181,0.2755354046821594,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7756262421607971,0.3820226788520813,0.3668965697288513,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6601050496101379,0.232821986079216,1.0748915672302246,285.0055236816406,284.95001220703125,299.7974853515625,293.1212158203125,297.9990234375,297.2212829589844,285.004638671875,1.0,0.657745361328125,0.4016965329647064,0.4016965329647064,1.0,1.0,-3.3211450576782227,1.000847578048706,2.3202974796295166,0.2525928020477295,0.9532222151756288,0.9532222151756288,0.0,237.4688415527344,244.0,57800.94140625,0.0,4039.380615234375,1.0,279.44195556640625,283.1715087890625,296.0979309082031,299.7794189453125,293.1499938964844,293.1499938964844,279.1499938964844,33394.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910373866558075,1.0,0.0,0.0,3.70524525642395,3.70526933670044,9.160669378616148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.6796875,0.0,1575.71533203125,1895.4371337890625,0.0,3500.072998046875,0.9159202575683594,1.0,0.0,3.0,1.0,0.0
18100440,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8897046446800232,0.5832618474960327,0.5283535122871399,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8694854974746704,0.5457440614700317,0.5199829339981079,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7800265550613403,0.3885310590267181,0.2755354046821594,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7756262421607971,0.3820226788520813,0.3668965697288513,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6601050496101379,0.232821986079216,1.0748915672302246,285.0055236816406,284.95001220703125,299.7974853515625,293.1212158203125,297.9990234375,297.2212829589844,285.004638671875,1.0,0.657745361328125,0.4016965329647064,0.4016965329647064,1.0,1.0,-3.3211450576782227,1.000847578048706,2.3202974796295166,0.2525928020477295,0.9532222151756288,0.9532222151756288,0.0,237.4688415527344,244.0,57800.94140625,0.0,4039.380615234375,1.0,279.44195556640625,283.1715087890625,296.0979309082031,299.7794189453125,293.1499938964844,293.1499938964844,279.1499938964844,33394.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910373866558075,1.0,0.0,0.0,3.70524525642395,3.70526933670044,9.160669378616148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.6796875,0.0,1575.71533203125,1895.4371337890625,0.0,3500.072998046875,0.9159202575683594,1.0,0.0,3.0,1.0,0.0
18100500,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8877791166305542,0.5815134048461914,0.527217447757721,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8690267205238342,0.5468651056289673,0.5213343501091003,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7790831923484802,0.3884937465190887,0.2757056355476379,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7747646570205688,0.3821237683296203,0.3672230839729309,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6592233777046204,0.2327100336551666,1.0751758813858032,284.8754272460937,284.95001220703125,299.8063659667969,293.1191711425781,298.0001220703125,297.2201538085937,284.8727722167969,1.0,0.6586382389068604,0.4013262987136841,0.4013262987136841,1.0,1.0,-3.322349786758423,1.0002260208129885,2.3221237659454346,0.2517634630203247,0.8639448285102844,0.8639448285102844,0.0,238.9103240966797,244.0,58725.546875,0.0,4052.2568359375,1.0,279.1964111328125,283.02313232421875,296.1520690917969,299.9977722167969,293.1499938964844,293.1499938964844,279.1499938964844,37563.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916677176952362,1.0,0.0,0.0,3.673985004425049,3.674009323120117,9.006748200590664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.671875,0.0,1571.792236328125,1895.4371337890625,0.0,3558.46240234375,0.9095677137374878,1.0,0.0,3.0,1.0,0.0
18100560,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8851255178451538,0.5796078443527222,0.525564432144165,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8679445385932922,0.5478269457817078,0.5223186612129211,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.777533769607544,0.3882983028888702,0.275638222694397,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7733367085456848,0.3820850849151611,0.3672796487808227,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6578488349914551,0.2324816882610321,1.074626326560974,284.89990234375,284.95001220703125,299.815185546875,293.1171569824219,298.0,297.2173767089844,284.901611328125,1.0,0.6593963503837585,0.4009712040424347,0.4009712040424347,1.0,1.0,-3.320874214172364,0.9987109303474426,2.322163343429565,0.2506172955036163,0.8583081364631653,0.8583081364631653,0.0,240.7297821044922,247.0,58414.13671875,0.0,4060.40087890625,1.0,279.157470703125,283.0478210449219,296.1396789550781,299.9310913085937,293.1499938964844,293.1499938964844,279.45001220703125,38915.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187136888504028,1.0,0.0,0.0,3.5868823528289795,3.5869064331054688,8.5847489117441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.427734375,0.0,1485.5135498046875,1895.4371337890625,0.0,3577.282958984375,0.893674373626709,1.0,0.0,3.0,1.0,0.0
