time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100620,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8815267086029053,0.5774726867675781,0.523411750793457,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8671438694000244,0.5508178472518921,0.5249738097190857,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7757386565208435,0.3888338208198547,0.2759203314781189,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7717010378837585,0.3827875852584839,0.3678521513938904,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6561240553855896,0.232539415359497,1.0747328996658323,285.0054931640625,284.95001220703125,299.8326721191406,293.1131896972656,298.0063781738281,297.2210998535156,285.0046081542969,1.0,0.6610662341117859,0.4002610445022583,0.4002610445022583,1.0,1.0,-3.3226253986358643,0.9973299503326416,2.3252954483032227,0.2487828731536865,0.952747642993927,0.952747642993927,0.0,243.4658660888672,250.0,57747.12890625,0.0,4083.431396484375,1.0,279.44195556640625,283.169921875,296.0899658203125,299.7679138183594,293.1499938964844,293.1499938964844,279.1499938964844,33389.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103156328201294,1.0,0.0,0.0,3.703366994857788,3.703391075134277,9.151384006145236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.3828125,0.0,1573.535400390625,1895.4371337890625,0.0,3499.532958984375,0.9154951572418212,1.0,0.0,3.0,1.0,0.0
18100680,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8815267086029053,0.5774726867675781,0.523411750793457,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8671438694000244,0.5508178472518921,0.5249738097190857,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7757386565208435,0.3888338208198547,0.2759203314781189,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7717010378837585,0.3827875852584839,0.3678521513938904,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6561240553855896,0.232539415359497,1.0747328996658323,285.0054931640625,284.95001220703125,299.8326721191406,293.1131896972656,298.0063781738281,297.2210998535156,285.0046081542969,1.0,0.6610662341117859,0.4002610445022583,0.4002610445022583,1.0,1.0,-3.3226253986358643,0.9973299503326416,2.3252954483032227,0.2487828731536865,0.952747642993927,0.952747642993927,0.0,243.4658660888672,250.0,57747.12890625,0.0,4083.431396484375,1.0,279.44195556640625,283.169921875,296.0899658203125,299.7679138183594,293.1499938964844,293.1499938964844,279.1499938964844,33389.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103156328201294,1.0,0.0,0.0,3.703366994857788,3.703391075134277,9.151384006145236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.3828125,0.0,1573.535400390625,1895.4371337890625,0.0,3499.532958984375,0.9154951572418212,1.0,0.0,3.0,1.0,0.0
18100740,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8771554231643677,0.5739085078239441,0.5206973552703857,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8656916618347168,0.5528761148452759,0.5272873640060425,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7733586430549622,0.3885916471481323,0.2760153710842132,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7695200443267822,0.3828375935554504,0.3682231903076172,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.653990626335144,0.2322036921977996,1.074485182762146,284.9002380371094,284.95001220703125,299.8500061035156,293.1093444824219,298.0072021484375,297.2171325683594,284.9018249511719,1.0,0.6627182364463806,0.3995508551597595,0.3995508551597595,1.0,1.0,-3.3224151134490967,0.9952470064163208,2.327168226242065,0.246962621808052,0.8581283092498779,0.8581283092498779,0.0,246.7286376953125,253.0,58364.59765625,0.0,4104.63427734375,1.0,279.1573181152344,283.04638671875,296.1319274902344,299.9197998046875,293.1499938964844,293.1499938964844,279.45001220703125,38892.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918684184551239,1.0,0.0,0.0,3.5851590633392334,3.585182905197144,8.576500931667397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.90283203125,0.0,1483.47900390625,1895.4371337890625,0.0,3577.01025390625,0.8932872414588928,1.0,0.0,3.0,1.0,0.0
18100800,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8771554231643677,0.5739085078239441,0.5206973552703857,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8656916618347168,0.5528761148452759,0.5272873640060425,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7733586430549622,0.3885916471481323,0.2760153710842132,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7695200443267822,0.3828375935554504,0.3682231903076172,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.653990626335144,0.2322036921977996,1.074485182762146,284.9002380371094,284.95001220703125,299.8500061035156,293.1093444824219,298.0072021484375,297.2171325683594,284.9018249511719,1.0,0.6627182364463806,0.3995508551597595,0.3995508551597595,1.0,1.0,-3.3224151134490967,0.9952470064163208,2.327168226242065,0.246962621808052,0.8581283092498779,0.8581283092498779,0.0,246.7286376953125,253.0,58364.59765625,0.0,4104.63427734375,1.0,279.1573181152344,283.04638671875,296.1319274902344,299.9197998046875,293.1499938964844,293.1499938964844,279.45001220703125,38892.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918684184551239,1.0,0.0,0.0,3.5851590633392334,3.585182905197144,8.576500931667397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.90283203125,0.0,1483.47900390625,1895.4371337890625,0.0,3577.01025390625,0.8932872414588928,1.0,0.0,3.0,1.0,0.0
18100860,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8708091378211975,0.5698645710945129,0.5173087120056152,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8620362281799316,0.5537247657775879,0.5284637808799744,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7687129378318787,0.3870022594928741,0.2752090692520141,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7650197744369507,0.381340891122818,0.3672774136066437,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.649226188659668,0.2299433201551437,1.0670427083969116,284.9935302734375,284.95001220703125,299.8671569824219,293.1056823730469,297.998291015625,297.20001220703125,284.9922180175781,1.0,0.663452684879303,0.3988842666149139,0.3988842666149139,1.0,1.0,-3.3087100982666016,0.98859041929245,2.320119619369507,0.2437211722135543,0.9409930109977722,0.9409930109977722,0.0,251.4607849121093,256.0,57427.25,0.0,4098.869140625,1.0,279.44189453125,283.1617736816406,296.08038330078125,299.7450256347656,293.1499938964844,293.1499938964844,279.1499938964844,33772.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099614024162292,1.0,0.0,0.0,3.690981149673462,3.691005229949951,9.090273351830548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.24609375,0.0,1562.388916015625,1895.4371337890625,0.0,3496.24560546875,0.91288161277771,1.0,0.0,3.0,1.0,0.0
18100920,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8708091378211975,0.5698645710945129,0.5173087120056152,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8620362281799316,0.5537247657775879,0.5284637808799744,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7687129378318787,0.3870022594928741,0.2752090692520141,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7650197744369507,0.381340891122818,0.3672774136066437,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.649226188659668,0.2299433201551437,1.0670427083969116,284.9935302734375,284.95001220703125,299.8671569824219,293.1056823730469,297.998291015625,297.20001220703125,284.9922180175781,1.0,0.663452684879303,0.3988842666149139,0.3988842666149139,1.0,1.0,-3.3087100982666016,0.98859041929245,2.320119619369507,0.2437211722135543,0.9409930109977722,0.9409930109977722,0.0,251.4607849121093,256.0,57427.25,0.0,4098.869140625,1.0,279.44189453125,283.1617736816406,296.08038330078125,299.7450256347656,293.1499938964844,293.1499938964844,279.1499938964844,33772.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099614024162292,1.0,0.0,0.0,3.690981149673462,3.691005229949951,9.090273351830548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.24609375,0.0,1562.388916015625,1895.4371337890625,0.0,3496.24560546875,0.91288161277771,1.0,0.0,3.0,1.0,0.0
18100980,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8652210235595703,0.5654767155647278,0.5137077569961548,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8591302633285522,0.55461186170578,0.5295323729515076,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7648468017578125,0.3856715857982635,0.2744288146495819,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7612694501876831,0.3801526725292206,0.3663340806961059,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6451550126075745,0.2281763851642608,1.0597001314163208,284.894775390625,284.95001220703125,299.8842468261719,293.102294921875,297.9919738769531,297.18670654296875,284.89630126953125,1.0,0.6637651920318604,0.3982176780700683,0.3982176780700683,1.0,1.0,-3.294763326644897,0.9818602204322816,2.3129029273986816,0.240461453795433,0.843856155872345,0.843856155872345,0.0,255.3417205810547,259.0,57672.24609375,0.0,4086.821533203125,1.0,279.1575622558594,283.0505065917969,296.117431640625,299.8671264648437,293.1499938964844,293.1499938964844,279.45001220703125,39583.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168246984481812,1.0,0.0,0.0,3.538994789123535,3.539018392562866,8.357052934115927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.8115234375,0.0,1439.1378173828125,1895.4371337890625,0.0,3559.826416015625,0.883685827255249,1.0,0.0,3.0,1.0,0.0
18101040,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8652210235595703,0.5654767155647278,0.5137077569961548,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8591302633285522,0.55461186170578,0.5295323729515076,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7648468017578125,0.3856715857982635,0.2744288146495819,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7612694501876831,0.3801526725292206,0.3663340806961059,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6451550126075745,0.2281763851642608,1.0597001314163208,284.894775390625,284.95001220703125,299.8842468261719,293.102294921875,297.9919738769531,297.18670654296875,284.89630126953125,1.0,0.6637651920318604,0.3982176780700683,0.3982176780700683,1.0,1.0,-3.294763326644897,0.9818602204322816,2.3129029273986816,0.240461453795433,0.843856155872345,0.843856155872345,0.0,255.3417205810547,259.0,57672.24609375,0.0,4086.821533203125,1.0,279.1575622558594,283.0505065917969,296.117431640625,299.8671264648437,293.1499938964844,293.1499938964844,279.45001220703125,39583.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168246984481812,1.0,0.0,0.0,3.538994789123535,3.539018392562866,8.357052934115927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.8115234375,0.0,1439.1378173828125,1895.4371337890625,0.0,3559.826416015625,0.883685827255249,1.0,0.0,3.0,1.0,0.0
18101100,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8630908727645874,0.5641260743141174,0.5121813416481018,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8582718968391418,0.5556396245956421,0.5302751660346985,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.763498067855835,0.3855274021625519,0.2741903662681579,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.759964644908905,0.3800209164619446,0.3660546541213989,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6436683535575867,0.2276547849178314,1.0568900108337402,285.008056640625,284.95001220703125,299.8927307128906,293.1006774902344,297.99285888671875,297.1856994628906,285.0093994140625,1.0,0.6639357805252075,0.3978843688964844,0.3978843688964844,1.0,1.0,-3.2898101806640625,0.9792024493217468,2.31060791015625,0.2390167415142059,0.9201229810714722,0.9201229810714722,0.0,256.7798156738281,259.0,56790.65234375,0.0,4082.96142578125,1.0,279.39892578125,283.1799011230469,296.0601806640625,299.6468200683594,293.1499938964844,293.1499938964844,279.45001220703125,34516.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097585082054138,1.0,0.0,0.0,3.584044933319092,3.5840680599212646,8.571171861149196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.4228515625,0.0,1450.124267578125,1895.4371337890625,0.0,3494.362548828125,0.8912415504455566,1.0,0.0,3.0,1.0,0.0
18101160,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.861701250076294,0.562964916229248,0.5111780166625977,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.858061671257019,0.5568587779998779,0.5314214825630188,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7627931833267212,0.3855827748775482,0.2742229700088501,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7592688798904419,0.380077064037323,0.3660982549190521,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6427483558654785,0.2273218035697937,1.0552902221679688,284.9954528808594,284.95001220703125,299.9012145996094,293.09912109375,297.9957580566406,297.1869506835937,284.9941101074219,1.0,0.6642866134643555,0.3977088332176208,0.3977088332176208,1.0,1.0,-3.288146495819092,0.97809636592865,2.3100502490997314,0.238439992070198,0.9295138716697692,0.9295138716697692,0.0,257.8012084960937,262.0,56861.171875,0.0,4085.22265625,1.0,279.4423217773437,283.1702880859375,296.0674133300781,299.692138671875,293.1499938964844,293.1499938964844,279.1499938964844,33687.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067692756652832,1.0,0.0,0.0,3.646868944168091,3.646892547607422,8.874289392224455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.3291015625,0.0,1512.3984375,1895.4371337890625,0.0,3466.59716796875,0.902749478816986,1.0,0.0,3.0,1.0,0.0
18101220,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8578042984008789,0.5592589974403381,0.5082699060440063,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8567231893539429,0.5583857893943787,0.5331755876541138,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7605596780776978,0.3849485218524933,0.2739988267421722,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7571319341659546,0.3795879781246185,0.3658984005451202,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6404203176498413,0.2263606190681457,1.0518981218338013,284.9034729003906,284.95001220703125,299.9181213378906,293.09619140625,297.99627685546875,297.1820678710937,284.9043273925781,1.0,0.6650192141532898,0.3973577618598938,0.3973577618598938,1.0,1.0,-3.2821764945983887,0.975023090839386,2.3071534633636475,0.237060546875,0.8413907885551453,0.8413907885551453,0.0,260.6051330566406,265.0,57277.71484375,0.0,4087.60400390625,1.0,279.1584777832031,283.061767578125,296.1117248535156,299.8322448730469,293.1499938964844,293.1499938964844,279.45001220703125,39084.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138477444648744,1.0,0.0,0.0,3.506662607192993,3.506685733795166,8.205050221476995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.2470703125,0.0,1401.6409912109375,1895.4371337890625,0.0,3532.27734375,0.8761615753173828,1.0,0.0,3.0,1.0,0.0
18101280,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8578042984008789,0.5592589974403381,0.5082699060440063,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8567231893539429,0.5583857893943787,0.5331755876541138,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7605596780776978,0.3849485218524933,0.2739988267421722,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7571319341659546,0.3795879781246185,0.3658984005451202,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6404203176498413,0.2263606190681457,1.0518981218338013,284.9034729003906,284.95001220703125,299.9181213378906,293.09619140625,297.99627685546875,297.1820678710937,284.9043273925781,1.0,0.6650192141532898,0.3973577618598938,0.3973577618598938,1.0,1.0,-3.2821764945983887,0.975023090839386,2.3071534633636475,0.237060546875,0.8413907885551453,0.8413907885551453,0.0,260.6051330566406,265.0,57277.71484375,0.0,4087.60400390625,1.0,279.1584777832031,283.061767578125,296.1117248535156,299.8322448730469,293.1499938964844,293.1499938964844,279.45001220703125,39084.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138477444648744,1.0,0.0,0.0,3.506662607192993,3.506685733795166,8.205050221476995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.2470703125,0.0,1401.6409912109375,1895.4371337890625,0.0,3532.27734375,0.8761615753173828,1.0,0.0,3.0,1.0,0.0
18101340,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8547784090042114,0.5570187568664551,0.5060588121414185,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8560672998428345,0.5608806610107422,0.5353717803955078,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7589883208274841,0.3851386308670044,0.2740434408187866,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7556196451187134,0.3798074424266815,0.3660151362419128,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6386669278144836,0.2259119600057602,1.0496610403060913,284.9991149902344,284.95001220703125,299.9349365234375,293.0934143066406,298.00299072265625,297.1858215332031,284.99822998046875,1.0,0.6659726500511169,0.3970066606998443,0.3970066606998443,1.0,1.0,-3.279653549194336,0.9731758236885072,2.3064775466918945,0.2356205284595489,0.927430272102356,0.927430272102356,0.0,262.9582824707031,268.0,56584.125,0.0,4096.3154296875,1.0,279.4413146972656,283.1759338378906,296.0658264160156,299.6712646484375,293.1499938964844,293.1499938964844,279.1499938964844,33489.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904604971408844,1.0,0.0,0.0,3.622138738632202,3.622162103652954,8.754341251915321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.0302734375,0.0,1483.7490234375,1895.4371337890625,0.0,3446.470458984375,0.8972697257995605,1.0,0.0,3.0,1.0,0.0
18101400,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8547784090042114,0.5570187568664551,0.5060588121414185,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8560672998428345,0.5608806610107422,0.5353717803955078,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7589883208274841,0.3851386308670044,0.2740434408187866,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7556196451187134,0.3798074424266815,0.3660151362419128,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6386669278144836,0.2259119600057602,1.0496610403060913,284.9991149902344,284.95001220703125,299.9349365234375,293.0934143066406,298.00299072265625,297.1858215332031,284.99822998046875,1.0,0.6659726500511169,0.3970066606998443,0.3970066606998443,1.0,1.0,-3.279653549194336,0.9731758236885072,2.3064775466918945,0.2356205284595489,0.927430272102356,0.927430272102356,0.0,262.9582824707031,268.0,56584.125,0.0,4096.3154296875,1.0,279.4413146972656,283.1759338378906,296.0658264160156,299.6712646484375,293.1499938964844,293.1499938964844,279.1499938964844,33489.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904604971408844,1.0,0.0,0.0,3.622138738632202,3.622162103652954,8.754341251915321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.0302734375,0.0,1483.7490234375,1895.4371337890625,0.0,3446.470458984375,0.8972697257995605,1.0,0.0,3.0,1.0,0.0
18101460,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8510074615478516,0.5534761548042297,0.5033075213432312,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8547518253326416,0.5624908804893494,0.5372316241264343,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7568500638008118,0.3846259713172912,0.273923248052597,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7535805702209473,0.3794393539428711,0.3659611344337463,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6365693807601929,0.2251552939414978,1.0473774671554563,284.9053955078125,284.95001220703125,299.9516906738281,293.0908203125,298.004150390625,297.1823425292969,284.9061584472656,1.0,0.6670284867286682,0.396492451429367,0.396492451429367,1.0,1.0,-3.275632619857788,0.9703772068023682,2.30525541305542,0.2334206402301788,0.8402019739151001,0.8402019739151001,0.0,265.9473571777344,271.0,57063.55859375,0.0,4105.134765625,1.0,279.1585998535156,283.06451416015625,296.1095886230469,299.81622314453125,293.1499938964844,293.1499938964844,279.45001220703125,38893.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123181700706482,1.0,0.0,0.0,3.4914352893829346,3.4914581775665283,8.133945925692387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.18798828125,0.0,1384.5174560546875,1895.4371337890625,0.0,3518.10498046875,0.8726317882537842,1.0,0.0,3.0,1.0,0.0
18101520,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8510074615478516,0.5534761548042297,0.5033075213432312,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8547518253326416,0.5624908804893494,0.5372316241264343,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7568500638008118,0.3846259713172912,0.273923248052597,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7535805702209473,0.3794393539428711,0.3659611344337463,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6365693807601929,0.2251552939414978,1.0473774671554563,284.9053955078125,284.95001220703125,299.9516906738281,293.0908203125,298.004150390625,297.1823425292969,284.9061584472656,1.0,0.6670284867286682,0.396492451429367,0.396492451429367,1.0,1.0,-3.275632619857788,0.9703772068023682,2.30525541305542,0.2334206402301788,0.8402019739151001,0.8402019739151001,0.0,265.9473571777344,271.0,57063.55859375,0.0,4105.134765625,1.0,279.1585998535156,283.06451416015625,296.1095886230469,299.81622314453125,293.1499938964844,293.1499938964844,279.45001220703125,38893.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123181700706482,1.0,0.0,0.0,3.4914352893829346,3.4914581775665283,8.133945925692387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.18798828125,0.0,1384.5174560546875,1895.4371337890625,0.0,3518.10498046875,0.8726317882537842,1.0,0.0,3.0,1.0,0.0
18101580,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8480230569839478,0.5513400435447693,0.5012045502662659,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8540346026420593,0.5650091171264648,0.539466917514801,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7552850842475891,0.3848836421966553,0.2740262150764465,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.752065122127533,0.3797062933444977,0.3661426603794098,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6349021792411804,0.2248111814260482,1.0457329750061035,284.9990539550781,284.95001220703125,299.9683532714844,293.08837890625,298.0108947753906,297.1866455078125,284.9981384277344,1.0,0.6682030558586121,0.3959782421588897,0.3959782421588897,1.0,1.0,-3.2741472721099854,0.968460977077484,2.3056862354278564,0.2312074601650238,0.9253590106964112,0.9253590106964112,0.0,268.5028991699219,259.0,56404.921875,0.0,4117.947265625,1.0,279.44122314453125,283.1763916015625,296.0626525878906,299.6568298339844,293.1499938964844,293.1499938964844,279.1499938964844,33405.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034523367881776,1.0,0.0,0.0,3.61016058921814,3.610183715820313,8.696536610841576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.5322265625,0.0,1470.0968017578125,1895.4371337890625,0.0,3435.743408203125,0.8945087790489197,1.0,0.0,3.0,1.0,0.0
18101640,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8480230569839478,0.5513400435447693,0.5012045502662659,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8540346026420593,0.5650091171264648,0.539466917514801,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7552850842475891,0.3848836421966553,0.2740262150764465,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.752065122127533,0.3797062933444977,0.3661426603794098,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6349021792411804,0.2248111814260482,1.0457329750061035,284.9990539550781,284.95001220703125,299.9683532714844,293.08837890625,298.0108947753906,297.1866455078125,284.9981384277344,1.0,0.6682030558586121,0.3959782421588897,0.3959782421588897,1.0,1.0,-3.2741472721099854,0.968460977077484,2.3056862354278564,0.2312074601650238,0.9253590106964112,0.9253590106964112,0.0,268.5028991699219,259.0,56404.921875,0.0,4117.947265625,1.0,279.44122314453125,283.1763916015625,296.0626525878906,299.6568298339844,293.1499938964844,293.1499938964844,279.1499938964844,33405.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034523367881776,1.0,0.0,0.0,3.61016058921814,3.610183715820313,8.696536610841576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.5322265625,0.0,1470.0968017578125,1895.4371337890625,0.0,3435.743408203125,0.8945087790489197,1.0,0.0,3.0,1.0,0.0
18101700,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.848235547542572,0.5496760606765747,0.50001060962677,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.855434238910675,0.565873384475708,0.5404723882675171,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7560577988624573,0.3847171664237976,0.2740199565887451,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.752839207649231,0.3795888125896454,0.366151362657547,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.6353259086608887,0.2245109230279922,1.0446350574493408,284.8742370605469,284.95001220703125,299.9766845703125,293.0871887207031,298.01202392578125,297.18572998046875,284.8725891113281,1.0,0.6670607328414917,0.3957211375236511,0.3957211375236511,1.0,1.0,-3.2726120948791504,0.9672176241874696,2.305394411087036,0.230184257030487,0.8380194902420044,0.8380194902420044,0.0,267.1768798828125,259.0,57184.21484375,0.0,4105.080078125,1.0,279.1991882324219,283.0360412597656,296.1181945800781,299.8691101074219,293.1499938964844,293.1499938964844,279.1499938964844,38167.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909601628780365,1.0,0.0,0.0,3.566232442855835,3.566256046295166,8.486186970912968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.7431640625,0.0,1457.803466796875,1895.4371337890625,0.0,3492.90625,0.8857062458992004,1.0,0.0,3.0,1.0,0.0
18101760,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8488554358482361,0.5479351878166199,0.4983207285404205,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8573331236839294,0.5666342377662659,0.5410793423652649,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7572258710861206,0.384454995393753,0.2737658023834228,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7540271282196045,0.3793797194957733,0.3658640384674072,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.636066198348999,0.2241373211145401,1.0425752401351929,284.9041442871094,284.95001220703125,299.9849853515625,293.0860595703125,298.01226806640625,297.1836853027344,284.9054260253906,1.0,0.6651931405067444,0.3954779505729675,0.3954779505729675,1.0,1.0,-3.268183946609497,0.965013325214386,2.303170680999756,0.2288143783807754,0.8372048735618591,0.8372048735618591,0.0,264.7571716308594,247.0,56844.20703125,0.0,4077.267578125,1.0,279.1584167480469,283.06500244140625,296.1060485839844,299.800537109375,293.1499938964844,293.1499938964844,279.45001220703125,39054.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911348819732666,1.0,0.0,0.0,3.476724147796631,3.4767470359802246,8.065546239777177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.296875,0.0,1370.56640625,1895.4371337890625,0.0,3509.117431640625,0.8694781064987183,1.0,0.0,3.0,1.0,0.0
18101820,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8532366156578064,0.545976996421814,0.4959657192230224,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8641805052757263,0.569210946559906,0.542938768863678,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7622838616371155,0.3848570883274078,0.2736485302448272,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7590131163597107,0.3797292411327362,0.3656938076019287,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.639646589756012,0.2239131480455398,1.0394362211227417,284.9961242675781,284.95001220703125,300.0015563964844,293.0838317871094,298.0195007324219,297.1889038085937,284.9951171875,1.0,0.6603319644927979,0.3949916064739227,0.3949916064739227,1.0,1.0,-3.263460159301758,0.9620218873023988,2.301438331604004,0.2268602102994918,0.9200513958930968,0.9200513958930968,0.0,256.65118408203125,235.0,56162.46484375,0.0,4011.490234375,1.0,279.44110107421875,283.1754150390625,296.0577087402344,299.6379089355469,293.1499938964844,293.1499938964844,279.1499938964844,33486.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023718237876892,1.0,0.0,0.0,3.595587968826294,3.595610857009888,8.626470275885367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.390625,0.0,1454.9422607421875,1895.4371337890625,0.0,3425.68310546875,0.8912281394004822,1.0,0.0,3.0,1.0,0.0
18101880,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8532366156578064,0.545976996421814,0.4959657192230224,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8641805052757263,0.569210946559906,0.542938768863678,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7622838616371155,0.3848570883274078,0.2736485302448272,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7590131163597107,0.3797292411327362,0.3656938076019287,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.639646589756012,0.2239131480455398,1.0394362211227417,284.9961242675781,284.95001220703125,300.0015563964844,293.0838317871094,298.0195007324219,297.1889038085937,284.9951171875,1.0,0.6603319644927979,0.3949916064739227,0.3949916064739227,1.0,1.0,-3.263460159301758,0.9620218873023988,2.301438331604004,0.2268602102994918,0.9200513958930968,0.9200513958930968,0.0,256.65118408203125,235.0,56162.46484375,0.0,4011.490234375,1.0,279.44110107421875,283.1754150390625,296.0577087402344,299.6379089355469,293.1499938964844,293.1499938964844,279.1499938964844,33486.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023718237876892,1.0,0.0,0.0,3.595587968826294,3.595610857009888,8.626470275885367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.390625,0.0,1454.9422607421875,1895.4371337890625,0.0,3425.68310546875,0.8912281394004822,1.0,0.0,3.0,1.0,0.0
18101940,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8587081432342529,0.542813241481781,0.4930581450462341,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8723573684692383,0.5709331631660461,0.5443984866142273,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7684903740882874,0.3846301138401031,0.2733469009399414,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7651482820510864,0.3795283734798431,0.3652918040752411,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.644198477268219,0.2234016805887222,1.035869598388672,284.9054260253906,284.95001220703125,300.01806640625,293.0816650390625,298.02154541015625,297.18707275390625,284.9060363769531,1.0,0.654419481754303,0.3945052325725555,0.3945052325725555,1.0,1.0,-3.2565925121307373,0.9582536220550536,2.298338890075684,0.2252689749002456,0.8339601755142212,0.8339601755142212,0.0,247.1044158935547,223.0,56580.62109375,0.0,3930.79638671875,1.0,279.15887451171875,283.0679016113281,296.10015869140625,299.7774963378906,293.1499938964844,293.1499938964844,279.45001220703125,38951.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910021960735321,1.0,0.0,0.0,3.4592766761779785,3.4592995643615723,7.984797321114456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.3369140625,0.0,1352.0791015625,1895.4371337890625,0.0,3496.807373046875,0.8655993938446045,1.0,0.0,3.0,1.0,0.0
18102000,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8587081432342529,0.542813241481781,0.4930581450462341,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8723573684692383,0.5709331631660461,0.5443984866142273,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7684903740882874,0.3846301138401031,0.2733469009399414,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7651482820510864,0.3795283734798431,0.3652918040752411,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.644198477268219,0.2234016805887222,1.035869598388672,284.9054260253906,284.95001220703125,300.01806640625,293.0816650390625,298.02154541015625,297.18707275390625,284.9060363769531,1.0,0.654419481754303,0.3945052325725555,0.3945052325725555,1.0,1.0,-3.2565925121307373,0.9582536220550536,2.298338890075684,0.2252689749002456,0.8339601755142212,0.8339601755142212,0.0,247.1044158935547,223.0,56580.62109375,0.0,3930.79638671875,1.0,279.15887451171875,283.0679016113281,296.10015869140625,299.7774963378906,293.1499938964844,293.1499938964844,279.45001220703125,38951.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910021960735321,1.0,0.0,0.0,3.4592766761779785,3.4592995643615723,7.984797321114456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.3369140625,0.0,1352.0791015625,1895.4371337890625,0.0,3496.807373046875,0.8655993938446045,1.0,0.0,3.0,1.0,0.0
18102060,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8664483428001404,0.5410478711128235,0.4907830357551574,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8828001022338867,0.5735917091369629,0.5462281107902527,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7766978740692139,0.3852213323116302,0.2732808887958526,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7732089757919312,0.3799859583377838,0.3651148676872253,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6503209471702576,0.2233218699693679,1.032855749130249,284.9956359863281,284.95001220703125,300.0345764160156,293.0795593261719,298.0295104980469,297.1930847167969,284.9947509765625,1.0,0.6479972004890442,0.3941326439380646,0.3941326439380646,1.0,1.0,-3.252134084701538,0.9556305408477784,2.29650354385376,0.2242127060890197,0.915437400341034,0.915437400341034,0.0,236.0126037597656,211.0,55904.41796875,0.0,3846.64453125,1.0,279.4409484863281,283.17724609375,296.0528564453125,299.6164855957031,293.1499938964844,293.1499938964844,279.1499938964844,33475.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900943398475647,1.0,0.0,0.0,3.576930522918701,3.576953411102295,8.537177222933678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.38671875,0.0,1434.876953125,1895.4371337890625,0.0,3412.37646484375,0.8870850205421448,1.0,0.0,3.0,1.0,0.0
18102120,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8664483428001404,0.5410478711128235,0.4907830357551574,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8828001022338867,0.5735917091369629,0.5462281107902527,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7766978740692139,0.3852213323116302,0.2732808887958526,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7732089757919312,0.3799859583377838,0.3651148676872253,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6503209471702576,0.2233218699693679,1.032855749130249,284.9956359863281,284.95001220703125,300.0345764160156,293.0795593261719,298.0295104980469,297.1930847167969,284.9947509765625,1.0,0.6479972004890442,0.3941326439380646,0.3941326439380646,1.0,1.0,-3.252134084701538,0.9556305408477784,2.29650354385376,0.2242127060890197,0.915437400341034,0.915437400341034,0.0,236.0126037597656,211.0,55904.41796875,0.0,3846.64453125,1.0,279.4409484863281,283.17724609375,296.0528564453125,299.6164855957031,293.1499938964844,293.1499938964844,279.1499938964844,33475.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900943398475647,1.0,0.0,0.0,3.576930522918701,3.576953411102295,8.537177222933678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.38671875,0.0,1434.876953125,1895.4371337890625,0.0,3412.37646484375,0.8870850205421448,1.0,0.0,3.0,1.0,0.0
18102180,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8708689212799072,0.5395236611366272,0.489539235830307,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8886846899986267,0.5745577216148376,0.5471545457839966,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7813848257064819,0.3852327764034271,0.2732645273208618,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7778139710426331,0.3799664676189422,0.3650368750095367,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6538952589035034,0.2231524586677551,1.031487226486206,284.8730773925781,284.95001220703125,300.0431213378906,293.0784912109375,298.03125,297.1928405761719,284.8728942871094,1.0,0.644574761390686,0.3939388990402221,0.3939388990402221,1.0,1.0,-3.25,0.9543355107307434,2.2956645488739014,0.2236983627080917,0.8278617262840271,0.8278617262840271,0.0,230.1229553222656,211.0,56609.08203125,0.0,3802.64599609375,1.0,279.1966247558594,283.0408630371094,296.1091613769531,299.82403564453125,293.1499938964844,293.1499938964844,279.1499938964844,38684.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071748852729796,1.0,0.0,0.0,3.520927906036377,3.52095103263855,8.271943556792394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.2216796875,0.0,1413.627685546875,1895.4371337890625,0.0,3470.3671875,0.8760854005813599,1.0,0.0,3.0,1.0,0.0
18102240,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8746207356452942,0.5380763411521912,0.4879857301712036,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8938525915145874,0.5753751397132874,0.547685444355011,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7854495048522949,0.3851750791072845,0.2730587720870971,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7818300127983093,0.3798766136169433,0.3647390305995941,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6570098400115967,0.2229340076446533,1.0295637845993042,284.90655517578125,284.95001220703125,300.051025390625,293.0774841308594,298.0321350097656,297.1916809082031,284.9071655273437,1.0,0.6412500739097595,0.3937600553035736,0.3937600553035736,1.0,1.0,-3.2458529472351074,0.9524023532867432,2.2934505939483643,0.2227583080530166,0.830979585647583,0.830979585647583,0.0,224.898178100586,199.0,56327.453125,0.0,3757.854248046875,1.0,279.1589660644531,283.07110595703125,296.0960998535156,299.7572937011719,293.1499938964844,293.1499938964844,279.45001220703125,38919.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086094498634338,1.0,0.0,0.0,3.441113233566284,3.441135883331299,7.901167009549681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.06005859375,0.0,1333.546142578125,1895.4371337890625,0.0,3483.6943359375,0.8615333437919617,1.0,0.0,3.0,1.0,0.0
18102300,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8793050050735474,0.537205696105957,0.4866931438446045,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.89995276927948,0.5766670107841492,0.5484461188316345,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7903305888175964,0.3854857981204986,0.2729677557945251,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7866318821907043,0.3800848126411438,0.3645545840263366,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6607772707939148,0.2228941023349762,1.0278548002243042,285.0126953125,284.95001220703125,300.0592346191406,293.07647705078125,298.0357360839844,297.19415283203125,285.013671875,1.0,0.6377701759338379,0.3935737609863281,0.3935737609863281,1.0,1.0,-3.242820978164673,0.9508497714996338,2.291971206665039,0.2216676026582718,0.9048725366592408,0.9048725366592408,0.0,219.1172790527344,199.0,55560.48828125,0.0,3712.41650390625,1.0,279.39666748046875,283.1925048828125,296.0406188964844,299.5480651855469,293.1499938964844,293.1499938964844,279.45001220703125,34028.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021006226539612,1.0,0.0,0.0,3.493415594100952,3.4934377670288086,8.143176160047005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.5,0.0,1351.720703125,1895.4371337890625,0.0,3423.15771484375,0.8706769347190857,1.0,0.0,3.0,1.0,0.0
18102360,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8849548697471619,0.5364564657211304,0.4858135879039764,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9070625901222228,0.5780718922615051,0.5495209097862244,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7960521578788757,0.3859283924102783,0.2730831503868103,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.792238712310791,0.3803999125957489,0.364596277475357,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6652691960334778,0.2229487746953964,1.0268536806106567,284.99566650390625,284.95001220703125,300.0674743652344,293.075439453125,298.040283203125,297.1978454589844,284.99420166015625,1.0,0.6343708634376526,0.3933937549591064,0.3933937549591064,1.0,1.0,-3.2420382499694824,0.9500964879989624,2.2919418811798096,0.2207494974136352,0.912040948867798,0.912040948867798,0.0,212.9967041015625,187.0,55684.0,0.0,3670.578125,1.0,279.4414978027344,283.1784973144531,296.0483093261719,299.59783935546875,293.1499938964844,293.1499938964844,279.1499938964844,33341.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995621800422668,1.0,0.0,0.0,3.562915325164795,3.5629379749298096,8.470406669403019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.2177734375,0.0,1419.0098876953125,1895.4371337890625,0.0,3399.502685546875,0.883613646030426,1.0,0.0,3.0,1.0,0.0
18102420,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8956901431083679,0.5336347818374634,0.4831398129463196,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9220396280288696,0.5798826217651367,0.5509934425354004,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8070930242538452,0.38604736328125,0.2729650437831878,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8031210899353027,0.3803507685661316,0.364264041185379,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6741328835487366,0.222645953297615,1.023877501487732,284.9076538085937,284.95001220703125,300.0838928222656,293.0733337402344,298.0429992675781,297.19647216796875,284.9081726074219,1.0,0.6273645758628845,0.3930337429046631,0.3930337429046631,1.0,1.0,-3.2364797592163086,0.9472066164016724,2.289273262023926,0.2185981422662735,0.8287141919136047,0.8287141919136047,0.0,201.45361328125,175.0,56109.01953125,0.0,3581.425048828125,1.0,279.1591186523437,283.0737609863281,296.0924377441406,299.73974609375,293.1499938964844,293.1499938964844,279.45001220703125,38867.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073677659034728,1.0,0.0,0.0,3.425693988800049,3.4257164001464844,7.830516892681771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.33837890625,0.0,1317.7816162109375,1895.4371337890625,0.0,3472.159423828125,0.8580980896949768,1.0,0.0,3.0,1.0,0.0
