time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102480,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8956901431083679,0.5336347818374634,0.4831398129463196,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9220396280288696,0.5798826217651367,0.5509934425354004,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8070930242538452,0.38604736328125,0.2729650437831878,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8031210899353027,0.3803507685661316,0.364264041185379,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6741328835487366,0.222645953297615,1.023877501487732,284.9076538085937,284.95001220703125,300.0838928222656,293.0733337402344,298.0429992675781,297.19647216796875,284.9081726074219,1.0,0.6273645758628845,0.3930337429046631,0.3930337429046631,1.0,1.0,-3.2364797592163086,0.9472066164016724,2.289273262023926,0.2185981422662735,0.8287141919136047,0.8287141919136047,0.0,201.45361328125,175.0,56109.01953125,0.0,3581.425048828125,1.0,279.1591186523437,283.0737609863281,296.0924377441406,299.73974609375,293.1499938964844,293.1499938964844,279.45001220703125,38867.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073677659034728,1.0,0.0,0.0,3.425693988800049,3.4257164001464844,7.830516892681771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.33837890625,0.0,1317.7816162109375,1895.4371337890625,0.0,3472.159423828125,0.8580980896949768,1.0,0.0,3.0,1.0,0.0
18102540,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9092200398445128,0.5321274995803833,0.4810758531093597,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9402837753295898,0.5825994610786438,0.5528466105461121,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8196187019348145,0.3869635760784149,0.2730997204780578,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8156844973564148,0.3809248208999634,0.3641659021377563,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6849418878555298,0.2227339297533035,1.0214744806289673,284.9951477050781,284.95001220703125,300.1003112792969,293.0712280273437,298.0510559082031,297.2025451660156,284.99420166015625,1.0,0.6203286647796631,0.3926737308502197,0.3926737308502197,1.0,1.0,-3.233372688293457,0.945149064064026,2.2882237434387207,0.2169552892446518,0.9087952971458436,0.9087952971458436,0.0,189.3282012939453,163.0,55482.05078125,0.0,3494.9091796875,1.0,279.440673828125,283.1798400878906,296.0453491210937,299.58221435546875,293.1499938964844,293.1499938964844,279.1499938964844,33411.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984634876251221,1.0,0.0,0.0,3.547311782836914,3.5473341941833496,8.396378348152211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.751953125,0.0,1403.0721435546875,1895.4371337890625,0.0,3389.2578125,0.8803340196609497,1.0,0.0,3.0,1.0,0.0
18102600,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9092200398445128,0.5321274995803833,0.4810758531093597,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9402837753295898,0.5825994610786438,0.5528466105461121,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8196187019348145,0.3869635760784149,0.2730997204780578,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8156844973564148,0.3809248208999634,0.3641659021377563,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6849418878555298,0.2227339297533035,1.0214744806289673,284.9951477050781,284.95001220703125,300.1003112792969,293.0712280273437,298.0510559082031,297.2025451660156,284.99420166015625,1.0,0.6203286647796631,0.3926737308502197,0.3926737308502197,1.0,1.0,-3.233372688293457,0.945149064064026,2.2882237434387207,0.2169552892446518,0.9087952971458436,0.9087952971458436,0.0,189.3282012939453,163.0,55482.05078125,0.0,3494.9091796875,1.0,279.440673828125,283.1798400878906,296.0453491210937,299.58221435546875,293.1499938964844,293.1499938964844,279.1499938964844,33411.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984634876251221,1.0,0.0,0.0,3.547311782836914,3.5473341941833496,8.396378348152211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.751953125,0.0,1403.0721435546875,1895.4371337890625,0.0,3389.2578125,0.8803340196609497,1.0,0.0,3.0,1.0,0.0
18102660,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.924713373184204,0.5294326543807983,0.4784945249557495,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9585957527160645,0.5844271779060364,0.5543205738067627,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8323801755905151,0.387253075838089,0.2730889320373535,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8282492756843567,0.3809269964694977,0.3638694584369659,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6965056657791138,0.2225004732608795,1.018763303756714,284.9085388183594,284.95001220703125,300.11669921875,293.06903076171875,298.0536193847656,297.2010192871094,284.90899658203125,1.0,0.6132145524024963,0.3923117816448211,0.3923117816448211,1.0,1.0,-3.2284188270568848,0.9424260258674622,2.2859926223754883,0.2154979109764099,0.8267806768417358,0.8267806768417358,0.0,177.67852783203125,151.0,55918.8125,0.0,3407.083740234375,1.0,279.15924072265625,283.0758056640625,296.08856201171875,299.7238464355469,293.1499938964844,293.1499938964844,279.45001220703125,38824.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063245058059692,1.0,0.0,0.0,3.412548780441284,3.41257119178772,7.770537422402413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.2294921875,0.0,1304.4481201171875,1895.4371337890625,0.0,3462.463134765625,0.8551759719848633,1.0,0.0,3.0,1.0,0.0
18102720,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.924713373184204,0.5294326543807983,0.4784945249557495,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9585957527160645,0.5844271779060364,0.5543205738067627,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8323801755905151,0.387253075838089,0.2730889320373535,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8282492756843567,0.3809269964694977,0.3638694584369659,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6965056657791138,0.2225004732608795,1.018763303756714,284.9085388183594,284.95001220703125,300.11669921875,293.06903076171875,298.0536193847656,297.2010192871094,284.90899658203125,1.0,0.6132145524024963,0.3923117816448211,0.3923117816448211,1.0,1.0,-3.2284188270568848,0.9424260258674622,2.2859926223754883,0.2154979109764099,0.8267806768417358,0.8267806768417358,0.0,177.67852783203125,151.0,55918.8125,0.0,3407.083740234375,1.0,279.15924072265625,283.0758056640625,296.08856201171875,299.7238464355469,293.1499938964844,293.1499938964844,279.45001220703125,38824.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063245058059692,1.0,0.0,0.0,3.412548780441284,3.41257119178772,7.770537422402413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.2294921875,0.0,1304.4481201171875,1895.4371337890625,0.0,3462.463134765625,0.8551759719848633,1.0,0.0,3.0,1.0,0.0
18102780,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9442955255508424,0.5280293226242065,0.4765239953994751,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9782214760780334,0.5871536135673523,0.5561810731887817,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8481014370918274,0.3883343935012817,0.2733370959758758,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8434932231903076,0.3815425038337707,0.3638090491294861,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7104538083076477,0.2226463556289672,1.0166150331497192,284.994873046875,284.95001220703125,300.13311767578125,293.0667419433594,298.0615539550781,297.2069091796875,284.99395751953125,1.0,0.6060994863510132,0.391949862241745,0.391949862241745,1.0,1.0,-3.225922107696533,0.9405493140220642,2.285372734069824,0.2143366038799286,0.9061608910560608,0.9061608910560608,0.0,165.4938201904297,139.0,55309.203125,0.0,3322.046875,1.0,279.4405517578125,283.1805725097656,296.0412292480469,299.5672302246094,293.1499938964844,293.1499938964844,279.1499938964844,33387.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897496223449707,1.0,0.0,0.0,3.5354316234588623,3.535454034805298,8.340233534909203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.96484375,0.0,1390.4698486328125,1895.4371337890625,0.0,3380.234619140625,0.8776502013206482,1.0,0.0,3.0,1.0,0.0
18102840,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9442955255508424,0.5280293226242065,0.4765239953994751,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9782214760780334,0.5871536135673523,0.5561810731887817,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8481014370918274,0.3883343935012817,0.2733370959758758,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8434932231903076,0.3815425038337707,0.3638090491294861,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7104538083076477,0.2226463556289672,1.0166150331497192,284.994873046875,284.95001220703125,300.13311767578125,293.0667419433594,298.0615539550781,297.2069091796875,284.99395751953125,1.0,0.6060994863510132,0.391949862241745,0.391949862241745,1.0,1.0,-3.225922107696533,0.9405493140220642,2.285372734069824,0.2143366038799286,0.9061608910560608,0.9061608910560608,0.0,165.4938201904297,139.0,55309.203125,0.0,3322.046875,1.0,279.4405517578125,283.1805725097656,296.0412292480469,299.5672302246094,293.1499938964844,293.1499938964844,279.1499938964844,33387.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897496223449707,1.0,0.0,0.0,3.5354316234588623,3.535454034805298,8.340233534909203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.96484375,0.0,1390.4698486328125,1895.4371337890625,0.0,3380.234619140625,0.8776502013206482,1.0,0.0,3.0,1.0,0.0
18102900,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9546102285385132,0.5267737507820129,0.4754889607429504,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9876435995101928,0.5881145000457764,0.5570886731147766,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8569774031639099,0.3885978758335113,0.2734832763671875,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8520668745040894,0.3816060125827789,0.3637943863868713,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7176825404167175,0.2225937098264694,1.015715479850769,284.87554931640625,284.95001220703125,300.1413269042969,293.0655517578125,298.06317138671875,297.20660400390625,284.87451171875,1.0,0.6025735139846802,0.3917689025402069,0.3917689025402069,1.0,1.0,-3.224851369857788,0.9396563172340392,2.2851951122283936,0.2140351682901382,0.8219029307365417,0.8219029307365417,0.0,159.4943389892578,139.0,56029.5390625,0.0,3280.598876953125,1.0,279.2010192871094,283.0468444824219,296.0968322753906,299.7760314941406,293.1499938964844,293.1499938964844,279.1499938964844,38412.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036739468574524,1.0,0.0,0.0,3.484905481338501,3.4849283695220947,8.103549475890759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.0556640625,0.0,1374.3643798828125,1895.4371337890625,0.0,3437.80615234375,0.8677735924720764,1.0,0.0,3.0,1.0,0.0
18102960,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.964132845401764,0.5254602432250977,0.4740513861179352,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9960077404975892,0.5889876484870911,0.557660698890686,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8658587336540222,0.3887892961502075,0.2734394073486328,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8606590032577515,0.3815879821777344,0.3635511994361877,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7244442105293274,0.2224713116884231,1.0141520500183103,284.9090881347656,284.95001220703125,300.1495361328125,293.0643310546875,298.0639953613281,297.2052001953125,284.9100646972656,1.0,0.5989215970039368,0.3916018903255462,0.3916018903255462,1.0,1.0,-3.221587419509888,0.9380446672439576,2.28354287147522,0.2135268151760101,0.8249692320823669,0.8249692320823669,0.0,153.80877685546875,142.0,55735.1328125,0.0,3235.9423828125,1.0,279.1591491699219,283.0778503417969,296.0846252441406,299.7089538574219,293.1499938964844,293.1499938964844,279.45001220703125,38916.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054481983184814,1.0,0.0,0.0,3.398987293243408,3.3990094661712646,7.708899261160695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.47705078125,0.0,1291.7474365234375,1895.4371337890625,0.0,3454.314453125,0.8523120284080505,1.0,0.0,3.0,1.0,0.0
18103020,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9743382930755616,0.5241156816482544,0.4723761975765228,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9990000128746032,0.5921447277069092,0.5471338033676147,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8768875002861023,0.3899807929992676,0.2739534080028534,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8711280226707458,0.3822070658206939,0.3637435734272003,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7322880625724792,0.2226387411355972,1.0132784843444824,284.9909362792969,284.95001220703125,300.1659851074219,293.0617980957031,298.0732116699219,297.2127990722656,284.9906616210937,1.0,0.5960321426391602,0.391267865896225,0.391267865896225,1.0,1.0,-3.2221519947052,0.9374395608901978,2.284712553024292,0.2105328291654586,0.9008749127388,0.9008749127388,0.0,147.77439880371094,145.0,55140.17578125,0.0,3182.9619140625,1.0,279.4404296875,283.1795654296875,296.0363464355469,299.5506896972656,293.1499938964844,293.1499938964844,279.1499938964844,33482.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896637499332428,1.0,0.0,0.0,3.5223724842071533,3.5223946571350098,8.27873236630694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.9658203125,0.0,1377.5831298828125,1895.4371337890625,0.0,3372.22119140625,0.8748025298118591,1.0,0.0,3.0,1.0,0.0
18103080,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9743382930755616,0.5241156816482544,0.4723761975765228,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9990000128746032,0.5921447277069092,0.5471338033676147,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8768875002861023,0.3899807929992676,0.2739534080028534,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8711280226707458,0.3822070658206939,0.3637435734272003,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7322880625724792,0.2226387411355972,1.0132784843444824,284.9909362792969,284.95001220703125,300.1659851074219,293.0617980957031,298.0732116699219,297.2127990722656,284.9906616210937,1.0,0.5960321426391602,0.391267865896225,0.391267865896225,1.0,1.0,-3.2221519947052,0.9374395608901978,2.284712553024292,0.2105328291654586,0.9008749127388,0.9008749127388,0.0,147.77439880371094,145.0,55140.17578125,0.0,3182.9619140625,1.0,279.4404296875,283.1795654296875,296.0363464355469,299.5506896972656,293.1499938964844,293.1499938964844,279.1499938964844,33482.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896637499332428,1.0,0.0,0.0,3.5223724842071533,3.5223946571350098,8.27873236630694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.9658203125,0.0,1377.5831298828125,1895.4371337890625,0.0,3372.22119140625,0.8748025298118591,1.0,0.0,3.0,1.0,0.0
18103140,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9775180220603944,0.5215978622436523,0.4702608287334442,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9990000128746032,0.5969014167785645,0.5389740467071533,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8817610144615173,0.3904473483562469,0.2743030488491058,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8755488991737366,0.3821709454059601,0.3637350797653198,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7354449033737183,0.2224275469779968,1.0121722221374512,284.9178161621094,284.95001220703125,300.1824645996094,293.0591125488281,298.0854797363281,297.2250061035156,284.92236328125,1.0,0.5943864583969116,0.3909338116645813,0.3909338116645813,1.0,1.0,-3.219666242599488,0.93586528301239,2.2838010787963867,0.205889418721199,0.823418915271759,0.823418915271759,0.0,145.1019287109375,148.0,55347.0625,0.0,3149.22509765625,1.0,279.1594543457031,283.0936889648437,296.0740966796875,299.6666259765625,293.1499938964844,293.1499938964844,279.45001220703125,39474.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035967588424684,1.0,0.0,0.0,3.355755090713501,3.3557770252227783,7.51404627408192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.21630859375,0.0,1253.6864013671875,1895.4371337890625,0.0,3437.087890625,0.8438499569892883,1.0,0.0,3.0,1.0,0.0
18103200,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9775180220603944,0.5215978622436523,0.4702608287334442,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9990000128746032,0.5969014167785645,0.5389740467071533,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8817610144615173,0.3904473483562469,0.2743030488491058,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8755488991737366,0.3821709454059601,0.3637350797653198,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7354449033737183,0.2224275469779968,1.0121722221374512,284.9178161621094,284.95001220703125,300.1824645996094,293.0591125488281,298.0854797363281,297.2250061035156,284.92236328125,1.0,0.5943864583969116,0.3909338116645813,0.3909338116645813,1.0,1.0,-3.219666242599488,0.93586528301239,2.2838010787963867,0.205889418721199,0.823418915271759,0.823418915271759,0.0,145.1019287109375,148.0,55347.0625,0.0,3149.22509765625,1.0,279.1594543457031,283.0936889648437,296.0740966796875,299.6666259765625,293.1499938964844,293.1499938964844,279.45001220703125,39474.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035967588424684,1.0,0.0,0.0,3.355755090713501,3.3557770252227783,7.51404627408192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.21630859375,0.0,1253.6864013671875,1895.4371337890625,0.0,3437.087890625,0.8438499569892883,1.0,0.0,3.0,1.0,0.0
18103260,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.971215546131134,0.5202686786651611,0.4689642190933227,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.6003041863441467,0.5486956834793091,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8773508667945862,0.3917218446731567,0.2751637399196625,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8707370162010193,0.3827634751796722,0.364295095205307,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7316189408302307,0.2225850075483322,1.013161301612854,284.9976501464844,284.95001220703125,300.1989440917969,293.05621337890625,298.0936584472656,297.2311096191406,284.9960021972656,1.0,0.5939521789550781,0.3906771838665008,0.3906771838665008,1.0,1.0,-3.206456184387207,0.9302905201911926,2.276165723800659,0.2087429910898208,0.9019890427589417,0.9019890427589417,0.0,147.67144775390625,151.0,54913.71484375,0.0,3160.264892578125,1.0,279.4407958984375,283.18487548828125,296.03045654296875,299.5291748046875,293.1499938964844,293.1499938964844,279.1499938964844,33076.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948427438735962,1.0,0.0,0.0,3.507356643676758,3.5073788166046143,8.208299391299079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.435546875,0.0,1359.1656494140625,1895.4371337890625,0.0,3355.465576171875,0.8709983229637146,1.0,0.0,3.0,1.0,0.0
18103320,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.971215546131134,0.5202686786651611,0.4689642190933227,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.6003041863441467,0.5486956834793091,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8773508667945862,0.3917218446731567,0.2751637399196625,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8707370162010193,0.3827634751796722,0.364295095205307,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7316189408302307,0.2225850075483322,1.013161301612854,284.9976501464844,284.95001220703125,300.1989440917969,293.05621337890625,298.0936584472656,297.2311096191406,284.9960021972656,1.0,0.5939521789550781,0.3906771838665008,0.3906771838665008,1.0,1.0,-3.206456184387207,0.9302905201911926,2.276165723800659,0.2087429910898208,0.9019890427589417,0.9019890427589417,0.0,147.67144775390625,151.0,54913.71484375,0.0,3160.264892578125,1.0,279.4407958984375,283.18487548828125,296.03045654296875,299.5291748046875,293.1499938964844,293.1499938964844,279.1499938964844,33076.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948427438735962,1.0,0.0,0.0,3.507356643676758,3.5073788166046143,8.208299391299079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.435546875,0.0,1359.1656494140625,1895.4371337890625,0.0,3355.465576171875,0.8709983229637146,1.0,0.0,3.0,1.0,0.0
18103380,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.969569206237793,0.5187405347824097,0.4679662585258484,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.6018136739730835,0.550400972366333,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8768875598907471,0.3920788764953613,0.2755893170833587,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.870002806186676,0.3827670514583587,0.3645107746124267,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7309620976448059,0.2224792689085006,1.0133520364761353,284.88140869140625,284.95001220703125,300.2088623046875,293.05438232421875,298.0957946777344,297.2305603027344,284.8848876953125,1.0,0.594545304775238,0.3905231952667236,0.3905231952667236,1.0,1.0,-3.2083077430725098,0.9305129051208496,2.27779483795166,0.2082939445972442,0.8158561587333679,0.8158561587333679,0.0,148.2364959716797,151.0,55526.44921875,0.0,3168.297607421875,1.0,279.18670654296875,283.0576171875,296.0895080566406,299.73004150390625,293.1499938964844,293.1499938964844,279.1499938964844,39365.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021990299224854,1.0,0.0,0.0,3.4244625568389893,3.424484968185425,7.824888257346174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.2470703125,0.0,1320.0501708984375,1895.4371337890625,0.0,3424.073974609375,0.856074869632721,1.0,0.0,3.0,1.0,0.0
18103440,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9677483439445496,0.5177624225616455,0.4670177102088928,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.6026772856712341,0.5524362325668335,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8759440779685974,0.3923098444938659,0.2757309973239898,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8689030408859253,0.3827449083328247,0.3644814789295196,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7300407290458679,0.222372680902481,1.0129438638687134,284.9135131835937,284.95001220703125,300.2154846191406,293.0531311035156,298.0965881347656,297.229248046875,284.9139404296875,1.0,0.5950456261634827,0.390420526266098,0.390420526266098,1.0,1.0,-3.2092576026916504,0.9305622577667236,2.2786953449249268,0.2079760581254959,0.8240569829940796,0.8240569829940796,0.0,148.86825561523438,154.0,55460.4921875,0.0,3174.62646484375,1.0,279.1595764160156,283.0818176269531,296.07568359375,299.6795654296875,293.1499938964844,293.1499938964844,279.45001220703125,38490.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033677577972412,1.0,0.0,0.0,3.3800318241119385,3.380053758621216,7.623157216585241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.25927734375,0.0,1270.3052978515625,1895.4371337890625,0.0,3434.956298828125,0.847769021987915,1.0,0.0,3.0,1.0,0.0
18103500,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.965717077255249,0.5170700550079346,0.4661500751972198,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990000128746032,0.6039939522743225,0.5548955798149109,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8749632835388184,0.3929210603237152,0.2760431170463562,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8676920533180237,0.3829766511917114,0.3645818829536438,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7289988994598389,0.2223895639181137,1.0127484798431396,285.0167541503906,284.95001220703125,300.2237854003906,293.0514831542969,298.0994567871094,297.2301330566406,285.0177307128906,1.0,0.5958172082901001,0.390292227268219,0.390292227268219,1.0,1.0,-3.2114288806915283,0.9309603571891784,2.280468463897705,0.2077080905437469,0.8977325558662415,0.8977325558662415,0.0,149.6780242919922,154.0,54814.18359375,0.0,3185.01611328125,1.0,279.3952331542969,283.1985168457031,296.02032470703125,299.4786682128906,293.1499938964844,293.1499938964844,279.45001220703125,33634.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973768949508667,1.0,0.0,0.0,3.440051794052124,3.440073251724243,7.896292686382367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.77294921875,0.0,1295.2115478515625,1895.4371337890625,0.0,3379.12109375,0.8584887981414795,1.0,0.0,3.0,1.0,0.0
18103560,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9640898704528807,0.5164748430252075,0.4656655788421631,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.6053466200828552,0.5570922493934631,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8743396401405334,0.3936347663402557,0.2765520215034485,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8668003678321838,0.3832957148551941,0.3649005591869354,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7282108068466187,0.222475066781044,1.0131964683532717,284.9985656738281,284.95001220703125,300.2320556640625,293.0497741699219,298.1027526855469,297.2317810058594,284.99713134765625,1.0,0.5967660546302795,0.3901199400424957,0.3901199400424957,1.0,1.0,-3.215019464492798,0.931727647781372,2.283291816711426,0.2075286507606506,0.905238389968872,0.905238389968872,0.0,150.47457885742188,157.0,55015.6171875,0.0,3198.7197265625,1.0,279.4410095214844,283.1822204589844,296.0276794433594,299.5331420898437,293.1499938964844,293.1499938964844,279.1499938964844,32992.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953536152839661,1.0,0.0,0.0,3.516282796859741,3.5163049697875977,8.250131600107125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.013671875,0.0,1367.7486572265625,1895.4371337890625,0.0,3360.236083984375,0.8728903532028198,1.0,0.0,3.0,1.0,0.0
18103620,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9588579535484314,0.5140166282653809,0.4637981355190277,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9990000128746032,0.6067593693733215,0.5636592507362366,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.871566891670227,0.3942879140377044,0.2771888673305511,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8635761737823486,0.383247047662735,0.3650917112827301,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7255151271820068,0.2222111672163009,1.0129040479660034,284.9134521484375,284.95001220703125,300.24871826171875,293.0461730957031,298.1022033691406,297.22509765625,284.9139709472656,1.0,0.5988886952400208,0.3897753953933716,0.3897753953933716,1.0,1.0,-3.2213165760040283,0.9329047203063964,2.288411855697632,0.2076232433319091,0.8271083235740662,0.8271083235740662,0.0,152.72604370117188,160.0,55623.53125,0.0,3228.34375,1.0,279.15948486328125,283.0771789550781,296.0710754394531,299.6849060058594,293.1499938964844,293.1499938964844,279.45001220703125,38414.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904316544532776,1.0,0.0,0.0,3.3938002586364746,3.393822431564331,7.685389391554054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.8388671875,0.0,1283.17578125,1895.4371337890625,0.0,3443.78662109375,0.8507230281829834,1.0,0.0,3.0,1.0,0.0
18103680,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9588579535484314,0.5140166282653809,0.4637981355190277,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9990000128746032,0.6067593693733215,0.5636592507362366,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.871566891670227,0.3942879140377044,0.2771888673305511,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8635761737823486,0.383247047662735,0.3650917112827301,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7255151271820068,0.2222111672163009,1.0129040479660034,284.9134521484375,284.95001220703125,300.24871826171875,293.0461730957031,298.1022033691406,297.22509765625,284.9139709472656,1.0,0.5988886952400208,0.3897753953933716,0.3897753953933716,1.0,1.0,-3.2213165760040283,0.9329047203063964,2.288411855697632,0.2076232433319091,0.8271083235740662,0.8271083235740662,0.0,152.72604370117188,160.0,55623.53125,0.0,3228.34375,1.0,279.15948486328125,283.0771789550781,296.0710754394531,299.6849060058594,293.1499938964844,293.1499938964844,279.45001220703125,38414.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904316544532776,1.0,0.0,0.0,3.3938002586364746,3.393822431564331,7.685389391554054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.8388671875,0.0,1283.17578125,1895.4371337890625,0.0,3443.78662109375,0.8507230281829834,1.0,0.0,3.0,1.0,0.0
18103740,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.954004168510437,0.5127744078636169,0.4625123739242553,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9990000128746032,0.6085283756256104,0.5701541304588318,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.869158148765564,0.3956926763057709,0.2780822515487671,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8606392741203308,0.3837796151638031,0.3655158281326294,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7229751944541931,0.2222707271575927,1.0130687952041626,284.99969482421875,284.95001220703125,300.2654113769531,293.04229736328125,298.10565185546875,297.223876953125,284.998779296875,1.0,0.6012904047966003,0.3894308507442474,0.3894308507442474,1.0,1.0,-3.2293589115142822,0.9346766471862792,2.294682264328003,0.2078884840011596,0.9095825552940368,0.9095825552940368,0.0,155.0512237548828,163.0,55188.91015625,0.0,3262.77294921875,1.0,279.4404602050781,283.1788024902344,296.0223999023437,299.5386657714844,293.1499938964844,293.1499938964844,279.1499938964844,33041.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966273665428162,1.0,0.0,0.0,3.529503583908081,3.529525756835937,8.312287036460475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.8056640625,0.0,1381.7921142578125,1895.4371337890625,0.0,3372.126220703125,0.8760649561882019,1.0,0.0,3.0,1.0,0.0
18103800,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.954004168510437,0.5127744078636169,0.4625123739242553,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9990000128746032,0.6085283756256104,0.5701541304588318,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.869158148765564,0.3956926763057709,0.2780822515487671,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8606392741203308,0.3837796151638031,0.3655158281326294,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7229751944541931,0.2222707271575927,1.0130687952041626,284.99969482421875,284.95001220703125,300.2654113769531,293.04229736328125,298.10565185546875,297.223876953125,284.998779296875,1.0,0.6012904047966003,0.3894308507442474,0.3894308507442474,1.0,1.0,-3.2293589115142822,0.9346766471862792,2.294682264328003,0.2078884840011596,0.9095825552940368,0.9095825552940368,0.0,155.0512237548828,163.0,55188.91015625,0.0,3262.77294921875,1.0,279.4404602050781,283.1788024902344,296.0223999023437,299.5386657714844,293.1499938964844,293.1499938964844,279.1499938964844,33041.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966273665428162,1.0,0.0,0.0,3.529503583908081,3.529525756835937,8.312287036460475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.8056640625,0.0,1381.7921142578125,1895.4371337890625,0.0,3372.126220703125,0.8760649561882019,1.0,0.0,3.0,1.0,0.0
18103860,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.947325587272644,0.510353147983551,0.4607039988040924,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990009665489196,0.6091535687446594,0.5766397714614868,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8654853105545044,0.3964138031005859,0.278788149356842,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8565026521682739,0.3837048709392547,0.3657125234603882,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7194532155990601,0.221962109208107,1.0127151012420654,284.9120788574219,284.95001220703125,300.2821655273437,293.0380859375,298.10272216796875,297.21435546875,284.9125671386719,1.0,0.6037794947624207,0.3889414668083191,0.3889414668083191,1.0,1.0,-3.2356553077697754,0.93544340133667,2.300211906433105,0.2077081203460693,0.8298044800758362,0.8298044800758362,0.0,158.02793884277344,166.0,55814.8984375,0.0,3297.342041015625,1.0,279.1593017578125,283.0706787109375,296.0639953613281,299.69049072265625,293.1499938964844,293.1499938964844,279.45001220703125,38426.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057592153549194,1.0,0.0,0.0,3.4109790325164795,3.411001205444336,7.763390499349043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.49169921875,0.0,1300.118896484375,1895.4371337890625,0.0,3457.206787109375,0.8544878363609314,1.0,0.0,3.0,1.0,0.0
18103920,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.947325587272644,0.510353147983551,0.4607039988040924,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990009665489196,0.6091535687446594,0.5766397714614868,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8654853105545044,0.3964138031005859,0.278788149356842,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8565026521682739,0.3837048709392547,0.3657125234603882,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7194532155990601,0.221962109208107,1.0127151012420654,284.9120788574219,284.95001220703125,300.2821655273437,293.0380859375,298.10272216796875,297.21435546875,284.9125671386719,1.0,0.6037794947624207,0.3889414668083191,0.3889414668083191,1.0,1.0,-3.2356553077697754,0.93544340133667,2.300211906433105,0.2077081203460693,0.8298044800758362,0.8298044800758362,0.0,158.02793884277344,166.0,55814.8984375,0.0,3297.342041015625,1.0,279.1593017578125,283.0706787109375,296.0639953613281,299.69049072265625,293.1499938964844,293.1499938964844,279.45001220703125,38426.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057592153549194,1.0,0.0,0.0,3.4109790325164795,3.411001205444336,7.763390499349043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.49169921875,0.0,1300.118896484375,1895.4371337890625,0.0,3457.206787109375,0.8544878363609314,1.0,0.0,3.0,1.0,0.0
18103980,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.940071940422058,0.5091164708137512,0.4594723582267761,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9955671429634094,0.6109122633934021,0.5784130692481995,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8614183664321899,0.397870808839798,0.2797550857067108,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8519251346588135,0.3841935694217682,0.3661459684371948,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7154252529144287,0.2219672352075576,1.0128657817840576,284.9972839355469,284.95001220703125,300.2989807128906,293.0335388183594,298.1064147949219,297.2143249511719,284.9963073730469,1.0,0.605987012386322,0.3884521126747131,0.3884521126747131,1.0,1.0,-3.2381653785705566,0.9349116683006288,2.303253650665283,0.2068585455417633,0.9102452993392944,0.9102452993392944,0.0,161.3695831298828,169.0,55278.45703125,0.0,3325.187255859375,1.0,279.4405822753906,283.173095703125,296.01300048828125,299.5368347167969,293.1499938964844,293.1499938964844,279.1499938964844,33183.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979591131210327,1.0,0.0,0.0,3.540760040283203,3.5407824516296387,8.365391863662808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.1884765625,0.0,1394.5543212890625,1895.4371337890625,0.0,3384.552490234375,0.8786864280700684,1.0,0.0,3.0,1.0,0.0
18104040,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.940071940422058,0.5091164708137512,0.4594723582267761,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9955671429634094,0.6109122633934021,0.5784130692481995,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8614183664321899,0.397870808839798,0.2797550857067108,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8519251346588135,0.3841935694217682,0.3661459684371948,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7154252529144287,0.2219672352075576,1.0128657817840576,284.9972839355469,284.95001220703125,300.2989807128906,293.0335388183594,298.1064147949219,297.2143249511719,284.9963073730469,1.0,0.605987012386322,0.3884521126747131,0.3884521126747131,1.0,1.0,-3.2381653785705566,0.9349116683006288,2.303253650665283,0.2068585455417633,0.9102452993392944,0.9102452993392944,0.0,161.3695831298828,169.0,55278.45703125,0.0,3325.187255859375,1.0,279.4405822753906,283.173095703125,296.01300048828125,299.5368347167969,293.1499938964844,293.1499938964844,279.1499938964844,33183.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979591131210327,1.0,0.0,0.0,3.540760040283203,3.5407824516296387,8.365391863662808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.1884765625,0.0,1394.5543212890625,1895.4371337890625,0.0,3384.552490234375,0.8786864280700684,1.0,0.0,3.0,1.0,0.0
18104100,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.936485230922699,0.5079540610313416,0.4587970972061157,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9938271045684814,0.6115530729293823,0.5792863368988037,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8595048785209656,0.3982985615730285,0.2802405655384063,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8497607707977295,0.3841831982135772,0.3663642108440399,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7134774327278137,0.2218344062566757,1.0130352973937988,284.87677001953125,284.95001220703125,300.30743408203125,293.0311279296875,298.1065979003906,297.2120361328125,284.87554931640625,1.0,0.6070687770843506,0.3882074356079101,0.3882074356079101,1.0,1.0,-3.239459991455078,0.934655487537384,2.304804563522339,0.2064837366342544,0.8258216381072998,0.8258216381072998,0.0,163.02146911621094,169.0,56050.3203125,0.0,3339.089599609375,1.0,279.2008361816406,283.03729248046875,296.06671142578125,299.7464599609375,293.1499938964844,293.1499938964844,279.1499938964844,38147.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045290350914,1.0,0.0,0.0,3.495237350463867,3.495260238647461,8.151670272127376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.6708984375,0.0,1383.0941162109375,1895.4371337890625,0.0,3445.763916015625,0.8698861002922058,1.0,0.0,3.0,1.0,0.0
18104160,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9319429397583008,0.5067178606987,0.4577186703681946,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9914759397506714,0.6121470928192139,0.5798720121383667,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8569211363792419,0.3986499309539795,0.2805271744728088,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8469693660736084,0.38408163189888,0.3663429021835327,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7109178900718689,0.2216248512268066,1.0125038623809814,284.9091491699219,284.95001220703125,300.31591796875,293.02862548828125,298.106201171875,297.2089233398437,284.9102478027344,1.0,0.6080076694488525,0.3879960775375366,0.3879960775375366,1.0,1.0,-3.238548994064331,0.9337383508682252,2.3048105239868164,0.2058709263801574,0.828183650970459,0.828183650970459,0.0,164.93357849121094,172.0,55784.20703125,0.0,3349.299072265625,1.0,279.1590270996094,283.0668029785156,296.052734375,299.6798400878906,293.1499938964844,293.1499938964844,279.45001220703125,38783.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066617488861084,1.0,0.0,0.0,3.4113903045654297,3.411412477493286,7.76526235313213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.27734375,0.0,1303.0201416015625,1895.4371337890625,0.0,3465.597900390625,0.8549078702926636,1.0,0.0,3.0,1.0,0.0
18104220,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.925871729850769,0.5055489540100098,0.4565145075321197,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.988655149936676,0.6144380569458008,0.5818758010864258,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8539843559265137,0.4002142250537872,0.2815448939800262,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8434598445892334,0.3845753669738769,0.3667505383491516,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.707459032535553,0.2216433733701706,1.0125727653503418,284.99713134765625,284.95001220703125,300.3329162597656,293.0233459472656,298.1128234863281,297.21270751953125,284.9962463378906,1.0,0.609998345375061,0.3875734210014343,0.3875734210014343,1.0,1.0,-3.241299867630005,0.933485209941864,2.307814836502075,0.2050123810768127,0.9097445607185364,0.9097445607185364,0.0,167.81649780273438,175.0,55256.37109375,0.0,3374.814453125,1.0,279.4405822753906,283.17108154296875,296.0009460449219,299.5231018066406,293.1499938964844,293.1499938964844,279.1499938964844,33240.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984203338623047,1.0,0.0,0.0,3.5411534309387207,3.541175842285156,8.367250643459556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.8837890625,0.0,1395.3800048828125,1895.4371337890625,0.0,3388.855224609375,0.8788355588912964,1.0,0.0,3.0,1.0,0.0
18104280,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.925871729850769,0.5055489540100098,0.4565145075321197,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.988655149936676,0.6144380569458008,0.5818758010864258,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8539843559265137,0.4002142250537872,0.2815448939800262,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8434598445892334,0.3845753669738769,0.3667505383491516,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.707459032535553,0.2216433733701706,1.0125727653503418,284.99713134765625,284.95001220703125,300.3329162597656,293.0233459472656,298.1128234863281,297.21270751953125,284.9962463378906,1.0,0.609998345375061,0.3875734210014343,0.3875734210014343,1.0,1.0,-3.241299867630005,0.933485209941864,2.307814836502075,0.2050123810768127,0.9097445607185364,0.9097445607185364,0.0,167.81649780273438,175.0,55256.37109375,0.0,3374.814453125,1.0,279.4405822753906,283.17108154296875,296.0009460449219,299.5231018066406,293.1499938964844,293.1499938964844,279.1499938964844,33240.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984203338623047,1.0,0.0,0.0,3.5411534309387207,3.541175842285156,8.367250643459556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.8837890625,0.0,1395.3800048828125,1895.4371337890625,0.0,3388.855224609375,0.8788355588912964,1.0,0.0,3.0,1.0,0.0
