time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104340,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9187145233154296,0.5032280683517456,0.4548151791095733,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.984977960586548,0.6158046126365662,0.5835097432136536,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8503167629241943,0.4011032879352569,0.2823835015296936,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8392760157585144,0.3844734132289886,0.3669444322586059,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7033384442329407,0.2213209718465805,1.012246012687683,284.909912109375,284.95001220703125,300.3500061035156,293.0176086425781,298.1136474609375,297.20855712890625,284.9104309082031,1.0,0.6119291186332703,0.3871507346630096,0.3871507346630096,1.0,1.0,-3.242077112197876,0.9325504899024964,2.3095264434814453,0.2040422111749649,0.8285447955131531,0.8285447955131531,0.0,171.13601684570312,178.0,55786.3515625,0.0,3398.334228515625,1.0,279.15924072265625,283.0646667480469,296.0408020019531,299.66705322265625,293.1499938964844,293.1499938964844,279.45001220703125,38648.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070042371749878,1.0,0.0,0.0,3.4142019748687744,3.414224147796631,7.778067470098904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.1162109375,0.0,1304.8477783203125,1895.4371337890625,0.0,3468.781005859375,0.8553836345672607,1.0,0.0,3.0,1.0,0.0
18104400,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9187145233154296,0.5032280683517456,0.4548151791095733,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.984977960586548,0.6158046126365662,0.5835097432136536,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8503167629241943,0.4011032879352569,0.2823835015296936,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8392760157585144,0.3844734132289886,0.3669444322586059,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7033384442329407,0.2213209718465805,1.012246012687683,284.909912109375,284.95001220703125,300.3500061035156,293.0176086425781,298.1136474609375,297.20855712890625,284.9104309082031,1.0,0.6119291186332703,0.3871507346630096,0.3871507346630096,1.0,1.0,-3.242077112197876,0.9325504899024964,2.3095264434814453,0.2040422111749649,0.8285447955131531,0.8285447955131531,0.0,171.13601684570312,178.0,55786.3515625,0.0,3398.334228515625,1.0,279.15924072265625,283.0646667480469,296.0408020019531,299.66705322265625,293.1499938964844,293.1499938964844,279.45001220703125,38648.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070042371749878,1.0,0.0,0.0,3.4142019748687744,3.414224147796631,7.778067470098904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.1162109375,0.0,1304.8477783203125,1895.4371337890625,0.0,3468.781005859375,0.8553836345672607,1.0,0.0,3.0,1.0,0.0
18104460,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9248198866844176,0.5061332583427429,0.4563113152980804,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9909624457359314,0.622313916683197,0.5884275436401367,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8573322892189026,0.4070346057415008,0.2856464684009552,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8454264998435974,0.3893404304981231,0.3703610599040985,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7104590535163879,0.2260124236345291,1.0275226831436155,285.020751953125,284.95001220703125,300.367431640625,293.01104736328125,298.1516418457031,297.2537536621094,285.0206604003906,1.0,0.615811288356781,0.3867888748645782,0.3867888748645782,1.0,1.0,-3.276142120361328,0.943130612373352,2.3330116271972656,0.2064511030912399,0.9322597980499268,0.9322597980499268,0.0,169.77395629882812,181.0,55803.72265625,0.0,3474.14697265625,1.0,279.4406433105469,283.1813049316406,295.99322509765625,299.5353088378906,293.1499938964844,293.1499938964844,279.1499938964844,32366.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899491012096405,1.0,0.0,0.0,3.566319465637207,3.5663418769836426,8.486600791002274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.587890625,0.0,1415.481201171875,1895.4371337890625,0.0,3398.83935546875,0.8840652108192444,1.0,0.0,3.0,1.0,0.0
18104520,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9248198866844176,0.5061332583427429,0.4563113152980804,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9909624457359314,0.622313916683197,0.5884275436401367,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8573322892189026,0.4070346057415008,0.2856464684009552,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8454264998435974,0.3893404304981231,0.3703610599040985,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7104590535163879,0.2260124236345291,1.0275226831436155,285.020751953125,284.95001220703125,300.367431640625,293.01104736328125,298.1516418457031,297.2537536621094,285.0206604003906,1.0,0.615811288356781,0.3867888748645782,0.3867888748645782,1.0,1.0,-3.276142120361328,0.943130612373352,2.3330116271972656,0.2064511030912399,0.9322597980499268,0.9322597980499268,0.0,169.77395629882812,181.0,55803.72265625,0.0,3474.14697265625,1.0,279.4406433105469,283.1813049316406,295.99322509765625,299.5353088378906,293.1499938964844,293.1499938964844,279.1499938964844,32366.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899491012096405,1.0,0.0,0.0,3.566319465637207,3.5663418769836426,8.486600791002274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.587890625,0.0,1415.481201171875,1895.4371337890625,0.0,3398.83935546875,0.8840652108192444,1.0,0.0,3.0,1.0,0.0
18104580,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9254460334777832,0.5059927105903625,0.4568134546279907,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9924396872520448,0.6248812675476074,0.591417670249939,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8594962954521179,0.4093901216983795,0.287664532661438,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8471465110778809,0.3910852670669555,0.3724879026412964,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7130522131919861,0.227945327758789,1.0380359888076782,284.9023132324219,284.95001220703125,300.37957763671875,293.0058898925781,298.1633605957031,297.2648620605469,284.9052429199219,1.0,0.6191081404685974,0.386542797088623,0.386542797088623,1.0,1.0,-3.2979888916015625,0.9498246908187866,2.348164319992065,0.2085248678922653,0.8514166474342346,0.8514166474342346,0.0,170.60342407226562,181.0,56976.82421875,0.0,3534.705810546875,1.0,279.1763916015625,283.0399475097656,296.0546264648437,299.7655334472656,293.1499938964844,293.1499938964844,279.1499938964844,37781.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094440937042236,1.0,0.0,0.0,3.522753953933716,3.5227770805358887,8.280525776171999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.1650390625,0.0,1409.02294921875,1895.4371337890625,0.0,3491.44384765625,0.8773434162139893,1.0,0.0,3.0,1.0,0.0
18104640,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.923953890800476,0.5057432651519775,0.4566218554973602,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9919109344482422,0.6258702874183655,0.5924068689346313,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8591068983078003,0.4102827906608581,0.2883405685424804,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8466048240661621,0.3916656374931335,0.3731309175491333,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.712973415851593,0.2286077588796615,1.0415635108947754,284.92193603515625,284.95001220703125,300.3853759765625,293.0032958984375,298.16680908203125,297.267333984375,284.9227600097656,1.0,0.6205571293830872,0.3864269852638244,0.3864269852638244,1.0,1.0,-3.3047802448272705,0.9517909288406372,2.352989196777344,0.2090342789888382,0.8566211462020874,0.8566211462020874,0.0,171.64505004882812,184.0,57071.78125,0.0,3558.880859375,1.0,279.15875244140625,283.0519104003906,296.0426025390625,299.7386169433594,293.1499938964844,293.1499938964844,279.45001220703125,37326.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911381721496582,1.0,0.0,0.0,3.504058361053467,3.5040812492370605,8.192868108380935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.298828125,0.0,1386.30810546875,1895.4371337890625,0.0,3509.422119140625,0.874092698097229,1.0,0.0,3.0,1.0,0.0
18104700,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9215854406356812,0.5057443380355835,0.4564510881900787,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9909870624542236,0.6276817917823792,0.5939925312995911,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8583749532699585,0.4118598401546478,0.2893913388252258,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8455978631973267,0.3926716446876526,0.3740661144256592,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7125862836837769,0.2296092957258224,1.0463675260543823,285.03155517578125,284.95001220703125,300.39453125,292.9989624023437,298.17340087890625,297.2728881835937,285.0333251953125,1.0,0.6227672100067139,0.3862460553646087,0.3862460553646087,1.0,1.0,-3.314645767211914,0.9546118974685668,2.3600337505340576,0.2096552848815918,0.938444972038269,0.938444972038269,0.0,173.33099365234375,184.0,56504.921875,0.0,3595.318603515625,1.0,279.3985595703125,283.1735534667969,295.9847717285156,299.5443420410156,293.1499938964844,293.1499938964844,279.45001220703125,33058.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071057438850404,1.0,0.0,0.0,3.5715694427490234,3.571592330932617,8.511605642524955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.736328125,0.0,1426.1114501953125,1895.4371337890625,0.0,3469.724365234375,0.8871968984603882,1.0,0.0,3.0,1.0,0.0
18104760,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9197598695755004,0.5057958364486694,0.456577867269516,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9903655648231506,0.6295151710510254,0.5957929491996765,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8579819798469543,0.4134495556354522,0.2905522584915161,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8448727130889893,0.3936596810817718,0.3750797808170318,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7123456001281738,0.2305312156677246,1.0509696006774902,285.01953125,284.95001220703125,300.4038391113281,292.994384765625,298.1791687011719,297.2783203125,285.0180053710937,1.0,0.6249837279319763,0.3857574164867401,0.3857574164867401,1.0,1.0,-3.325113773345948,0.9568013548851012,2.368312358856201,0.2095291912555694,0.9563751220703124,0.9563751220703124,0.0,174.8901824951172,187.0,56852.29296875,0.0,3632.668701171875,1.0,279.4422607421875,283.1598205566406,295.98760986328125,299.6045837402344,293.1499938964844,293.1499938964844,279.1499938964844,32324.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065478444099426,1.0,0.0,0.0,3.657585859298706,3.657609462738037,8.926523946684028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.8955078125,0.0,1514.065673828125,1895.4371337890625,0.0,3464.538818359375,0.9042192697525024,1.0,0.0,3.0,1.0,0.0
18104820,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9130938649177552,0.5042762160301208,0.4557269513607025,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9869185090065002,0.6317148208618164,0.5983587503433228,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8548317551612854,0.415469616651535,0.2922754287719726,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8411932587623596,0.3945667147636413,0.3763568997383117,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7096312642097473,0.2315198183059692,1.057214617729187,284.9053039550781,284.95001220703125,300.4227294921875,292.9844055175781,298.1805419921875,297.27557373046875,284.9066467285156,1.0,0.6289176344871521,0.3847801089286804,0.3847801089286804,1.0,1.0,-3.3383076190948486,0.958419919013977,2.379887819290161,0.2083934992551803,0.8626359105110168,0.8626359105110168,0.0,179.0618133544922,190.0,57806.9140625,0.0,3694.839111328125,1.0,279.1577453613281,283.0233459472656,296.0224609375,299.7729797363281,293.1499938964844,293.1499938964844,279.45001220703125,38057.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180933237075806,1.0,0.0,0.0,3.573062896728516,3.5730865001678467,8.518725280737272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.55224609375,0.0,1464.318359375,1895.4371337890625,0.0,3571.55224609375,0.8897885680198669,1.0,0.0,3.0,1.0,0.0
18104880,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9130938649177552,0.5042762160301208,0.4557269513607025,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9869185090065002,0.6317148208618164,0.5983587503433228,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8548317551612854,0.415469616651535,0.2922754287719726,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8411932587623596,0.3945667147636413,0.3763568997383117,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7096312642097473,0.2315198183059692,1.057214617729187,284.9053039550781,284.95001220703125,300.4227294921875,292.9844055175781,298.1805419921875,297.27557373046875,284.9066467285156,1.0,0.6289176344871521,0.3847801089286804,0.3847801089286804,1.0,1.0,-3.3383076190948486,0.958419919013977,2.379887819290161,0.2083934992551803,0.8626359105110168,0.8626359105110168,0.0,179.0618133544922,190.0,57806.9140625,0.0,3694.839111328125,1.0,279.1577453613281,283.0233459472656,296.0224609375,299.7729797363281,293.1499938964844,293.1499938964844,279.45001220703125,38057.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180933237075806,1.0,0.0,0.0,3.573062896728516,3.5730865001678467,8.518725280737272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.55224609375,0.0,1464.318359375,1895.4371337890625,0.0,3571.55224609375,0.8897885680198669,1.0,0.0,3.0,1.0,0.0
18104940,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9080289602279664,0.503953754901886,0.4552445411682129,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.984321653842926,0.6347877979278564,0.6010866761207581,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8526825904846191,0.4181971848011017,0.2940913140773773,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8383793830871582,0.3959490060806274,0.3776010274887085,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7073630690574646,0.2326104044914245,1.062267780303955,285.01141357421875,284.95001220703125,300.44207763671875,292.9734802246094,298.1869812011719,297.2797241210937,285.01055908203125,1.0,0.632457971572876,0.3838028311729431,0.3838028311729431,1.0,1.0,-3.350758075714112,0.9597774744033812,2.3909804821014404,0.2069117426872253,0.9607577323913574,0.9607577323913574,0.0,182.6074066162109,193.0,57323.8828125,0.0,3751.318115234375,1.0,279.44189453125,283.1432800292969,295.9609069824219,299.61114501953125,293.1499938964844,293.1499938964844,279.1499938964844,32947.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911813735961914,1.0,0.0,0.0,3.702850580215454,3.702874660491944,9.148832873506764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.1025390625,0.0,1569.5966796875,1895.4371337890625,0.0,3513.42822265625,0.9150717854499816,1.0,0.0,3.0,1.0,0.0
18105000,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9080289602279664,0.503953754901886,0.4552445411682129,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.984321653842926,0.6347877979278564,0.6010866761207581,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8526825904846191,0.4181971848011017,0.2940913140773773,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8383793830871582,0.3959490060806274,0.3776010274887085,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7073630690574646,0.2326104044914245,1.062267780303955,285.01141357421875,284.95001220703125,300.44207763671875,292.9734802246094,298.1869812011719,297.2797241210937,285.01055908203125,1.0,0.632457971572876,0.3838028311729431,0.3838028311729431,1.0,1.0,-3.350758075714112,0.9597774744033812,2.3909804821014404,0.2069117426872253,0.9607577323913574,0.9607577323913574,0.0,182.6074066162109,193.0,57323.8828125,0.0,3751.318115234375,1.0,279.44189453125,283.1432800292969,295.9609069824219,299.61114501953125,293.1499938964844,293.1499938964844,279.1499938964844,32947.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911813735961914,1.0,0.0,0.0,3.702850580215454,3.702874660491944,9.148832873506764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.1025390625,0.0,1569.5966796875,1895.4371337890625,0.0,3513.42822265625,0.9150717854499816,1.0,0.0,3.0,1.0,0.0
18105060,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9023606181144714,0.5023223757743835,0.4542404413223266,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9809728860855104,0.6367178559303284,0.6033379435539246,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8498964905738831,0.4200860857963562,0.2956763803958893,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8349817395210266,0.3965934216976166,0.3785601556301117,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7044270634651184,0.2331692725419998,1.0661877393722534,284.9011535644531,284.95001220703125,300.4617614746094,292.9616394042969,298.18719482421875,297.27423095703125,284.9026184082031,1.0,0.6356977224349976,0.3831292390823364,0.3831292390823364,1.0,1.0,-3.3600423336029053,0.960896611213684,2.399145603179932,0.2061075568199157,0.8655269145965576,0.8655269145965576,0.0,186.46421813964844,196.0,58168.46484375,0.0,3801.85498046875,1.0,279.1574401855469,283.011474609375,295.993408203125,299.7673645019531,293.1499938964844,293.1499938964844,279.45001220703125,38428.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220035672187804,1.0,0.0,0.0,3.605785608291626,3.6058096885681152,8.675471576680138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.7939453125,0.0,1502.482666015625,1895.4371337890625,0.0,3607.636962890625,0.8973640203475952,1.0,0.0,3.0,1.0,0.0
18105120,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9023606181144714,0.5023223757743835,0.4542404413223266,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9809728860855104,0.6367178559303284,0.6033379435539246,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8498964905738831,0.4200860857963562,0.2956763803958893,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8349817395210266,0.3965934216976166,0.3785601556301117,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7044270634651184,0.2331692725419998,1.0661877393722534,284.9011535644531,284.95001220703125,300.4617614746094,292.9616394042969,298.18719482421875,297.27423095703125,284.9026184082031,1.0,0.6356977224349976,0.3831292390823364,0.3831292390823364,1.0,1.0,-3.3600423336029053,0.960896611213684,2.399145603179932,0.2061075568199157,0.8655269145965576,0.8655269145965576,0.0,186.46421813964844,196.0,58168.46484375,0.0,3801.85498046875,1.0,279.1574401855469,283.011474609375,295.993408203125,299.7673645019531,293.1499938964844,293.1499938964844,279.45001220703125,38428.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220035672187804,1.0,0.0,0.0,3.605785608291626,3.6058096885681152,8.675471576680138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.7939453125,0.0,1502.482666015625,1895.4371337890625,0.0,3607.636962890625,0.8973640203475952,1.0,0.0,3.0,1.0,0.0
18105180,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8983756303787231,0.5019859075546265,0.453717440366745,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9787895679473876,0.6396613717079163,0.6059061288833618,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8483477234840393,0.4228250980377197,0.2974717020988464,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8326889872550964,0.3978699445724487,0.3796632885932922,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7024029493331909,0.2340414673089981,1.0700074434280396,285.01171875,284.95001220703125,300.4818115234375,292.948974609375,298.1940002441406,297.2776184082031,285.01092529296875,1.0,0.6387559771537781,0.3824556469917297,0.3824556469917297,1.0,1.0,-3.370572566986084,0.9624621868133544,2.408110380172729,0.2052382975816726,0.9656389355659484,0.9656389355659484,0.0,189.59776306152344,199.0,57607.140625,0.0,3851.112548828125,1.0,279.4421081542969,283.13653564453125,295.9325866699219,299.6006774902344,293.1499938964844,293.1499938964844,279.1499938964844,33136.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91496342420578,1.0,0.0,0.0,3.728018522262573,3.7280428409576416,9.273622367800272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.9052734375,0.0,1599.829833984375,1895.4371337890625,0.0,3542.607421875,0.9208943843841552,1.0,0.0,3.0,1.0,0.0
18105240,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8983756303787231,0.5019859075546265,0.453717440366745,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9787895679473876,0.6396613717079163,0.6059061288833618,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8483477234840393,0.4228250980377197,0.2974717020988464,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8326889872550964,0.3978699445724487,0.3796632885932922,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7024029493331909,0.2340414673089981,1.0700074434280396,285.01171875,284.95001220703125,300.4818115234375,292.948974609375,298.1940002441406,297.2776184082031,285.01092529296875,1.0,0.6387559771537781,0.3824556469917297,0.3824556469917297,1.0,1.0,-3.370572566986084,0.9624621868133544,2.408110380172729,0.2052382975816726,0.9656389355659484,0.9656389355659484,0.0,189.59776306152344,199.0,57607.140625,0.0,3851.112548828125,1.0,279.4421081542969,283.13653564453125,295.9325866699219,299.6006774902344,293.1499938964844,293.1499938964844,279.1499938964844,33136.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91496342420578,1.0,0.0,0.0,3.728018522262573,3.7280428409576416,9.273622367800272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.9052734375,0.0,1599.829833984375,1895.4371337890625,0.0,3542.607421875,0.9208943843841552,1.0,0.0,3.0,1.0,0.0
18105300,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8964312076568604,0.5012669563293457,0.4534516036510467,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9777281284332277,0.6406771540641785,0.6072000861167908,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8476377129554749,0.4238674640655517,0.2983974814414978,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8316092491149902,0.3982435166835785,0.3802522122859955,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7014599442481995,0.2343229502439499,1.07206392288208,284.8803100585937,284.95001220703125,300.4919738769531,292.9423522949219,298.1947937011719,297.2757263183594,284.8772888183594,1.0,0.640299379825592,0.3821188509464264,0.3821188509464264,1.0,1.0,-3.376110792160034,0.9633241891860962,2.4127864837646484,0.2049527168273925,0.8774393200874329,0.8774393200874329,0.0,191.1746063232422,199.0,58657.97265625,0.0,3876.6376953125,1.0,279.1957702636719,282.984619140625,295.9822082519531,299.8204650878906,293.1499938964844,293.1499938964844,279.1499938964844,37008.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219576716423036,1.0,0.0,0.0,3.707653999328613,3.70767879486084,9.172583759209374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.73046875,0.0,1605.927734375,1895.4371337890625,0.0,3607.214111328125,0.9168555736541748,1.0,0.0,3.0,1.0,0.0
18105360,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.893523633480072,0.5003522038459778,0.4527066349983215,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9758036136627196,0.6414791941642761,0.6080459952354431,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8461350798606873,0.4247497618198395,0.2990740239620209,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8297922611236572,0.3984487652778625,0.3805478811264038,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6997900605201721,0.2344692945480346,1.0732253789901731,284.9001159667969,284.95001220703125,300.5021667480469,292.935546875,298.1940612792969,297.2716979980469,284.9019470214844,1.0,0.6416733860969543,0.381791353225708,0.381791353225708,1.0,1.0,-3.378801345825196,0.9632582068443298,2.4155430793762207,0.2043396979570388,0.8693446516990662,0.8693446516990662,0.0,193.13394165039065,202.0,58430.8515625,0.0,3897.167724609375,1.0,279.1571960449219,283.0038757324219,295.9655456542969,299.7560729980469,293.1499938964844,293.1499938964844,279.45001220703125,38554.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247687458992004,1.0,0.0,0.0,3.628549098968506,3.628573417663574,8.785355021245778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.37060546875,0.0,1528.4359130859375,1895.4371337890625,0.0,3633.1005859375,0.9025728106498718,1.0,0.0,3.0,1.0,0.0
18105420,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8899791836738586,0.5000205636024475,0.452173113822937,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9738696813583374,0.6443341374397278,0.6105131506919861,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8449722528457642,0.427551805973053,0.3009006381034851,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8278212547302246,0.399681031703949,0.3815944194793701,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6979839205741882,0.235256090760231,1.0765761137008667,285.0129089355469,284.95001220703125,300.5227966308594,292.9214782714844,298.2010498046875,297.2751770019531,285.0121154785156,1.0,0.6445111036300659,0.3811363875865936,0.3811363875865936,1.0,1.0,-3.3886027336120605,0.9646102786064148,2.423992395401001,0.203411191701889,0.9711864590644836,0.9711864590644836,0.0,196.05479431152344,205.0,57835.37890625,0.0,3943.533447265625,1.0,279.4422607421875,283.1311340332031,295.90411376953125,299.5866394042969,293.1499938964844,293.1499938964844,279.1499938964844,33206.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175387024879456,1.0,0.0,0.0,3.7483882904052734,3.748412847518921,9.37524077926355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.9482421875,0.0,1623.947509765625,1895.4371337890625,0.0,3566.4267578125,0.9255442023277284,1.0,0.0,3.0,1.0,0.0
18105480,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8899791836738586,0.5000205636024475,0.452173113822937,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9738696813583374,0.6443341374397278,0.6105131506919861,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8449722528457642,0.427551805973053,0.3009006381034851,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8278212547302246,0.399681031703949,0.3815944194793701,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6979839205741882,0.235256090760231,1.0765761137008667,285.0129089355469,284.95001220703125,300.5227966308594,292.9214782714844,298.2010498046875,297.2751770019531,285.0121154785156,1.0,0.6445111036300659,0.3811363875865936,0.3811363875865936,1.0,1.0,-3.3886027336120605,0.9646102786064148,2.423992395401001,0.203411191701889,0.9711864590644836,0.9711864590644836,0.0,196.05479431152344,205.0,57835.37890625,0.0,3943.533447265625,1.0,279.4422607421875,283.1311340332031,295.90411376953125,299.5866394042969,293.1499938964844,293.1499938964844,279.1499938964844,33206.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175387024879456,1.0,0.0,0.0,3.7483882904052734,3.748412847518921,9.37524077926355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.9482421875,0.0,1623.947509765625,1895.4371337890625,0.0,3566.4267578125,0.9255442023277284,1.0,0.0,3.0,1.0,0.0
18105540,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8855113387107849,0.4983841776847839,0.4511637687683105,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.971045732498169,0.6460480690002441,0.6125611662864685,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8430884480476379,0.4295289814472198,0.3025407493114471,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8251861929893494,0.4002107381820678,0.382434070110321,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6955602169036865,0.235612615942955,1.0794556140899658,284.898681640625,284.95001220703125,300.54364013671875,292.9068298339844,298.2011108398437,297.26910400390625,284.9004821777344,1.0,0.6472748517990112,0.3804813921451568,0.3804813921451568,1.0,1.0,-3.396307468414306,0.9652392268180848,2.431068181991577,0.2024632692337036,0.873120903968811,0.873120903968811,0.0,199.45880126953125,208.0,58663.41015625,0.0,3987.697021484375,1.0,279.1566772460937,282.99578857421875,295.9365539550781,299.7415771484375,293.1499938964844,293.1499938964844,279.45001220703125,38614.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272799491882324,1.0,0.0,0.0,3.65007257461548,3.650097131729126,8.889888363228238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.90185546875,0.0,1552.8094482421875,1895.4371337890625,0.0,3656.183837890625,0.9072906970977784,1.0,0.0,3.0,1.0,0.0
18105600,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8855113387107849,0.4983841776847839,0.4511637687683105,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.971045732498169,0.6460480690002441,0.6125611662864685,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8430884480476379,0.4295289814472198,0.3025407493114471,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8251861929893494,0.4002107381820678,0.382434070110321,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6955602169036865,0.235612615942955,1.0794556140899658,284.898681640625,284.95001220703125,300.54364013671875,292.9068298339844,298.2011108398437,297.26910400390625,284.9004821777344,1.0,0.6472748517990112,0.3804813921451568,0.3804813921451568,1.0,1.0,-3.396307468414306,0.9652392268180848,2.431068181991577,0.2024632692337036,0.873120903968811,0.873120903968811,0.0,199.45880126953125,208.0,58663.41015625,0.0,3987.697021484375,1.0,279.1566772460937,282.99578857421875,295.9365539550781,299.7415771484375,293.1499938964844,293.1499938964844,279.45001220703125,38614.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272799491882324,1.0,0.0,0.0,3.65007257461548,3.650097131729126,8.889888363228238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.90185546875,0.0,1552.8094482421875,1895.4371337890625,0.0,3656.183837890625,0.9072906970977784,1.0,0.0,3.0,1.0,0.0
18105660,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8822238445281982,0.4980592131614685,0.4506252706050873,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.969208836555481,0.6488180160522461,0.6149354577064514,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.842144250869751,0.4324048459529876,0.304409921169281,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8233692646026611,0.4014033377170563,0.3834343552589416,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.693861722946167,0.2363417744636535,1.0825096368789673,285.01385498046875,284.95001220703125,300.564697265625,292.89166259765625,298.2083435058594,297.2727355957031,285.0130920410156,1.0,0.6499938368797302,0.3798481822013855,0.3798481822013855,1.0,1.0,-3.405629873275757,0.9664716720581056,2.439158201217652,0.201516792178154,0.9765660762786864,0.9765660762786864,0.0,202.2981719970703,211.0,58035.84765625,0.0,4032.654296875,1.0,279.4423828125,283.12579345703125,295.8738708496094,299.5690002441406,293.1499938964844,293.1499938964844,279.1499938964844,33261.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199511408805848,1.0,0.0,0.0,3.766961097717285,3.766985893249512,9.468377584198606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.1552734375,0.0,1646.079345703125,1895.4371337890625,0.0,3588.70751953125,0.9297763109207152,1.0,0.0,3.0,1.0,0.0
18105720,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8822238445281982,0.4980592131614685,0.4506252706050873,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.969208836555481,0.6488180160522461,0.6149354577064514,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.842144250869751,0.4324048459529876,0.304409921169281,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8233692646026611,0.4014033377170563,0.3834343552589416,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.693861722946167,0.2363417744636535,1.0825096368789673,285.01385498046875,284.95001220703125,300.564697265625,292.89166259765625,298.2083435058594,297.2727355957031,285.0130920410156,1.0,0.6499938368797302,0.3798481822013855,0.3798481822013855,1.0,1.0,-3.405629873275757,0.9664716720581056,2.439158201217652,0.201516792178154,0.9765660762786864,0.9765660762786864,0.0,202.2981719970703,211.0,58035.84765625,0.0,4032.654296875,1.0,279.4423828125,283.12579345703125,295.8738708496094,299.5690002441406,293.1499938964844,293.1499938964844,279.1499938964844,33261.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199511408805848,1.0,0.0,0.0,3.766961097717285,3.766985893249512,9.468377584198606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.1552734375,0.0,1646.079345703125,1895.4371337890625,0.0,3588.70751953125,0.9297763109207152,1.0,0.0,3.0,1.0,0.0
18105780,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8792773485183716,0.4968182444572449,0.4499950706958771,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9673605561256408,0.6500633358955383,0.616556704044342,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.841083288192749,0.4339645206928253,0.305763304233551,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8216733932495117,0.4017942547798157,0.3841303884983063,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6923010945320129,0.2365948259830474,1.0847859382629397,284.8824157714844,284.95001220703125,300.5807800292969,292.8798522949219,298.20855712890625,297.2682800292969,284.8851623535156,1.0,0.6520749926567078,0.3793669641017914,0.3793669641017914,1.0,1.0,-3.412034749984741,0.967165231704712,2.4448695182800293,0.200919508934021,0.8765250444412231,0.8765250444412231,0.0,204.7416076660156,211.0,58944.58203125,0.0,4067.0322265625,1.0,279.16656494140625,282.9761047363281,295.91876220703125,299.7567749023437,293.1499938964844,293.1499938964844,279.1499938964844,38738.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289352297782898,1.0,0.0,0.0,3.69494891166687,3.694973945617676,9.109828056352852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.3232421875,0.0,1604.4962158203125,1895.4371337890625,0.0,3671.37744140625,0.9166699051856996,1.0,0.0,3.0,1.0,0.0
18105840,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8780259490013123,0.4964261054992676,0.4496228396892547,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9664552807807922,0.6504337787628174,0.6168977618217468,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.840479850769043,0.4344455897808075,0.3060967326164245,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8208794593811035,0.4018883109092712,0.3842348456382751,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6915530562400818,0.2366431802511215,1.0851435661315918,284.8973693847656,284.95001220703125,300.5858764648437,292.8760681152344,298.2084350585937,297.2666015625,284.899169921875,1.0,0.6526657342910767,0.3792150020599365,0.3792150020599365,1.0,1.0,-3.4129538536071777,0.967018723487854,2.445935010910034,0.20057412981987,0.8769468665122986,0.8769468665122986,0.0,205.6514434814453,214.0,58873.421875,0.0,4075.81298828125,1.0,279.1565246582031,282.9881591796875,295.9056091308594,299.7235717773437,293.1499938964844,293.1499938964844,279.45001220703125,38615.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929640769958496,1.0,0.0,0.0,3.67021918296814,3.670243978500366,8.98829512152588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.42626953125,0.0,1575.45751953125,1895.4371337890625,0.0,3677.847900390625,0.9117503762245178,1.0,0.0,3.0,1.0,0.0
18105900,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8760067224502563,0.4961685240268707,0.4491168260574341,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9651060104370116,0.6516796946525574,0.6178257465362549,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8396957516670227,0.4358361661434173,0.3069247305393219,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8196496367454529,0.4023862183094024,0.3845725953578949,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6903854012489319,0.2369240373373031,1.0861433744430542,285.0198059082031,284.95001220703125,300.5965270996094,292.8681640625,298.2113342285156,297.2674865722656,285.02197265625,1.0,0.6539183855056763,0.3788983821868896,0.3788983821868896,1.0,1.0,-3.4160587787628174,0.9671117067337036,2.448947191238404,0.1999028325080871,0.9617682099342346,0.9617682099342346,0.0,207.261459350586,214.0,58027.81640625,0.0,4095.46923828125,1.0,279.4020690917969,283.12567138671875,295.8417663574219,299.5025634765625,293.1499938964844,293.1499938964844,279.45001220703125,34165.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239817261695862,1.0,0.0,0.0,3.717239379882813,3.717263698577881,9.22007245662826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.37890625,0.0,1595.2891845703125,1895.4371337890625,0.0,3625.85791015625,0.920625865459442,1.0,0.0,3.0,1.0,0.0
18105960,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8749107122421265,0.4961062371730804,0.4490749835968017,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9646421074867249,0.6531175971031189,0.6191762089729309,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8396768569946289,0.4374010264873504,0.308011531829834,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8191338181495667,0.4030414819717407,0.3851889669895172,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6899068355560303,0.2373229563236236,1.087947964668274,285.0151062011719,284.95001220703125,300.6072082519531,292.8601379394531,298.2158203125,297.2704467773437,285.0139465332031,1.0,0.6553035974502563,0.3785769045352936,0.3785769045352936,1.0,1.0,-3.421848773956299,0.9680769443511964,2.4537718296051025,0.1995444893836975,0.981964647769928,0.981964647769928,0.0,208.4673767089844,217.0,58214.90234375,0.0,4119.84814453125,1.0,279.44342041015625,283.1206359863281,295.8411865234375,299.5477294921875,293.1499938964844,293.1499938964844,279.1499938964844,33253.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222114682197572,1.0,0.0,0.0,3.7856132984161377,3.785638093948364,9.562374998495216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.08984375,0.0,1668.0340576171875,1895.4371337890625,0.0,3609.55322265625,0.933773636817932,1.0,0.0,3.0,1.0,0.0
18106020,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8709542155265808,0.4944778680801391,0.4480896890163421,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9619422554969788,0.6546368598937988,0.6210623383522034,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8381991982460022,0.4395110607147217,0.3097541630268097,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.816746175289154,0.4034841656684875,0.3859574794769287,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6876956820487976,0.2375763952732086,1.090384602546692,284.89605712890625,284.95001220703125,300.6285705566406,292.8439636230469,298.21588134765625,297.2643127441406,284.8978881835937,1.0,0.657909095287323,0.3779339492321014,0.3779339492321014,1.0,1.0,-3.4288933277130127,0.968483567237854,2.460409879684448,0.1985294669866562,0.8805775046348572,0.8805775046348572,0.0,211.7928009033203,220.0,59062.21875,0.0,4162.3994140625,1.0,279.1564025878906,282.9807434082031,295.8733215332031,299.7028503417969,293.1499938964844,293.1499938964844,279.45001220703125,38612.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318976402282716,1.0,0.0,0.0,3.688961744308472,3.688986778259277,9.080329732569226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.6953125,0.0,1596.704345703125,1895.4371337890625,0.0,3698.522705078125,0.915895402431488,1.0,0.0,3.0,1.0,0.0
18106080,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8709542155265808,0.4944778680801391,0.4480896890163421,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9619422554969788,0.6546368598937988,0.6210623383522034,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8381991982460022,0.4395110607147217,0.3097541630268097,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.816746175289154,0.4034841656684875,0.3859574794769287,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6876956820487976,0.2375763952732086,1.090384602546692,284.89605712890625,284.95001220703125,300.6285705566406,292.8439636230469,298.21588134765625,297.2643127441406,284.8978881835937,1.0,0.657909095287323,0.3779339492321014,0.3779339492321014,1.0,1.0,-3.4288933277130127,0.968483567237854,2.460409879684448,0.1985294669866562,0.8805775046348572,0.8805775046348572,0.0,211.7928009033203,220.0,59062.21875,0.0,4162.3994140625,1.0,279.1564025878906,282.9807434082031,295.8733215332031,299.7028503417969,293.1499938964844,293.1499938964844,279.45001220703125,38612.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318976402282716,1.0,0.0,0.0,3.688961744308472,3.688986778259277,9.080329732569226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.6953125,0.0,1596.704345703125,1895.4371337890625,0.0,3698.522705078125,0.915895402431488,1.0,0.0,3.0,1.0,0.0
18106140,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8680068850517273,0.4941656291484833,0.4475451111793518,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9601545333862304,0.6572372913360596,0.6232562065124512,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8375281691551208,0.4425512552261352,0.3117234706878662,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8150546550750732,0.404601514339447,0.3868739902973175,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6861022710800171,0.2382133454084396,1.092983603477478,285.0155334472656,284.95001220703125,300.6499938964844,292.82763671875,298.2233581542969,297.26837158203125,285.014404296875,1.0,0.6604835391044617,0.3772909939289093,0.3772909939289093,1.0,1.0,-3.437463760375977,0.9693986177444458,2.4680652618408203,0.197428211569786,0.9867282509803772,0.9867282509803772,0.0,214.5931091308593,223.0,58376.7265625,0.0,4205.8125,1.0,279.4435119628906,283.1151428222656,295.8085632324219,299.5252380371094,293.1499938964844,293.1499938964844,279.1499938964844,33310.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244086146354676,1.0,0.0,0.0,3.8017890453338623,3.801814079284668,9.644269312047982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.78515625,0.0,1687.7276611328125,1895.4371337890625,0.0,3629.786865234375,0.937420129776001,1.0,0.0,3.0,1.0,0.0
