time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18106200,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8680068850517273,0.4941656291484833,0.4475451111793518,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9601545333862304,0.6572372913360596,0.6232562065124512,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8375281691551208,0.4425512552261352,0.3117234706878662,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8150546550750732,0.404601514339447,0.3868739902973175,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6861022710800171,0.2382133454084396,1.092983603477478,285.0155334472656,284.95001220703125,300.6499938964844,292.82763671875,298.2233581542969,297.26837158203125,285.014404296875,1.0,0.6604835391044617,0.3772909939289093,0.3772909939289093,1.0,1.0,-3.437463760375977,0.9693986177444458,2.4680652618408203,0.197428211569786,0.9867282509803772,0.9867282509803772,0.0,214.5931091308593,223.0,58376.7265625,0.0,4205.8125,1.0,279.4435119628906,283.1151428222656,295.8085632324219,299.5252380371094,293.1499938964844,293.1499938964844,279.1499938964844,33310.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244086146354676,1.0,0.0,0.0,3.8017890453338623,3.801814079284668,9.644269312047982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.78515625,0.0,1687.7276611328125,1895.4371337890625,0.0,3629.786865234375,0.937420129776001,1.0,0.0,3.0,1.0,0.0
18106260,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8642456531524658,0.4925384819507599,0.446564644575119,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9574748873710632,0.6586565375328064,0.6250556707382202,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.836193323135376,0.4447293579578399,0.3135172426700592,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8127174377441406,0.4050011038780212,0.3876059651374817,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6839603185653687,0.23842154443264,1.095228672027588,284.894775390625,284.95001220703125,300.6714172363281,292.8111877441406,298.2232666015625,297.2621459960937,284.8965759277344,1.0,0.6630312204360962,0.3766268789768219,0.3766268789768219,1.0,1.0,-3.444197654724121,0.9696229696273804,2.4745748043060303,0.1963045001029968,0.8840198516845703,0.8840198516845703,0.0,217.9132843017578,226.0,59233.06640625,0.0,4247.79296875,1.0,279.1562805175781,282.9735107421875,295.8404235839844,299.6802978515625,293.1499938964844,293.1499938964844,279.45001220703125,38609.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340550303459167,1.0,0.0,0.0,3.706455945968628,3.7064809799194336,9.166657264358946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.099609375,0.0,1616.7161865234375,1895.4371337890625,0.0,3718.2529296875,0.9197704792022704,1.0,0.0,3.0,1.0,0.0
18106320,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8642456531524658,0.4925384819507599,0.446564644575119,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9574748873710632,0.6586565375328064,0.6250556707382202,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.836193323135376,0.4447293579578399,0.3135172426700592,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8127174377441406,0.4050011038780212,0.3876059651374817,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6839603185653687,0.23842154443264,1.095228672027588,284.894775390625,284.95001220703125,300.6714172363281,292.8111877441406,298.2232666015625,297.2621459960937,284.8965759277344,1.0,0.6630312204360962,0.3766268789768219,0.3766268789768219,1.0,1.0,-3.444197654724121,0.9696229696273804,2.4745748043060303,0.1963045001029968,0.8840198516845703,0.8840198516845703,0.0,217.9132843017578,226.0,59233.06640625,0.0,4247.79296875,1.0,279.1562805175781,282.9735107421875,295.8404235839844,299.6802978515625,293.1499938964844,293.1499938964844,279.45001220703125,38609.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340550303459167,1.0,0.0,0.0,3.706455945968628,3.7064809799194336,9.166657264358946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.099609375,0.0,1616.7161865234375,1895.4371337890625,0.0,3718.2529296875,0.9197704792022704,1.0,0.0,3.0,1.0,0.0
18106380,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8614445924758911,0.4922302067279815,0.4460197389125824,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9556980729103088,0.6611694097518921,0.6271610260009766,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8356327414512634,0.4478530585765838,0.3155400454998016,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8110517859458923,0.4060815274715423,0.3884840607643127,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.682408332824707,0.2390177249908447,1.097633719444275,285.0160827636719,284.95001220703125,300.6928100585937,292.7947692871094,298.2307434082031,297.2663879394531,285.0149841308594,1.0,0.6655485033988953,0.3759627938270569,0.3759627938270569,1.0,1.0,-3.4524459838867188,0.9703484177589417,2.482097625732422,0.1950851082801818,0.9912122488021852,0.9912122488021852,0.0,220.70828247070312,229.0,58520.45703125,0.0,4290.62890625,1.0,279.4436340332031,283.11004638671875,295.7753601074219,299.5008850097656,293.1499938964844,293.1499938964844,279.1499938964844,33361.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265040755271912,1.0,0.0,0.0,3.816530466079712,3.8165555000305176,9.719204854263808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.240234375,0.0,1705.812744140625,1895.4371337890625,0.0,3649.056396484375,0.9407910704612732,1.0,0.0,3.0,1.0,0.0
18106440,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8614445924758911,0.4922302067279815,0.4460197389125824,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9556980729103088,0.6611694097518921,0.6271610260009766,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8356327414512634,0.4478530585765838,0.3155400454998016,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8110517859458923,0.4060815274715423,0.3884840607643127,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.682408332824707,0.2390177249908447,1.097633719444275,285.0160827636719,284.95001220703125,300.6928100585937,292.7947692871094,298.2307434082031,297.2663879394531,285.0149841308594,1.0,0.6655485033988953,0.3759627938270569,0.3759627938270569,1.0,1.0,-3.4524459838867188,0.9703484177589417,2.482097625732422,0.1950851082801818,0.9912122488021852,0.9912122488021852,0.0,220.70828247070312,229.0,58520.45703125,0.0,4290.62890625,1.0,279.4436340332031,283.11004638671875,295.7753601074219,299.5008850097656,293.1499938964844,293.1499938964844,279.1499938964844,33361.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265040755271912,1.0,0.0,0.0,3.816530466079712,3.8165555000305176,9.719204854263808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.240234375,0.0,1705.812744140625,1895.4371337890625,0.0,3649.056396484375,0.9407910704612732,1.0,0.0,3.0,1.0,0.0
18106500,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8600934147834778,0.4915387630462646,0.4457849860191345,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9548497796058656,0.6619604229927063,0.6282635927200317,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.835404098033905,0.4490718245506286,0.3166004419326782,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8102738261222839,0.4063596129417419,0.3889899849891662,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6817123889923096,0.2391752302646637,1.0991299152374268,284.8808898925781,284.95001220703125,300.7034606933594,292.7865905761719,298.2315979003906,297.2645568847656,284.8773803710937,1.0,0.6668750047683716,0.3756307363510132,0.3756307363510132,1.0,1.0,-3.4571805000305176,0.9709004759788512,2.4862802028656006,0.1946752816438675,0.9013153910636902,0.9013153910636902,0.0,222.14166259765625,229.0,59626.08203125,0.0,4314.09814453125,1.0,279.1939697265625,282.9534912109375,295.82421875,299.7210388183594,293.1499938964844,293.1499938964844,279.1499938964844,36812.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933325171470642,1.0,0.0,0.0,3.7993903160095215,3.799416065216065,9.632102546675014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.8642578125,0.0,1712.1383056640625,1895.4371337890625,0.0,3711.58154296875,0.9375085234642028,1.0,0.0,3.0,1.0,0.0
18106560,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8578718304634094,0.4906108379364013,0.4450471103191376,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9530436396598816,0.6624934673309326,0.6288753747940063,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8344315886497498,0.450104296207428,0.3173869252204895,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8087443113327026,0.4064424335956573,0.3891814649105072,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6803348660469055,0.239185631275177,1.0997024774551392,284.8939514160156,284.95001220703125,300.714111328125,292.7784423828125,298.2305603027344,297.2601623535156,284.8957824707031,1.0,0.668042778968811,0.3753019571304321,0.3753019571304321,1.0,1.0,-3.458897352218628,0.9704689979553224,2.4884283542633057,0.1939233541488647,0.887527346611023,0.887527346611023,0.0,224.02284240722656,232.0,59388.37109375,0.0,4332.08642578125,1.0,279.15655517578125,282.967041015625,295.8072204589844,299.6563415527344,293.1499938964844,293.1499938964844,279.45001220703125,38557.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936061143875122,1.0,0.0,0.0,3.72275710105896,3.7227821350097656,9.247464731743094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.64404296875,0.0,1635.1451416015625,1895.4371337890625,0.0,3736.569580078125,0.9234325885772704,1.0,0.0,3.0,1.0,0.0
18106620,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8552115559577942,0.4903052449226379,0.4445046186447143,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.951281487941742,0.6649175882339478,0.6308944821357727,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8339759707450867,0.4533121585845947,0.3194656074047088,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.807091474533081,0.4074875116348266,0.3900248110294342,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6788268685340881,0.2397446781396865,1.1019365787506104,285.01666259765625,284.95001220703125,300.7353210449219,292.7622985839844,298.2380676269531,297.2645568847656,285.0155944824219,1.0,0.670508623123169,0.37464439868927,0.37464439868927,1.0,1.0,-3.466864824295044,0.9711024165153505,2.495762348175049,0.192675307393074,0.9955297708511353,0.9955297708511353,0.0,226.81277465820312,235.0,58651.484375,0.0,4374.43310546875,1.0,279.4437255859375,283.1051330566406,295.7426147460937,299.4760437011719,293.1499938964844,293.1499938964844,279.1499938964844,33407.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284747242927552,1.0,0.0,0.0,3.830270767211914,3.830296039581299,9.789313253349974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.2060546875,0.0,1722.7740478515625,1895.4371337890625,0.0,3667.152587890625,0.9439328908920288,1.0,0.0,3.0,1.0,0.0
18106680,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8552115559577942,0.4903052449226379,0.4445046186447143,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.951281487941742,0.6649175882339478,0.6308944821357727,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8339759707450867,0.4533121585845947,0.3194656074047088,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.807091474533081,0.4074875116348266,0.3900248110294342,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6788268685340881,0.2397446781396865,1.1019365787506104,285.01666259765625,284.95001220703125,300.7353210449219,292.7622985839844,298.2380676269531,297.2645568847656,285.0155944824219,1.0,0.670508623123169,0.37464439868927,0.37464439868927,1.0,1.0,-3.466864824295044,0.9711024165153505,2.495762348175049,0.192675307393074,0.9955297708511353,0.9955297708511353,0.0,226.81277465820312,235.0,58651.484375,0.0,4374.43310546875,1.0,279.4437255859375,283.1051330566406,295.7426147460937,299.4760437011719,293.1499938964844,293.1499938964844,279.1499938964844,33407.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284747242927552,1.0,0.0,0.0,3.830270767211914,3.830296039581299,9.789313253349974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.2060546875,0.0,1722.7740478515625,1895.4371337890625,0.0,3667.152587890625,0.9439328908920288,1.0,0.0,3.0,1.0,0.0
18106740,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8518133163452148,0.4886875450611114,0.4435394406318664,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.948652684688568,0.6661413908004761,0.6325240731239319,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8328967094421387,0.4556330740451813,0.3213662207126617,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8047935366630554,0.407808780670166,0.3906900882720947,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6768197417259216,0.2398744523525238,1.1038488149642944,284.89263916015625,284.95001220703125,300.75634765625,292.74639892578125,298.2377014160156,297.25830078125,284.8944396972656,1.0,0.6729548573493958,0.3739868402481079,0.3739868402481079,1.0,1.0,-3.4730610847473145,0.971132755279541,2.501928329467773,0.1914844363927841,0.8904672861099243,0.8904672861099243,0.0,230.12486267089844,238.0,59530.4609375,0.0,4415.44189453125,1.0,279.15606689453125,282.9601135253906,295.7751770019531,299.6325378417969,293.1499938964844,293.1499938964844,279.45001220703125,38591.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380114674568176,1.0,0.0,0.0,3.737900495529175,3.73792576789856,9.322851610704674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.92138671875,0.0,1653.03271484375,1895.4371337890625,0.0,3754.34814453125,0.9267355799674988,1.0,0.0,3.0,1.0,0.0
18106800,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8518133163452148,0.4886875450611114,0.4435394406318664,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.948652684688568,0.6661413908004761,0.6325240731239319,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8328967094421387,0.4556330740451813,0.3213662207126617,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8047935366630554,0.407808780670166,0.3906900882720947,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6768197417259216,0.2398744523525238,1.1038488149642944,284.89263916015625,284.95001220703125,300.75634765625,292.74639892578125,298.2377014160156,297.25830078125,284.8944396972656,1.0,0.6729548573493958,0.3739868402481079,0.3739868402481079,1.0,1.0,-3.4730610847473145,0.971132755279541,2.501928329467773,0.1914844363927841,0.8904672861099243,0.8904672861099243,0.0,230.12486267089844,238.0,59530.4609375,0.0,4415.44189453125,1.0,279.15606689453125,282.9601135253906,295.7751770019531,299.6325378417969,293.1499938964844,293.1499938964844,279.45001220703125,38591.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380114674568176,1.0,0.0,0.0,3.737900495529175,3.73792576789856,9.322851610704674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.92138671875,0.0,1653.03271484375,1895.4371337890625,0.0,3754.34814453125,0.9267355799674988,1.0,0.0,3.0,1.0,0.0
18106860,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8492786288261414,0.488387793302536,0.4429962337017059,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9468994736671448,0.6684781312942505,0.6344528198242188,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8325337767601013,0.4589275121688843,0.3234990835189819,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8031566143035889,0.4088205099105835,0.3914971351623535,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6753498911857605,0.2403991818428039,1.105915069580078,285.0173034667969,284.95001220703125,300.7771911621094,292.7308959960937,298.2452392578125,297.2628173828125,285.0162658691406,1.0,0.6753705739974976,0.3733537495136261,0.3733537495136261,1.0,1.0,-3.480738401412964,0.9717246294021606,2.5090138912200928,0.1902571320533752,0.999627947807312,0.999627947807312,0.0,232.9127197265625,226.0,58772.33203125,0.0,4457.26611328125,1.0,279.4438171386719,283.1004943847656,295.7107849121094,299.4513244628906,293.1499938964844,293.1499938964844,279.1499938964844,33453.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303247332572936,1.0,0.0,0.0,3.843059301376343,3.843084573745728,9.85479118753574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.0126953125,0.0,1738.68994140625,1895.4371337890625,0.0,3684.11767578125,0.9468592405319214,1.0,0.0,3.0,1.0,0.0
18106920,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8492786288261414,0.488387793302536,0.4429962337017059,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9468994736671448,0.6684781312942505,0.6344528198242188,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8325337767601013,0.4589275121688843,0.3234990835189819,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8031566143035889,0.4088205099105835,0.3914971351623535,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6753498911857605,0.2403991818428039,1.105915069580078,285.0173034667969,284.95001220703125,300.7771911621094,292.7308959960937,298.2452392578125,297.2628173828125,285.0162658691406,1.0,0.6753705739974976,0.3733537495136261,0.3733537495136261,1.0,1.0,-3.480738401412964,0.9717246294021606,2.5090138912200928,0.1902571320533752,0.999627947807312,0.999627947807312,0.0,232.9127197265625,226.0,58772.33203125,0.0,4457.26611328125,1.0,279.4438171386719,283.1004943847656,295.7107849121094,299.4513244628906,293.1499938964844,293.1499938964844,279.1499938964844,33453.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303247332572936,1.0,0.0,0.0,3.843059301376343,3.843084573745728,9.85479118753574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.0126953125,0.0,1738.68994140625,1895.4371337890625,0.0,3684.11767578125,0.9468592405319214,1.0,0.0,3.0,1.0,0.0
18106980,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.851366400718689,0.4870462715625763,0.4420893788337707,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9509516954421996,0.6694430112838745,0.6356374621391296,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8362886905670166,0.4609512686729431,0.3250406384468078,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8060877919197083,0.409083604812622,0.3918854296207428,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6778156757354736,0.2405054122209549,1.1066101789474487,284.8818664550781,284.95001220703125,300.7945251464844,292.7182006835937,298.2449035644531,297.2577514648437,284.88409423828125,1.0,0.6740631461143494,0.3728219270706177,0.3728219270706177,1.0,1.0,-3.484245538711548,0.971241533756256,2.5130038261413574,0.1892015933990478,0.8933802247047424,0.8933802247047424,0.0,230.1430053710937,226.0,59690.7109375,0.0,4448.1103515625,1.0,279.16131591796875,282.946044921875,295.75299072265625,299.6298217773437,293.1499938964844,293.1499938964844,279.1499938964844,38680.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394127726554872,1.0,0.0,0.0,3.7667105197906494,3.766736030578613,9.467117365602462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.1484375,0.0,1687.627685546875,1895.4371337890625,0.0,3767.10400390625,0.9328826069831848,1.0,0.0,3.0,1.0,0.0
18107040,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8519489169120789,0.486797034740448,0.4417949914932251,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9519739151000975,0.6696158647537231,0.635735034942627,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8371958136558533,0.4613371789455414,0.3252618610858917,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8068369626998901,0.4091189205646515,0.3918696641921997,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6784481406211853,0.2405100017786026,1.10644268989563,284.8905334472656,284.95001220703125,300.7978210449219,292.7158203125,298.2447509765625,297.2567138671875,284.89227294921875,1.0,0.6735857129096985,0.3727206289768219,0.3727206289768219,1.0,1.0,-3.4840543270111084,0.9708704352378844,2.513184070587158,0.1888792812824249,0.8923766016960144,0.8923766016960144,0.0,229.2983245849609,214.0,59628.515625,0.0,4441.64453125,1.0,279.1559753417969,282.953369140625,295.7440490722656,299.60772705078125,293.1499938964844,293.1499938964844,279.45001220703125,38635.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397583603858948,1.0,0.0,0.0,3.7506041526794434,3.7506296634674072,9.38632865654654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.76953125,0.0,1668.267822265625,1895.4371337890625,0.0,3770.24755859375,0.9295725226402284,1.0,0.0,3.0,1.0,0.0
18107100,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8547903895378113,0.4865667223930359,0.4411166310310364,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9563109874725342,0.6706440448760986,0.6362411379814148,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8409719467163086,0.4629537761211395,0.3260816931724548,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8100526332855225,0.4095413982868194,0.3919262290000915,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6812261343002319,0.2407171875238418,1.1061246395111084,285.0175170898437,284.95001220703125,300.8080444335937,292.70849609375,298.2476501464844,297.258056640625,285.0201721191406,1.0,0.6718306541442871,0.3724040985107422,0.3724040985107422,1.0,1.0,-3.4845118522644043,0.9700587391853333,2.514453172683716,0.1878998577594757,0.9785121083259584,0.9785121083259584,0.0,225.8209228515625,214.0,58662.51171875,0.0,4418.65380859375,1.0,279.4043273925781,283.09765625,295.68023681640625,299.3797912597656,293.1499938964844,293.1499938964844,279.45001220703125,34504.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338986873626708,1.0,0.0,0.0,3.7880337238311768,3.7880587577819824,9.574606565365684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.7431640625,0.0,1680.61865234375,1895.4371337890625,0.0,3716.82421875,0.9368047714233398,1.0,0.0,3.0,1.0,0.0
18107160,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8592595458030701,0.4865801036357879,0.4409099221229553,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.962327480316162,0.6719149351119995,0.6371921300888062,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.846261739730835,0.4647852778434753,0.3271768093109131,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8146011233329773,0.4101589024066925,0.3922677636146545,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6853224635124207,0.241074725985527,1.1066153049468994,285.01513671875,284.95001220703125,300.81817626953125,292.7012939453125,298.25250244140625,297.2619934082031,285.0140686035156,1.0,0.669877827167511,0.3721023797988891,0.3721023797988891,1.0,1.0,-3.487722158432007,0.9701842665672302,2.517537832260132,0.1872771829366684,1.0,1.0,0.0,221.24159240722656,202.0,58800.6953125,0.0,4395.9208984375,1.0,279.4438781738281,283.0950012207031,295.6798095703125,299.4225769042969,293.1499938964844,293.1499938964844,279.1499938964844,33558.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318233132362366,1.0,0.0,0.0,3.850800275802612,3.8508260250091553,9.894532695398084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.8701171875,0.0,1748.984619140625,1895.4371337890625,0.0,3697.84228515625,0.948717713356018,1.0,0.0,3.0,1.0,0.0
18107220,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8684689402580261,0.4851241111755371,0.4395968616008758,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9740421772003174,0.6730533242225647,0.6382336616516113,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8573722839355469,0.4673824608325958,0.3288927376270294,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8237789273262024,0.4105271995067596,0.392466127872467,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6938983201980591,0.2412745803594589,1.106403350830078,284.8905944824219,284.95001220703125,300.8382263183594,292.6874389648437,298.2525634765625,297.25689697265625,284.89215087890625,1.0,0.6651472449302673,0.3714989423751831,0.3714989423751831,1.0,1.0,-3.48945426940918,0.9688987135887146,2.5205554962158203,0.1857687532901764,0.8925617933273315,0.8925617933273315,0.0,211.7262115478516,190.0,59624.46484375,0.0,4334.2529296875,1.0,279.1568603515625,282.950439453125,295.7132568359375,299.576171875,293.1499938964844,293.1499938964844,279.45001220703125,38667.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940860629081726,1.0,0.0,0.0,3.754221200942993,3.754246711730957,9.404441243532348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.8466796875,0.0,1672.770751953125,1895.4371337890625,0.0,3780.267333984375,0.9304741024971008,1.0,0.0,3.0,1.0,0.0
18107280,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8684689402580261,0.4851241111755371,0.4395968616008758,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9740421772003174,0.6730533242225647,0.6382336616516113,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8573722839355469,0.4673824608325958,0.3288927376270294,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8237789273262024,0.4105271995067596,0.392466127872467,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6938983201980591,0.2412745803594589,1.106403350830078,284.8905944824219,284.95001220703125,300.8382263183594,292.6874389648437,298.2525634765625,297.25689697265625,284.89215087890625,1.0,0.6651472449302673,0.3714989423751831,0.3714989423751831,1.0,1.0,-3.48945426940918,0.9688987135887146,2.5205554962158203,0.1857687532901764,0.8925617933273315,0.8925617933273315,0.0,211.7262115478516,190.0,59624.46484375,0.0,4334.2529296875,1.0,279.1568603515625,282.950439453125,295.7132568359375,299.576171875,293.1499938964844,293.1499938964844,279.45001220703125,38667.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940860629081726,1.0,0.0,0.0,3.754221200942993,3.754246711730957,9.404441243532348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.8466796875,0.0,1672.770751953125,1895.4371337890625,0.0,3780.267333984375,0.9304741024971008,1.0,0.0,3.0,1.0,0.0
18107340,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8810360431671143,0.4850229024887085,0.4387180805206299,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.987514317035675,0.675357460975647,0.6395858526229858,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8718754053115845,0.471022218465805,0.3308586478233337,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.835497260093689,0.4116361737251282,0.3928171694278717,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7049374580383301,0.2419275641441345,1.1064294576644895,285.0150146484375,284.95001220703125,300.8579406738281,292.6742858886719,298.26080322265625,297.2630615234375,285.01397705078125,1.0,0.6598687767982483,0.3708954751491546,0.3708954751491546,1.0,1.0,-3.492830991744995,0.9681581854820251,2.524672746658325,0.1841681897640228,1.0,1.0,0.0,200.6245880126953,178.0,58789.3125,0.0,4266.13720703125,1.0,279.44390869140625,283.0921325683594,295.6517333984375,299.39306640625,293.1499938964844,293.1499938964844,279.1499938964844,33600.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327207803726196,1.0,0.0,0.0,3.8530547618865967,3.85308051109314,9.906121931635423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.958984375,0.0,1752.0782470703125,1895.4371337890625,0.0,3706.0546875,0.9492141604423524,1.0,0.0,3.0,1.0,0.0
18107400,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8810360431671143,0.4850229024887085,0.4387180805206299,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.987514317035675,0.675357460975647,0.6395858526229858,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8718754053115845,0.471022218465805,0.3308586478233337,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.835497260093689,0.4116361737251282,0.3928171694278717,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7049374580383301,0.2419275641441345,1.1064294576644895,285.0150146484375,284.95001220703125,300.8579406738281,292.6742858886719,298.26080322265625,297.2630615234375,285.01397705078125,1.0,0.6598687767982483,0.3708954751491546,0.3708954751491546,1.0,1.0,-3.492830991744995,0.9681581854820251,2.524672746658325,0.1841681897640228,1.0,1.0,0.0,200.6245880126953,178.0,58789.3125,0.0,4266.13720703125,1.0,279.44390869140625,283.0921325683594,295.6517333984375,299.39306640625,293.1499938964844,293.1499938964844,279.1499938964844,33600.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327207803726196,1.0,0.0,0.0,3.8530547618865967,3.85308051109314,9.906121931635423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.958984375,0.0,1752.0782470703125,1895.4371337890625,0.0,3706.0546875,0.9492141604423524,1.0,0.0,3.0,1.0,0.0
18107460,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.894568920135498,0.4836525022983551,0.4374373257160187,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9990000128746032,0.6764848232269287,0.639557957649231,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8876790404319763,0.4737698137760162,0.3326469659805298,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8482644557952881,0.4120458662509918,0.3930093944072723,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.716366708278656,0.242190420627594,1.1062859296798706,284.8907470703125,284.95001220703125,300.87725830078125,292.6619873046875,298.260986328125,297.2584533691406,284.8921203613281,1.0,0.6542448997497559,0.3703230619430542,0.3703230619430542,1.0,1.0,-3.493503332138061,0.9666067957878112,2.526896715164185,0.182781383395195,0.8929266333580017,0.8929266333580017,0.0,189.7344665527344,166.0,59611.5078125,0.0,4191.61181640625,1.0,279.1568298339844,282.9477233886719,295.6872863769531,299.548828125,293.1499938964844,293.1499938964844,279.45001220703125,38666.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416531920433044,1.0,0.0,0.0,3.756340503692627,3.756366014480591,9.4150618679123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.1025390625,0.0,1675.260986328125,1895.4371337890625,0.0,3787.466552734375,0.930947244167328,1.0,0.0,3.0,1.0,0.0
18107520,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.894568920135498,0.4836525022983551,0.4374373257160187,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9990000128746032,0.6764848232269287,0.639557957649231,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8876790404319763,0.4737698137760162,0.3326469659805298,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8482644557952881,0.4120458662509918,0.3930093944072723,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.716366708278656,0.242190420627594,1.1062859296798706,284.8907470703125,284.95001220703125,300.87725830078125,292.6619873046875,298.260986328125,297.2584533691406,284.8921203613281,1.0,0.6542448997497559,0.3703230619430542,0.3703230619430542,1.0,1.0,-3.493503332138061,0.9666067957878112,2.526896715164185,0.182781383395195,0.8929266333580017,0.8929266333580017,0.0,189.7344665527344,166.0,59611.5078125,0.0,4191.61181640625,1.0,279.1568298339844,282.9477233886719,295.6872863769531,299.548828125,293.1499938964844,293.1499938964844,279.45001220703125,38666.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416531920433044,1.0,0.0,0.0,3.756340503692627,3.756366014480591,9.4150618679123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.1025390625,0.0,1675.260986328125,1895.4371337890625,0.0,3787.466552734375,0.930947244167328,1.0,0.0,3.0,1.0,0.0
18107580,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.904995620250702,0.4834471940994262,0.4366655945777893,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.6807470917701721,0.6186574697494507,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9004847407341003,0.4774090349674225,0.3347589373588562,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8583803772926331,0.4130479991436004,0.39345583319664,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.724532425403595,0.2427723258733749,1.1068843603134155,284.9999389648437,284.95001220703125,300.89617919921875,292.6506042480469,298.2731628417969,297.2720031738281,284.9981689453125,1.0,0.6467644572257996,0.3697506189346313,0.3697506189346313,1.0,1.0,-3.471220254898072,0.9576151967048644,2.513605117797852,0.1789819598197937,0.9858783483505248,0.9858783483505248,0.0,181.21893310546875,154.0,58449.3828125,0.0,4069.189208984375,1.0,279.44390869140625,283.08026123046875,295.62506103515625,299.3526916503906,293.1499938964844,293.1499938964844,279.1499938964844,33975.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330187439918518,1.0,0.0,0.0,3.843892335891724,3.843917846679688,9.859064675765694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.7216796875,0.0,1743.816162109375,1895.4371337890625,0.0,3708.779541015625,0.9473047256469728,1.0,0.0,3.0,1.0,0.0
18107640,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.904995620250702,0.4834471940994262,0.4366655945777893,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.6807470917701721,0.6186574697494507,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9004847407341003,0.4774090349674225,0.3347589373588562,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8583803772926331,0.4130479991436004,0.39345583319664,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.724532425403595,0.2427723258733749,1.1068843603134155,284.9999389648437,284.95001220703125,300.89617919921875,292.6506042480469,298.2731628417969,297.2720031738281,284.9981689453125,1.0,0.6467644572257996,0.3697506189346313,0.3697506189346313,1.0,1.0,-3.471220254898072,0.9576151967048644,2.513605117797852,0.1789819598197937,0.9858783483505248,0.9858783483505248,0.0,181.21893310546875,154.0,58449.3828125,0.0,4069.189208984375,1.0,279.44390869140625,283.08026123046875,295.62506103515625,299.3526916503906,293.1499938964844,293.1499938964844,279.1499938964844,33975.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330187439918518,1.0,0.0,0.0,3.843892335891724,3.843917846679688,9.859064675765694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.7216796875,0.0,1743.816162109375,1895.4371337890625,0.0,3708.779541015625,0.9473047256469728,1.0,0.0,3.0,1.0,0.0
18107700,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9113398194313048,0.4827893674373626,0.4362639188766479,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9990000128746032,0.683753490447998,0.6063346862792969,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9078736305236816,0.4788365364074707,0.3358250260353088,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8642840385437012,0.4132633507251739,0.3937035202980041,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7291441559791565,0.2429195642471313,1.1073460578918457,284.8591613769531,284.95001220703125,300.90545654296875,292.6452941894531,298.2801208496094,297.28033447265625,284.8557434082031,1.0,0.6425521373748779,0.3694643974304199,0.3694643974304199,1.0,1.0,-3.458071231842041,0.952471911907196,2.5055992603302,0.1768609583377838,0.8856801390647888,0.8856801390647888,0.0,176.58782958984375,154.0,59247.1796875,0.0,4000.340087890625,1.0,279.193603515625,282.923583984375,295.67364501953125,299.5553283691406,293.1499938964844,293.1499938964844,279.1499938964844,37986.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93876314163208,1.0,0.0,0.0,3.803986072540283,3.804011821746826,9.65541858022334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.2548828125,0.0,1726.8206787109375,1895.4371337890625,0.0,3761.1923828125,0.939033269882202,1.0,0.0,3.0,1.0,0.0
18107760,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9177086353302002,0.4819482266902923,0.4353663027286529,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.6871275305747986,0.5940755605697632,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9156104326248168,0.4801158905029297,0.3365996181964874,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8701428771018982,0.4133124351501465,0.3936234712600708,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7336530685424805,0.2429544627666473,1.1068756580352783,284.8771667480469,284.95001220703125,300.91461181640625,292.6402282714844,298.2878112792969,297.2890930175781,284.87896728515625,1.0,0.6380021572113037,0.3693509697914123,0.3693509697914123,1.0,1.0,-3.4425201416015625,0.9470415711402892,2.495478630065918,0.1749702095985412,0.8687683343887329,0.8687683343887329,0.0,171.9508819580078,142.0,58681.3203125,0.0,3925.372802734375,1.0,279.15655517578125,282.9462890625,295.65594482421875,299.468505859375,293.1499938964844,293.1499938964844,279.45001220703125,39899.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399996399879456,1.0,0.0,0.0,3.697844982147217,3.6978702545166016,9.124113944380952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.1484375,0.0,1616.61279296875,1895.4371337890625,0.0,3772.44140625,0.9188530445098876,1.0,0.0,3.0,1.0,0.0
18107820,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9346711039543152,0.4817830920219421,0.4345621168613434,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.6966482400894165,0.5656630992889404,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9354729652404784,0.4838805794715881,0.3387426137924194,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8850055932998657,0.4143074750900268,0.3939906060695648,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7450729012489319,0.2436268925666809,1.1074676513671875,284.9878234863281,284.95001220703125,300.9325866699219,292.6310119628906,298.3173522949219,297.32623291015625,284.9866943359375,1.0,0.6283264756202698,0.3691241145133972,0.3691241145133972,1.0,1.0,-3.4111101627349854,0.9361491203308104,2.474961042404175,0.1711109727621078,0.9541517496109008,0.9541517496109008,0.0,161.7250518798828,145.0,57452.2890625,0.0,3769.99169921875,1.0,279.4425964355469,283.0825500488281,295.5957336425781,299.2601013183594,293.1499938964844,293.1499938964844,279.1499938964844,34459.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929127037525177,1.0,0.0,0.0,3.7721407413482666,3.772165775299072,9.494434038970212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.1474609375,0.0,1661.4366455078125,1895.4371337890625,0.0,3673.136962890625,0.9316568374633788,1.0,0.0,3.0,1.0,0.0
18107880,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9346711039543152,0.4817830920219421,0.4345621168613434,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.6966482400894165,0.5656630992889404,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9354729652404784,0.4838805794715881,0.3387426137924194,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8850055932998657,0.4143074750900268,0.3939906060695648,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7450729012489319,0.2436268925666809,1.1074676513671875,284.9878234863281,284.95001220703125,300.9325866699219,292.6310119628906,298.3173522949219,297.32623291015625,284.9866943359375,1.0,0.6283264756202698,0.3691241145133972,0.3691241145133972,1.0,1.0,-3.4111101627349854,0.9361491203308104,2.474961042404175,0.1711109727621078,0.9541517496109008,0.9541517496109008,0.0,161.7250518798828,145.0,57452.2890625,0.0,3769.99169921875,1.0,279.4425964355469,283.0825500488281,295.5957336425781,299.2601013183594,293.1499938964844,293.1499938964844,279.1499938964844,34459.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929127037525177,1.0,0.0,0.0,3.7721407413482666,3.772165775299072,9.494434038970212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.1474609375,0.0,1661.4366455078125,1895.4371337890625,0.0,3673.136962890625,0.9316568374633788,1.0,0.0,3.0,1.0,0.0
18107940,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9448446035385132,0.4805202186107635,0.4335103929042816,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.7061967253684998,0.5485464334487915,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9486477971076964,0.4868699014186859,0.3408182263374328,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8946530818939209,0.4147050380706787,0.3943451642990112,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7527230381965637,0.2440509498119354,1.1088712215423584,284.8908996582031,284.95001220703125,300.95001220703125,292.6229858398437,298.34197998046875,297.3559265136719,284.8928527832031,1.0,0.6232410073280334,0.3688972592353821,0.3688972592353821,1.0,1.0,-3.393846035003662,0.929866373538971,2.463979482650757,0.168432131409645,0.8556135296821594,0.8556135296821594,0.0,155.83824157714844,148.0,57788.50390625,0.0,3683.936767578125,1.0,279.1572265625,282.9728088378906,295.6336364746094,299.3837890625,293.1499938964844,293.1499938964844,279.45001220703125,39777.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350005984306335,1.0,0.0,0.0,3.616876363754273,3.616900682449341,8.728922011869145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.90625,0.0,1524.6337890625,1895.4371337890625,0.0,3726.889892578125,0.9009588956832886,1.0,0.0,3.0,1.0,0.0
18108000,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9448446035385132,0.4805202186107635,0.4335103929042816,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.7061967253684998,0.5485464334487915,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9486477971076964,0.4868699014186859,0.3408182263374328,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8946530818939209,0.4147050380706787,0.3943451642990112,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7527230381965637,0.2440509498119354,1.1088712215423584,284.8908996582031,284.95001220703125,300.95001220703125,292.6229858398437,298.34197998046875,297.3559265136719,284.8928527832031,1.0,0.6232410073280334,0.3688972592353821,0.3688972592353821,1.0,1.0,-3.393846035003662,0.929866373538971,2.463979482650757,0.168432131409645,0.8556135296821594,0.8556135296821594,0.0,155.83824157714844,148.0,57788.50390625,0.0,3683.936767578125,1.0,279.1572265625,282.9728088378906,295.6336364746094,299.3837890625,293.1499938964844,293.1499938964844,279.45001220703125,39777.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350005984306335,1.0,0.0,0.0,3.616876363754273,3.616900682449341,8.728922011869145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.90625,0.0,1524.6337890625,1895.4371337890625,0.0,3726.889892578125,0.9009588956832886,1.0,0.0,3.0,1.0,0.0
