time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18108060,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9509960412979126,0.4805451929569244,0.4331291317939758,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.7156238555908203,0.5385830998420715,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.957535445690155,0.490908682346344,0.3433384895324707,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9008864760398864,0.4158330261707306,0.3950854241847992,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7578418254852295,0.2449492365121841,1.11167573928833,285.0068359375,284.95001220703125,300.9665832519531,292.6153259277344,298.3699035644531,297.3882751464844,285.0062255859375,1.0,0.6210146546363831,0.3689792156219482,0.3689792156219482,1.0,1.0,-3.3886845111846924,0.9284114241600036,2.460273027420044,0.1679641455411911,0.95488178730011,0.95488178730011,0.0,152.701904296875,168.0,57069.59765625,0.0,3649.00537109375,1.0,279.4421081542969,283.1073913574219,295.5845031738281,299.2144470214844,293.1499938964844,293.1499938964844,279.1499938964844,33662.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250209331512452,1.0,0.0,0.0,3.722200870513916,3.722225189208984,9.24470157315227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.154296875,0.0,1597.1566162109375,1895.4371337890625,0.0,3635.420654296875,0.9200283885002136,1.0,0.0,3.0,1.0,0.0
18108120,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9509960412979126,0.4805451929569244,0.4331291317939758,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.7156238555908203,0.5385830998420715,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.957535445690155,0.490908682346344,0.3433384895324707,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9008864760398864,0.4158330261707306,0.3950854241847992,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7578418254852295,0.2449492365121841,1.11167573928833,285.0068359375,284.95001220703125,300.9665832519531,292.6153259277344,298.3699035644531,297.3882751464844,285.0062255859375,1.0,0.6210146546363831,0.3689792156219482,0.3689792156219482,1.0,1.0,-3.3886845111846924,0.9284114241600036,2.460273027420044,0.1679641455411911,0.95488178730011,0.95488178730011,0.0,152.701904296875,168.0,57069.59765625,0.0,3649.00537109375,1.0,279.4421081542969,283.1073913574219,295.5845031738281,299.2144470214844,293.1499938964844,293.1499938964844,279.1499938964844,33662.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250209331512452,1.0,0.0,0.0,3.722200870513916,3.722225189208984,9.24470157315227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.154296875,0.0,1597.1566162109375,1895.4371337890625,0.0,3635.420654296875,0.9200283885002136,1.0,0.0,3.0,1.0,0.0
18108180,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9442006945610046,0.479469895362854,0.4325776994228363,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.7215766906738281,0.5483569502830505,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9536415338516236,0.4938186705112457,0.3456157147884369,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.895897626876831,0.4162670969963074,0.3958074152469635,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7541499137878418,0.2454308271408081,1.1149998903274536,284.9084167480469,284.95001220703125,300.9808044433594,292.6078186035156,298.38116455078125,297.3968200683594,284.91094970703125,1.0,0.6260687708854675,0.3690546452999115,0.3690546452999115,1.0,1.0,-3.407345771789551,0.9347288012504578,2.472616910934448,0.1696850508451461,0.8719564080238342,0.8719564080238342,0.0,156.35079956054688,168.0,58061.82421875,0.0,3723.235595703125,1.0,279.16015625,282.9831848144531,295.6337585449219,299.3907470703125,293.1499938964844,293.1499938964844,279.1499938964844,38441.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333491921424866,1.0,0.0,0.0,3.628942012786865,3.6289663314819336,8.787257570475049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.01953125,0.0,1528.0322265625,1895.4371337890625,0.0,3711.801513671875,0.9026862978935242,1.0,0.0,3.0,1.0,0.0
18108240,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9430902600288392,0.4793923497200012,0.4325022399425506,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9990000128746032,0.7219299077987671,0.5499699115753174,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9528083801269532,0.4940833449363708,0.3457983434200287,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8950282335281372,0.4163064062595367,0.3958514034748077,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7534844875335693,0.2454675436019897,1.1152340173721311,284.9133605957031,284.95001220703125,300.98199462890625,292.6071472167969,298.38153076171875,297.3966979980469,284.9151916503906,1.0,0.6267298460006714,0.3690612018108368,0.3690612018108368,1.0,1.0,-3.4097471237182617,0.9355304837226868,2.47421669960022,0.1699254959821701,0.8731452822685242,0.8731452822685242,0.0,156.93060302734375,188.0,58085.03515625,0.0,3733.59521484375,1.0,279.1576232910156,282.9862670898437,295.6304016113281,299.3841857910156,293.1499938964844,293.1499938964844,279.45001220703125,38210.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933478593826294,1.0,0.0,0.0,3.625200271606445,3.625224351882935,8.769146120357618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.7646484375,0.0,1522.1785888671875,1895.4371337890625,0.0,3712.984619140625,0.9017465114593506,1.0,0.0,3.0,1.0,0.0
18108300,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9354216456413268,0.4793380796909332,0.4322896599769592,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9990000128746032,0.7238780856132507,0.5615390539169312,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9468335509300232,0.4960843324661255,0.3471012115478515,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8889851570129395,0.4168082475662231,0.3962781727313995,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.748857855796814,0.2458367496728897,1.1170753240585327,285.0360412597656,284.95001220703125,300.9892883300781,292.6028747558594,298.38427734375,297.396240234375,285.0386047363281,1.0,0.6315593719482422,0.3691022098064422,0.3691022098064422,1.0,1.0,-3.427687644958496,0.9414922595024108,2.4861953258514404,0.1717130243778228,0.9632826447486876,0.9632826447486876,0.0,161.1652069091797,188.0,57541.765625,0.0,3810.75341796875,1.0,279.4013366699219,283.12548828125,295.57635498046875,299.1908569335937,293.1499938964844,293.1499938964844,279.45001220703125,33599.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281212091445924,1.0,0.0,0.0,3.6853995323181152,3.6854233741760254,9.06280035906093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.34375,0.0,1554.77587890625,1895.4371337890625,0.0,3663.908203125,0.913124978542328,1.0,0.0,3.0,1.0,0.0
18108360,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9269405603408812,0.4794390201568603,0.4325223565101623,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9990000128746032,0.7250679135322571,0.5751590728759766,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9399104714393616,0.4982282817363739,0.3486915528774261,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8822869658470154,0.4174479842185974,0.397011399269104,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7437564134597778,0.2462790757417678,1.119763731956482,285.0381774902344,284.95001220703125,300.99627685546875,292.5984802246094,298.3837890625,297.39263916015625,285.03765869140625,1.0,0.6374638080596924,0.3687740862369537,0.3687740862369537,1.0,1.0,-3.450368642807007,0.9479379057884216,2.5024306774139404,0.1729585975408554,0.9945366382598876,0.9945366382598876,0.0,166.32176208496094,208.0,57963.515625,0.0,3908.018798828125,1.0,279.4432678222656,283.1208801269531,295.5841979980469,299.25909423828125,293.1499938964844,293.1499938964844,279.1499938964844,32506.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270752668380736,1.0,0.0,0.0,3.7685604095458975,3.768584966659546,9.476418654230656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.4111328125,0.0,1642.1300048828125,1895.4371337890625,0.0,3654.303955078125,0.9294944405555724,1.0,0.0,3.0,1.0,0.0
18108420,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9060773849487304,0.478119283914566,0.4321272075176239,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.9990000128746032,0.7235735058784485,0.6101723909378052,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9213443994522096,0.5013043284416199,0.3513731658458709,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8656105995178223,0.4177922308444977,0.3980259597301483,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7310182452201843,0.2464756071567535,1.1236788034439087,284.9193115234375,284.95001220703125,301.0094299316406,292.5892944335937,298.3636779785156,297.3593444824219,284.92138671875,1.0,0.6514166593551636,0.3681178390979767,0.3681178390979767,1.0,1.0,-3.5011556148529053,0.9623727202415466,2.538782835006714,0.175937682390213,0.9106455445289612,0.9106455445289612,0.0,179.7327117919922,228.0,59555.74609375,0.0,4143.259765625,1.0,279.1564636230469,282.9645080566406,295.6317443847656,299.4723815917969,293.1499938964844,293.1499938964844,278.8500061035156,36911.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393868446350098,1.0,0.0,0.0,3.7362101078033447,3.7362351417541504,9.314421163253428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.6796875,0.0,1638.192626953125,1895.4371337890625,0.0,3766.8681640625,0.9253249764442444,1.0,0.0,3.0,1.0,0.0
18108480,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9060773849487304,0.478119283914566,0.4321272075176239,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.9990000128746032,0.7235735058784485,0.6101723909378052,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9213443994522096,0.5013043284416199,0.3513731658458709,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8656105995178223,0.4177922308444977,0.3980259597301483,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7310182452201843,0.2464756071567535,1.1236788034439087,284.9193115234375,284.95001220703125,301.0094299316406,292.5892944335937,298.3636779785156,297.3593444824219,284.92138671875,1.0,0.6514166593551636,0.3681178390979767,0.3681178390979767,1.0,1.0,-3.5011556148529053,0.9623727202415466,2.538782835006714,0.175937682390213,0.9106455445289612,0.9106455445289612,0.0,179.7327117919922,228.0,59555.74609375,0.0,4143.259765625,1.0,279.1564636230469,282.9645080566406,295.6317443847656,299.4723815917969,293.1499938964844,293.1499938964844,278.8500061035156,36911.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393868446350098,1.0,0.0,0.0,3.7362101078033447,3.7362351417541504,9.314421163253428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.6796875,0.0,1638.192626953125,1895.4371337890625,0.0,3766.8681640625,0.9253249764442444,1.0,0.0,3.0,1.0,0.0
18108540,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.885303795337677,0.4765995144844055,0.4312129914760589,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.7182751297950745,0.651304304599762,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9016165733337402,0.504165530204773,0.3537150025367737,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8477397561073303,0.4178303778171539,0.3985923826694488,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7166392207145691,0.2462584376335144,1.125495195388794,284.9023742675781,284.95001220703125,301.0214233398437,292.5796813964844,298.3326416015625,297.31121826171875,284.9047241210937,1.0,0.6670646667480469,0.3674615919589996,0.3674615919589996,1.0,1.0,-3.555211067199707,0.977769672870636,2.577441453933716,0.1791412085294723,0.8500603437423706,0.8500603437423706,0.0,196.10836791992188,246.0,60484.0234375,0.0,4415.72021484375,1.0,278.8578491210937,282.9157409667969,295.61407470703125,299.5291442871094,293.1499938964844,293.1499938964844,279.1499938964844,39612.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489338994026184,1.0,0.0,0.0,3.560194253921509,3.560218095779419,8.457474791612185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.6064453125,0.0,1461.893798828125,1895.4371337890625,0.0,3853.35302734375,0.8887210488319397,1.0,0.0,3.0,1.0,0.0
18108600,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.885303795337677,0.4765995144844055,0.4312129914760589,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.7182751297950745,0.651304304599762,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9016165733337402,0.504165530204773,0.3537150025367737,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8477397561073303,0.4178303778171539,0.3985923826694488,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7166392207145691,0.2462584376335144,1.125495195388794,284.9023742675781,284.95001220703125,301.0214233398437,292.5796813964844,298.3326416015625,297.31121826171875,284.9047241210937,1.0,0.6670646667480469,0.3674615919589996,0.3674615919589996,1.0,1.0,-3.555211067199707,0.977769672870636,2.577441453933716,0.1791412085294723,0.8500603437423706,0.8500603437423706,0.0,196.10836791992188,246.0,60484.0234375,0.0,4415.72021484375,1.0,278.8578491210937,282.9157409667969,295.61407470703125,299.5291442871094,293.1499938964844,293.1499938964844,279.1499938964844,39612.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489338994026184,1.0,0.0,0.0,3.560194253921509,3.560218095779419,8.457474791612185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.6064453125,0.0,1461.893798828125,1895.4371337890625,0.0,3853.35302734375,0.8887210488319397,1.0,0.0,3.0,1.0,0.0
18108660,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8640131950378418,0.4764746725559234,0.4315512776374817,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9913833141326904,0.7124188542366028,0.6764479875564575,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8820431232452393,0.5081757307052612,0.356864720582962,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8294340968132019,0.4187400341033935,0.3999815583229065,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6997418999671936,0.2464764863252639,1.1293816566467283,285.01824951171875,284.95001220703125,301.03228759765625,292.5696105957031,298.3069763183594,297.2750549316406,285.0166015625,1.0,0.6821896433830261,0.3660681545734405,0.3660681545734405,1.0,1.0,-3.5957601070404053,0.9864816069602966,2.609278440475464,0.1790191978216171,0.9582889080047609,0.9582889080047609,0.0,215.83071899414065,264.0,60323.0703125,0.0,4679.3134765625,1.0,279.1418151855469,283.0429382324219,295.5586853027344,299.38934326171875,293.1499938964844,293.1499938964844,278.8500061035156,32977.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428245425224304,1.0,0.0,0.0,3.6979713439941406,3.697995185852051,9.124737516685856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.89453125,0.0,1564.28662109375,1895.4371337890625,0.0,3798.09619140625,0.9140280485153198,1.0,0.0,3.0,1.0,0.0
18108720,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8640131950378418,0.4764746725559234,0.4315512776374817,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9913833141326904,0.7124188542366028,0.6764479875564575,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8820431232452393,0.5081757307052612,0.356864720582962,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8294340968132019,0.4187400341033935,0.3999815583229065,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6997418999671936,0.2464764863252639,1.1293816566467283,285.01824951171875,284.95001220703125,301.03228759765625,292.5696105957031,298.3069763183594,297.2750549316406,285.0166015625,1.0,0.6821896433830261,0.3660681545734405,0.3660681545734405,1.0,1.0,-3.5957601070404053,0.9864816069602966,2.609278440475464,0.1790191978216171,0.9582889080047609,0.9582889080047609,0.0,215.83071899414065,264.0,60323.0703125,0.0,4679.3134765625,1.0,279.1418151855469,283.0429382324219,295.5586853027344,299.38934326171875,293.1499938964844,293.1499938964844,278.8500061035156,32977.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428245425224304,1.0,0.0,0.0,3.6979713439941406,3.697995185852051,9.124737516685856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.89453125,0.0,1564.28662109375,1895.4371337890625,0.0,3798.09619140625,0.9140280485153198,1.0,0.0,3.0,1.0,0.0
18108780,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8414685726165771,0.4747433960437774,0.4312257766723633,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9664849042892456,0.7090074419975281,0.6734992265701294,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8606442213058472,0.5108970403671265,0.3596439361572265,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8091986179351807,0.4186806082725525,0.4010868370532989,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6805956363677979,0.2460692971944809,1.1326473951339722,284.9052429199219,284.95001220703125,301.0419921875,292.55914306640625,298.287841796875,297.2509765625,284.9063720703125,1.0,0.6942344307899475,0.3646746873855591,0.3646746873855591,1.0,1.0,-3.600731372833252,0.983659029006958,2.617072343826294,0.1755671054124832,0.8653586506843567,0.8653586506843567,0.0,239.1351623535156,267.0,61080.05078125,0.0,4862.73779296875,1.0,278.8570861816406,282.90692138671875,295.59033203125,299.5437927246094,293.1499938964844,293.1499938964844,279.1499938964844,38393.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528053998947144,1.0,0.0,0.0,3.6034440994262695,3.603468179702759,8.664208053232869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.7001953125,0.0,1499.66943359375,1895.4371337890625,0.0,3888.19970703125,0.8967366814613342,1.0,0.0,3.0,1.0,0.0
18108840,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8414685726165771,0.4747433960437774,0.4312257766723633,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9664849042892456,0.7090074419975281,0.6734992265701294,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8606442213058472,0.5108970403671265,0.3596439361572265,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8091986179351807,0.4186806082725525,0.4010868370532989,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6805956363677979,0.2460692971944809,1.1326473951339722,284.9052429199219,284.95001220703125,301.0419921875,292.55914306640625,298.287841796875,297.2509765625,284.9063720703125,1.0,0.6942344307899475,0.3646746873855591,0.3646746873855591,1.0,1.0,-3.600731372833252,0.983659029006958,2.617072343826294,0.1755671054124832,0.8653586506843567,0.8653586506843567,0.0,239.1351623535156,267.0,61080.05078125,0.0,4862.73779296875,1.0,278.8570861816406,282.90692138671875,295.59033203125,299.5437927246094,293.1499938964844,293.1499938964844,279.1499938964844,38393.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528053998947144,1.0,0.0,0.0,3.6034440994262695,3.603468179702759,8.664208053232869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.7001953125,0.0,1499.66943359375,1895.4371337890625,0.0,3888.19970703125,0.8967366814613342,1.0,0.0,3.0,1.0,0.0
18108900,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8349108695983887,0.4743667542934418,0.4308837056159973,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.958257257938385,0.7086941599845886,0.6729897856712341,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8548394441604614,0.5126596689224243,0.3608976602554321,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8028301000595093,0.4188904464244842,0.401405930519104,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6749287843704224,0.2460050284862518,1.133251428604126,285.0150451660156,284.95001220703125,301.0464172363281,292.55377197265625,298.28485107421875,297.2481994628906,285.0160217285156,1.0,0.6979570984840393,0.3639779686927795,0.3639779686927795,1.0,1.0,-3.6023213863372803,0.9819713830947876,2.620349884033203,0.1734437346458435,0.942681849002838,0.942681849002838,0.0,246.8335723876953,267.0,60282.20703125,0.0,4923.423828125,1.0,279.1005554199219,283.038818359375,295.5303649902344,299.3285827636719,293.1499938964844,293.1499938964844,279.1499938964844,34051.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475101232528688,1.0,0.0,0.0,3.652821063995361,3.652844667434693,8.903280672711844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.62890625,0.0,1521.715576171875,1895.4371337890625,0.0,3840.503662109375,0.9060111045837402,1.0,0.0,3.0,1.0,0.0
18108960,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8307595252990723,0.4741494655609131,0.4308739006519317,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.952882707118988,0.708832859992981,0.6731786727905273,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8515346050262451,0.514572024345398,0.3623596429824829,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7987902164459229,0.4192399382591247,0.4019122123718261,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6713618636131287,0.2460617572069168,1.1343224048614502,285.0047607421875,284.95001220703125,301.0505676269531,292.5483093261719,298.2848815917969,297.2484741210937,285.0036315917969,1.0,0.7010377049446106,0.3635704815387726,0.3635704815387726,1.0,1.0,-3.606190443038941,0.981860101222992,2.624330520629883,0.1724021285772323,0.9563003778457642,0.9563003778457642,0.0,252.27235412597656,270.0,60418.12890625,0.0,4974.93310546875,1.0,279.1430358886719,283.0290832519531,295.5310974121094,299.373291015625,293.1499938964844,293.1499938964844,278.8500061035156,33360.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458739757537842,1.0,0.0,0.0,3.71762490272522,3.717648983001709,9.221984669238736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.9130859375,0.0,1589.5997314453125,1895.4371337890625,0.0,3825.716796875,0.9184730648994446,1.0,0.0,3.0,1.0,0.0
18109020,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.823927640914917,0.4724611639976501,0.4299582839012146,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9442570805549622,0.7081917524337769,0.6731248497962952,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8466448187828064,0.5174078941345215,0.3647339642047882,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7924152612686157,0.4191442728042602,0.4023550152778625,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6657810807228088,0.2457328289747238,1.134972333908081,284.9007873535156,284.95001220703125,301.0580139160156,292.5370788574219,298.27789306640625,297.2396545410156,284.9018859863281,1.0,0.7054457068443298,0.362755537033081,0.362755537033081,1.0,1.0,-3.60920524597168,0.9802380204200744,2.62896728515625,0.1701631993055343,0.8637682199478149,0.8637682199478149,0.0,260.7977905273437,258.0,61114.45703125,0.0,5046.23779296875,1.0,278.8574523925781,282.90203857421875,295.56201171875,299.5174560546875,293.1499938964844,293.1499938964844,279.1499938964844,38605.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545496106147766,1.0,0.0,0.0,3.609973669052124,3.609997749328613,8.695636211086821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.642578125,0.0,1508.37548828125,1895.4371337890625,0.0,3903.854736328125,0.898373544216156,1.0,0.0,3.0,1.0,0.0
18109080,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.823927640914917,0.4724611639976501,0.4299582839012146,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9442570805549622,0.7081917524337769,0.6731248497962952,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8466448187828064,0.5174078941345215,0.3647339642047882,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7924152612686157,0.4191442728042602,0.4023550152778625,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6657810807228088,0.2457328289747238,1.134972333908081,284.9007873535156,284.95001220703125,301.0580139160156,292.5370788574219,298.27789306640625,297.2396545410156,284.9018859863281,1.0,0.7054457068443298,0.362755537033081,0.362755537033081,1.0,1.0,-3.60920524597168,0.9802380204200744,2.62896728515625,0.1701631993055343,0.8637682199478149,0.8637682199478149,0.0,260.7977905273437,258.0,61114.45703125,0.0,5046.23779296875,1.0,278.8574523925781,282.90203857421875,295.56201171875,299.5174560546875,293.1499938964844,293.1499938964844,279.1499938964844,38605.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545496106147766,1.0,0.0,0.0,3.609973669052124,3.609997749328613,8.695636211086821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.642578125,0.0,1508.37548828125,1895.4371337890625,0.0,3903.854736328125,0.898373544216156,1.0,0.0,3.0,1.0,0.0
18109140,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8247877359390259,0.4720107316970825,0.4291881322860718,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9462053775787354,0.708886444568634,0.6733506321907043,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8498697280883789,0.5213267207145691,0.3671874403953552,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.794013261795044,0.4197571873664856,0.4026457369327545,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6668969988822937,0.2458888441324234,1.1345921754837036,285.0021057128906,284.95001220703125,301.0643005371094,292.5255126953125,298.279296875,297.2427673339844,285.0013122558594,1.0,0.704530656337738,0.3619405627250671,0.3619405627250671,1.0,1.0,-3.61138916015625,0.9783557653427124,2.633033275604248,0.1676530838012695,0.9538010358810424,0.9538010358810424,0.0,259.0941467285156,246.0,60393.8671875,0.0,5040.8076171875,1.0,279.1420593261719,283.027099609375,295.50604248046875,299.34649658203125,293.1499938964844,293.1499938964844,278.8500061035156,33570.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470738768577576,1.0,0.0,0.0,3.7164618968963614,3.716486215591431,9.216216199092742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.837890625,0.0,1589.864013671875,1895.4371337890625,0.0,3836.56298828125,0.9186148643493652,1.0,0.0,3.0,1.0,0.0
18109200,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8247877359390259,0.4720107316970825,0.4291881322860718,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9462053775787354,0.708886444568634,0.6733506321907043,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8498697280883789,0.5213267207145691,0.3671874403953552,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.794013261795044,0.4197571873664856,0.4026457369327545,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6668969988822937,0.2458888441324234,1.1345921754837036,285.0021057128906,284.95001220703125,301.0643005371094,292.5255126953125,298.279296875,297.2427673339844,285.0013122558594,1.0,0.704530656337738,0.3619405627250671,0.3619405627250671,1.0,1.0,-3.61138916015625,0.9783557653427124,2.633033275604248,0.1676530838012695,0.9538010358810424,0.9538010358810424,0.0,259.0941467285156,246.0,60393.8671875,0.0,5040.8076171875,1.0,279.1420593261719,283.027099609375,295.50604248046875,299.34649658203125,293.1499938964844,293.1499938964844,278.8500061035156,33570.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470738768577576,1.0,0.0,0.0,3.7164618968963614,3.716486215591431,9.216216199092742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.837890625,0.0,1589.864013671875,1895.4371337890625,0.0,3836.56298828125,0.9186148643493652,1.0,0.0,3.0,1.0,0.0
18109260,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8287457823753357,0.470512717962265,0.4278669357299804,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.952550172805786,0.7085464000701904,0.6730765104293823,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8565727472305298,0.5244004130363464,0.3692921996116638,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7990275621414185,0.4197644591331482,0.4025854468345642,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6709599494934082,0.2457526326179504,1.1333054304122925,284.900634765625,284.95001220703125,301.0694274902344,292.5136413574219,298.274658203125,297.2374267578125,284.9015197753906,1.0,0.7011592388153076,0.3613426387310028,0.3613426387310028,1.0,1.0,-3.610391616821289,0.976120114326477,2.6342713832855225,0.1656828224658966,0.861680269241333,0.861680269241333,0.0,252.7381286621093,234.0,61027.84375,0.0,4991.55224609375,1.0,278.8578186035156,282.9031982421875,295.5362243652344,299.4863586425781,293.1499938964844,293.1499938964844,279.1499938964844,38681.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955296516418457,1.0,0.0,0.0,3.6045737266540527,3.604597806930542,8.669641147207585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.767578125,0.0,1503.029541015625,1895.4371337890625,0.0,3910.54931640625,0.897327721118927,1.0,0.0,3.0,1.0,0.0
18109320,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8287457823753357,0.470512717962265,0.4278669357299804,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.952550172805786,0.7085464000701904,0.6730765104293823,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8565727472305298,0.5244004130363464,0.3692921996116638,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7990275621414185,0.4197644591331482,0.4025854468345642,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6709599494934082,0.2457526326179504,1.1333054304122925,284.900634765625,284.95001220703125,301.0694274902344,292.5136413574219,298.274658203125,297.2374267578125,284.9015197753906,1.0,0.7011592388153076,0.3613426387310028,0.3613426387310028,1.0,1.0,-3.610391616821289,0.976120114326477,2.6342713832855225,0.1656828224658966,0.861680269241333,0.861680269241333,0.0,252.7381286621093,234.0,61027.84375,0.0,4991.55224609375,1.0,278.8578186035156,282.9031982421875,295.5362243652344,299.4863586425781,293.1499938964844,293.1499938964844,279.1499938964844,38681.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955296516418457,1.0,0.0,0.0,3.6045737266540527,3.604597806930542,8.669641147207585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.767578125,0.0,1503.029541015625,1895.4371337890625,0.0,3910.54931640625,0.897327721118927,1.0,0.0,3.0,1.0,0.0
18109380,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8358508348464966,0.4702503979206085,0.42698535323143,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9625837802886964,0.7093772292137146,0.6731582283973694,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8668091297149658,0.5285521149635315,0.3716870844364166,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8071923851966858,0.4205073714256286,0.4026935994625091,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6777793169021606,0.2461034804582595,1.1323660612106323,285.0013732910156,284.95001220703125,301.07342529296875,292.5014953613281,298.27783203125,297.2429504394531,285.0006408691406,1.0,0.6965508460998535,0.3607446849346161,0.3607446849346161,1.0,1.0,-3.6113007068634033,0.9745203256607056,2.636780261993408,0.163673922419548,0.9507728815078736,0.9507728815078736,0.0,243.1794891357422,222.0,60291.1953125,0.0,4925.078125,1.0,279.1420288085937,283.0281066894531,295.48065185546875,299.3144226074219,293.1499938964844,293.1499938964844,278.8500061035156,33619.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475677013397216,1.0,0.0,0.0,3.709069013595581,3.7090933322906494,9.179586868413026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.3154296875,0.0,1581.783203125,1895.4371337890625,0.0,3841.02392578125,0.9169870615005492,1.0,0.0,3.0,1.0,0.0
18109440,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8358508348464966,0.4702503979206085,0.42698535323143,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9625837802886964,0.7093772292137146,0.6731582283973694,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8668091297149658,0.5285521149635315,0.3716870844364166,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8071923851966858,0.4205073714256286,0.4026935994625091,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6777793169021606,0.2461034804582595,1.1323660612106323,285.0013732910156,284.95001220703125,301.07342529296875,292.5014953613281,298.27783203125,297.2429504394531,285.0006408691406,1.0,0.6965508460998535,0.3607446849346161,0.3607446849346161,1.0,1.0,-3.6113007068634033,0.9745203256607056,2.636780261993408,0.163673922419548,0.9507728815078736,0.9507728815078736,0.0,243.1794891357422,222.0,60291.1953125,0.0,4925.078125,1.0,279.1420288085937,283.0281066894531,295.48065185546875,299.3144226074219,293.1499938964844,293.1499938964844,278.8500061035156,33619.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475677013397216,1.0,0.0,0.0,3.709069013595581,3.7090933322906494,9.179586868413026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.3154296875,0.0,1581.783203125,1895.4371337890625,0.0,3841.02392578125,0.9169870615005492,1.0,0.0,3.0,1.0,0.0
18109500,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.840032160282135,0.4696335196495056,0.426525205373764,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9681265950202942,0.7093236446380615,0.6732072234153748,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.872701108455658,0.5302284955978394,0.3728823363780975,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8117912411689758,0.4206242561340332,0.4027773737907409,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6818253397941589,0.2461569607257843,1.1321176290512085,284.8779602050781,284.95001220703125,301.07501220703125,292.49530029296875,298.27642822265625,297.2418212890625,284.8767395019531,1.0,0.6940378546714783,0.3604457378387451,0.3604457378387451,1.0,1.0,-3.612053155899048,0.973807454109192,2.6382455825805664,0.1628287434577942,0.8648750185966492,0.8648750185966492,0.0,237.9451599121093,222.0,61163.9921875,0.0,4889.4384765625,1.0,278.8966979980469,282.8807067871094,295.52783203125,299.5226745605469,293.1499938964844,293.1499938964844,278.8500061035156,37784.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537014365196228,1.0,0.0,0.0,3.673752546310425,3.673777103424072,9.005609058476693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.02734375,0.0,1573.19580078125,1895.4371337890625,0.0,3896.245849609375,0.9097368717193604,1.0,0.0,3.0,1.0,0.0
18109560,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8439146280288696,0.4689003527164459,0.425664335489273,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9731479287147522,0.7090887427330017,0.6727997064590454,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8783586621284485,0.5318049192428589,0.3738141059875488,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8160074949264526,0.4206187129020691,0.4025865793228149,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6856448650360107,0.246121272444725,1.1310912370681765,284.9012451171875,284.95001220703125,301.0762939453125,292.4890441894531,298.2738952636719,297.2392883300781,284.90264892578125,1.0,0.6912673115730286,0.3601698279380798,0.3601698279380798,1.0,1.0,-3.610186100006104,0.97233784198761,2.637848138809204,0.161763310432434,0.8597444295883179,0.8597444295883179,0.0,232.8719940185547,210.0,60905.25390625,0.0,4846.82666015625,1.0,278.8571472167969,282.9061584472656,295.5118103027344,299.45440673828125,293.1499938964844,293.1499938964844,279.1499938964844,38865.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955729365348816,1.0,0.0,0.0,3.593472719192505,3.593496561050415,8.616323157184524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.5380859375,0.0,1492.2884521484375,1895.4371337890625,0.0,3914.427001953125,0.8950214982032776,1.0,0.0,3.0,1.0,0.0
18109620,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8545254468917847,0.4687326848506927,0.4247959852218628,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.98514586687088,0.7099137902259827,0.6728021502494812,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.892707347869873,0.5361031293869019,0.3762525618076324,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8265889883041382,0.4214298129081726,0.402683824300766,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6955335140228271,0.2465793341398239,1.1302944421768188,285.0013427734375,284.95001220703125,301.0780029296875,292.47637939453125,298.2772827148437,297.2456970214844,285.00054931640625,1.0,0.6856739521026611,0.359618067741394,0.359618067741394,1.0,1.0,-3.611226081848145,0.9709237813949584,2.6403021812438965,0.1598957479000091,0.948734700679779,0.948734700679779,0.0,221.3093414306641,198.0,60193.8359375,0.0,4766.18017578125,1.0,279.1419372558594,283.0295715332031,295.4554748535156,299.2828674316406,293.1499938964844,293.1499938964844,278.8500061035156,33608.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479547739028932,1.0,0.0,0.0,3.701775074005127,3.701799154281616,9.143518582277466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.861328125,0.0,1573.38671875,1895.4371337890625,0.0,3844.518310546875,0.915278136730194,1.0,0.0,3.0,1.0,0.0
18109680,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8545254468917847,0.4687326848506927,0.4247959852218628,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.98514586687088,0.7099137902259827,0.6728021502494812,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.892707347869873,0.5361031293869019,0.3762525618076324,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8265889883041382,0.4214298129081726,0.402683824300766,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6955335140228271,0.2465793341398239,1.1302944421768188,285.0013427734375,284.95001220703125,301.0780029296875,292.47637939453125,298.2772827148437,297.2456970214844,285.00054931640625,1.0,0.6856739521026611,0.359618067741394,0.359618067741394,1.0,1.0,-3.611226081848145,0.9709237813949584,2.6403021812438965,0.1598957479000091,0.948734700679779,0.948734700679779,0.0,221.3093414306641,198.0,60193.8359375,0.0,4766.18017578125,1.0,279.1419372558594,283.0295715332031,295.4554748535156,299.2828674316406,293.1499938964844,293.1499938964844,278.8500061035156,33608.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479547739028932,1.0,0.0,0.0,3.701775074005127,3.701799154281616,9.143518582277466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.861328125,0.0,1573.38671875,1895.4371337890625,0.0,3844.518310546875,0.915278136730194,1.0,0.0,3.0,1.0,0.0
18109740,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8659120798110962,0.4674596488475799,0.4234980940818786,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9962739944458008,0.7095948457717896,0.6723686456680298,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.908019244670868,0.5394669771194458,0.3784245550632477,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8377280831336975,0.4215865731239319,0.402577668428421,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7060124278068542,0.2466723024845123,1.1291816234588623,284.9023132324219,284.95001220703125,301.0785827636719,292.4634704589844,298.27325439453125,297.2426452636719,284.90313720703125,1.0,0.679872453212738,0.3590663075447082,0.3590663075447082,1.0,1.0,-3.6102988719940186,0.9688778519630432,2.641420841217041,0.1580663174390792,0.8587304353713989,0.8587304353713989,0.0,209.99659729003903,186.0,60823.72265625,0.0,4681.259765625,1.0,278.8579406738281,282.9081420898437,295.4856262207031,299.4222717285156,293.1499938964844,293.1499938964844,279.1499938964844,38672.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561086297035216,1.0,0.0,0.0,3.588329076766968,3.588352918624878,8.591674713898101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.3330078125,0.0,1485.29443359375,1895.4371337890625,0.0,3917.822998046875,0.8937312960624695,1.0,0.0,3.0,1.0,0.0
18109800,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8659120798110962,0.4674596488475799,0.4234980940818786,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9962739944458008,0.7095948457717896,0.6723686456680298,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.908019244670868,0.5394669771194458,0.3784245550632477,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8377280831336975,0.4215865731239319,0.402577668428421,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7060124278068542,0.2466723024845123,1.1291816234588623,284.9023132324219,284.95001220703125,301.0785827636719,292.4634704589844,298.27325439453125,297.2426452636719,284.90313720703125,1.0,0.679872453212738,0.3590663075447082,0.3590663075447082,1.0,1.0,-3.6102988719940186,0.9688778519630432,2.641420841217041,0.1580663174390792,0.8587304353713989,0.8587304353713989,0.0,209.99659729003903,186.0,60823.72265625,0.0,4681.259765625,1.0,278.8579406738281,282.9081420898437,295.4856262207031,299.4222717285156,293.1499938964844,293.1499938964844,279.1499938964844,38672.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561086297035216,1.0,0.0,0.0,3.588329076766968,3.588352918624878,8.591674713898101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.3330078125,0.0,1485.29443359375,1895.4371337890625,0.0,3917.822998046875,0.8937312960624695,1.0,0.0,3.0,1.0,0.0
18109860,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8792518377304077,0.4672740995883941,0.422659307718277,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9990000128746032,0.7112223505973816,0.6513561010360718,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.926889955997467,0.5438051819801331,0.3809199929237366,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8505070209503174,0.4223731160163879,0.4026859998703003,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7172445058822632,0.2471354156732559,1.128543734550476,284.9920349121094,284.95001220703125,301.0780029296875,292.4503479003906,298.2767944335937,297.25054931640625,284.9920654296875,1.0,0.6735148429870605,0.3585505783557892,0.3585505783557892,1.0,1.0,-3.606039762496948,0.9660189151763916,2.6400208473205566,0.1534008681774139,0.9390653371810912,0.9390653371810912,0.0,198.34913635253903,174.0,59978.8125,0.0,4558.90966796875,1.0,279.14190673828125,283.0261535644531,295.4285583496094,299.2440490722656,293.1499938964844,293.1499938964844,278.8500061035156,33856.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948265552520752,1.0,0.0,0.0,3.6887261867523193,3.6887500286102295,9.079168989956088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.533203125,0.0,1560.47314453125,1895.4371337890625,0.0,3847.32373046875,0.9124574661254884,1.0,0.0,3.0,1.0,0.0
