time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109920,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8792518377304077,0.4672740995883941,0.422659307718277,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9990000128746032,0.7112223505973816,0.6513561010360718,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.926889955997467,0.5438051819801331,0.3809199929237366,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8505070209503174,0.4223731160163879,0.4026859998703003,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7172445058822632,0.2471354156732559,1.128543734550476,284.9920349121094,284.95001220703125,301.0780029296875,292.4503479003906,298.2767944335937,297.25054931640625,284.9920654296875,1.0,0.6735148429870605,0.3585505783557892,0.3585505783557892,1.0,1.0,-3.606039762496948,0.9660189151763916,2.6400208473205566,0.1534008681774139,0.9390653371810912,0.9390653371810912,0.0,198.34913635253903,174.0,59978.8125,0.0,4558.90966796875,1.0,279.14190673828125,283.0261535644531,295.4285583496094,299.2440490722656,293.1499938964844,293.1499938964844,278.8500061035156,33856.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948265552520752,1.0,0.0,0.0,3.6887261867523193,3.6887500286102295,9.079168989956088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.533203125,0.0,1560.47314453125,1895.4371337890625,0.0,3847.32373046875,0.9124574661254884,1.0,0.0,3.0,1.0,0.0
18109980,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8886525630950928,0.4658747613430023,0.4213760793209076,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.7155478596687317,0.6294659376144409,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9413459300994872,0.5470919609069824,0.3831432461738586,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8599799275398254,0.4223963320255279,0.4026023745536804,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7248221635818481,0.2471175789833068,1.1276750564575195,284.90093994140625,284.95001220703125,301.0762939453125,292.43707275390625,298.2765808105469,297.2565002441406,284.8998718261719,1.0,0.6650400757789612,0.3580348491668701,0.3580348491668701,1.0,1.0,-3.578067779541016,0.955668032169342,2.6223998069763184,0.1473731249570846,0.8463358879089355,0.8463358879089355,0.0,189.414306640625,162.0,60011.02734375,0.0,4413.22412109375,1.0,278.8580017089844,282.9178466796875,295.4505310058594,299.3411865234375,293.1499938964844,293.1499938964844,279.1499938964844,39247.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548064470291138,1.0,0.0,0.0,3.5352344512939453,3.5352580547332764,8.339303008142451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.9794921875,0.0,1432.73095703125,1895.4371337890625,0.0,3906.157470703125,0.883028507232666,1.0,0.0,3.0,1.0,0.0
18110040,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8886525630950928,0.4658747613430023,0.4213760793209076,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.7155478596687317,0.6294659376144409,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9413459300994872,0.5470919609069824,0.3831432461738586,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8599799275398254,0.4223963320255279,0.4026023745536804,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7248221635818481,0.2471175789833068,1.1276750564575195,284.90093994140625,284.95001220703125,301.0762939453125,292.43707275390625,298.2765808105469,297.2565002441406,284.8998718261719,1.0,0.6650400757789612,0.3580348491668701,0.3580348491668701,1.0,1.0,-3.578067779541016,0.955668032169342,2.6223998069763184,0.1473731249570846,0.8463358879089355,0.8463358879089355,0.0,189.414306640625,162.0,60011.02734375,0.0,4413.22412109375,1.0,278.8580017089844,282.9178466796875,295.4505310058594,299.3411865234375,293.1499938964844,293.1499938964844,279.1499938964844,39247.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548064470291138,1.0,0.0,0.0,3.5352344512939453,3.5352580547332764,8.339303008142451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.9794921875,0.0,1432.73095703125,1895.4371337890625,0.0,3906.157470703125,0.883028507232666,1.0,0.0,3.0,1.0,0.0
18110100,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8916428089141846,0.4656790494918823,0.4208878874778747,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.7188511490821838,0.6226078867912292,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9463897943496704,0.5491857528686523,0.3843672275543213,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8631218671798706,0.4226763844490051,0.4026345014572143,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7272396087646484,0.2472484856843948,1.1274627447128296,284.994384765625,284.95001220703125,301.07501220703125,292.43035888671875,298.28271484375,297.2666320800781,284.994873046875,1.0,0.6600258350372314,0.3577769994735718,0.3577769994735718,1.0,1.0,-3.552479982376098,0.9465783834457396,2.6059014797210693,0.148820087313652,0.9071862101554872,0.9071862101554872,0.0,186.2118377685547,162.0,58923.62890625,0.0,4337.205078125,1.0,279.098876953125,283.04180908203125,295.3905639648437,299.1122741699219,293.1499938964844,293.1499938964844,279.1499938964844,35037.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479660391807556,1.0,0.0,0.0,3.56680679321289,3.5668299198150635,8.488920570925984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.458984375,0.0,1435.5277099609375,1895.4371337890625,0.0,3844.6201171875,0.8876699209213257,1.0,0.0,3.0,1.0,0.0
18110160,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8984084129333496,0.4655953049659729,0.420655608177185,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.9990000128746032,0.7228946685791016,0.6087199449539185,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9555233716964722,0.5513903498649597,0.3857661187648773,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8697739243507385,0.423075407743454,0.4028173387050628,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.7323364019393921,0.2474896609783172,1.1275752782821655,284.9765625,284.95001220703125,301.07342529296875,292.4236145019531,298.2926025390625,297.2819519042969,284.97509765625,1.0,0.6553143262863159,0.3577529191970825,0.3577529191970825,1.0,1.0,-3.537532091140747,0.9417473077774048,2.595784902572632,0.1472750008106231,0.9074615240097046,0.9074615240097046,0.0,180.93862915039065,180.0,58744.09375,0.0,4256.18017578125,1.0,279.1422119140625,283.0299377441406,295.3900146484375,299.1372375488281,293.1499938964844,293.1499938964844,278.8500061035156,34502.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446797370910645,1.0,0.0,0.0,3.612524747848511,3.612548112869263,8.707930305718037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.6611328125,0.0,1480.787353515625,1895.4371337890625,0.0,3814.908935546875,0.8955446481704712,1.0,0.0,3.0,1.0,0.0
18110220,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8991601467132568,0.4644678831100464,0.4197918474674225,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.7293350696563721,0.6059933304786682,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9592961072921752,0.5549681782722473,0.3883299529552459,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8712971806526184,0.423288494348526,0.4031069576740265,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7335543632507324,0.2476880997419357,1.128589153289795,284.9087829589844,284.95001220703125,301.0694274902344,292.4100341796875,298.3057861328125,297.3016662597656,284.90966796875,1.0,0.6557056903839111,0.3577047884464264,0.3577047884464264,1.0,1.0,-3.537810802459717,0.9417193531990052,2.5960912704467773,0.1464187353849411,0.8324152231216431,0.8324152231216431,0.0,180.0195770263672,198.0,59119.37109375,0.0,4250.51708984375,1.0,278.85888671875,282.9447326660156,295.4192199707031,299.246337890625,293.1499938964844,293.1499938964844,279.1499938964844,39082.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950089693069458,1.0,0.0,0.0,3.457455635070801,3.4574782848358154,7.976393021635886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.453125,0.0,1351.1671142578125,1895.4371337890625,0.0,3863.77001953125,0.8653114438056946,1.0,0.0,3.0,1.0,0.0
18110280,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8991601467132568,0.4644678831100464,0.4197918474674225,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.7293350696563721,0.6059933304786682,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9592961072921752,0.5549681782722473,0.3883299529552459,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8712971806526184,0.423288494348526,0.4031069576740265,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7335543632507324,0.2476880997419357,1.128589153289795,284.9087829589844,284.95001220703125,301.0694274902344,292.4100341796875,298.3057861328125,297.3016662597656,284.90966796875,1.0,0.6557056903839111,0.3577047884464264,0.3577047884464264,1.0,1.0,-3.537810802459717,0.9417193531990052,2.5960912704467773,0.1464187353849411,0.8324152231216431,0.8324152231216431,0.0,180.0195770263672,198.0,59119.37109375,0.0,4250.51708984375,1.0,278.85888671875,282.9447326660156,295.4192199707031,299.246337890625,293.1499938964844,293.1499938964844,279.1499938964844,39082.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950089693069458,1.0,0.0,0.0,3.457455635070801,3.4574782848358154,7.976393021635886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.453125,0.0,1351.1671142578125,1895.4371337890625,0.0,3863.77001953125,0.8653114438056946,1.0,0.0,3.0,1.0,0.0
18110340,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8924832940101624,0.4644366204738617,0.419707179069519,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9990000128746032,0.7330209016799927,0.6191592812538147,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9547343850135804,0.5595747232437134,0.3914806842803955,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8656517267227173,0.4241789281368255,0.4039458632469177,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7293174862861633,0.248305007815361,1.1316407918930054,285.0097961425781,284.95001220703125,301.0643005371094,292.3963623046875,298.31451416015625,297.3139953613281,285.00958251953125,1.0,0.662023663520813,0.3576566576957702,0.3576566576957702,1.0,1.0,-3.561990261077881,0.9492046236991882,2.612785816192627,0.1480707973241806,0.926189661026001,0.926189661026001,0.0,185.43460083007807,216.0,58825.18359375,0.0,4359.6171875,1.0,279.1409606933594,283.0614929199219,295.3728332519531,299.1037902832031,293.1499938964844,293.1499938964844,278.8500061035156,33097.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417752027511596,1.0,0.0,0.0,3.586843252182007,3.5868661403656006,8.584561328461859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.408203125,0.0,1442.68798828125,1895.4371337890625,0.0,3788.57373046875,0.8891779184341431,1.0,0.0,3.0,1.0,0.0
18110400,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8924832940101624,0.4644366204738617,0.419707179069519,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9990000128746032,0.7330209016799927,0.6191592812538147,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9547343850135804,0.5595747232437134,0.3914806842803955,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8656517267227173,0.4241789281368255,0.4039458632469177,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7293174862861633,0.248305007815361,1.1316407918930054,285.0097961425781,284.95001220703125,301.0643005371094,292.3963623046875,298.31451416015625,297.3139953613281,285.00958251953125,1.0,0.662023663520813,0.3576566576957702,0.3576566576957702,1.0,1.0,-3.561990261077881,0.9492046236991882,2.612785816192627,0.1480707973241806,0.926189661026001,0.926189661026001,0.0,185.43460083007807,216.0,58825.18359375,0.0,4359.6171875,1.0,279.1409606933594,283.0614929199219,295.3728332519531,299.1037902832031,293.1499938964844,293.1499938964844,278.8500061035156,33097.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417752027511596,1.0,0.0,0.0,3.586843252182007,3.5868661403656006,8.584561328461859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.408203125,0.0,1442.68798828125,1895.4371337890625,0.0,3788.57373046875,0.8891779184341431,1.0,0.0,3.0,1.0,0.0
18110460,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8802641034126282,0.4632498323917389,0.4192148447036743,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9990000128746032,0.7320594191551208,0.6438664197921753,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9435877799987792,0.5631504654884338,0.3943716883659363,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8550360798835754,0.4243537485599518,0.4046305119991302,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7210810780525208,0.2484393864870071,1.1344883441925049,284.924560546875,284.95001220703125,301.0580139160156,292.382568359375,298.30047607421875,297.29693603515625,284.9255065917969,1.0,0.6722009778022766,0.3571457862854004,0.3571457862854004,1.0,1.0,-3.598837852478028,0.9592284560203552,2.639609336853028,0.1496360898017883,0.8571352362632751,0.8571352362632751,0.0,195.4993438720703,219.0,60034.5,0.0,4541.61669921875,1.0,278.85870361328125,282.9430236816406,295.41339111328125,299.2866516113281,293.1499938964844,293.1499938964844,279.1499938964844,37446.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516907334327698,1.0,0.0,0.0,3.512986898422241,3.513010025024414,8.234673032347928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.853515625,0.0,1396.4254150390625,1895.4371337890625,0.0,3878.180908203125,0.8761875629425049,1.0,0.0,3.0,1.0,0.0
18110520,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8802641034126282,0.4632498323917389,0.4192148447036743,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9990000128746032,0.7320594191551208,0.6438664197921753,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9435877799987792,0.5631504654884338,0.3943716883659363,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8550360798835754,0.4243537485599518,0.4046305119991302,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7210810780525208,0.2484393864870071,1.1344883441925049,284.924560546875,284.95001220703125,301.0580139160156,292.382568359375,298.30047607421875,297.29693603515625,284.9255065917969,1.0,0.6722009778022766,0.3571457862854004,0.3571457862854004,1.0,1.0,-3.598837852478028,0.9592284560203552,2.639609336853028,0.1496360898017883,0.8571352362632751,0.8571352362632751,0.0,195.4993438720703,219.0,60034.5,0.0,4541.61669921875,1.0,278.85870361328125,282.9430236816406,295.41339111328125,299.2866516113281,293.1499938964844,293.1499938964844,279.1499938964844,37446.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516907334327698,1.0,0.0,0.0,3.512986898422241,3.513010025024414,8.234673032347928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.853515625,0.0,1396.4254150390625,1895.4371337890625,0.0,3878.180908203125,0.8761875629425049,1.0,0.0,3.0,1.0,0.0
18110580,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8717520833015442,0.4629930853843689,0.4190105497837066,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.7295336723327637,0.6622883677482605,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9362620115280152,0.5675903558731079,0.3974723219871521,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8477801084518433,0.4250397086143493,0.4053747057914734,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7150787115097046,0.2487740069627761,1.1368073225021362,285.0196228027344,284.95001220703125,301.0505676269531,292.36871337890625,298.2872619628906,297.281982421875,285.018798828125,1.0,0.6797070503234863,0.3566349148750305,0.3566349148750305,1.0,1.0,-3.628186464309693,0.9667958617210388,2.661390781402588,0.1507431268692016,0.9559438824653624,0.9559438824653624,0.0,203.33355712890625,222.0,59868.8359375,0.0,4687.72216796875,1.0,279.1415100097656,283.0517578125,295.362060546875,299.15966796875,293.1499938964844,293.1499938964844,278.8500061035156,32524.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469514489173888,1.0,0.0,0.0,3.661025047302246,3.661048650741577,8.943318334786454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.67578125,0.0,1519.38818359375,1895.4371337890625,0.0,3835.45751953125,0.9053537845611572,1.0,0.0,3.0,1.0,0.0
18110640,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8717520833015442,0.4629930853843689,0.4190105497837066,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.7295336723327637,0.6622883677482605,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9362620115280152,0.5675903558731079,0.3974723219871521,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8477801084518433,0.4250397086143493,0.4053747057914734,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7150787115097046,0.2487740069627761,1.1368073225021362,285.0196228027344,284.95001220703125,301.0505676269531,292.36871337890625,298.2872619628906,297.281982421875,285.018798828125,1.0,0.6797070503234863,0.3566349148750305,0.3566349148750305,1.0,1.0,-3.628186464309693,0.9667958617210388,2.661390781402588,0.1507431268692016,0.9559438824653624,0.9559438824653624,0.0,203.33355712890625,222.0,59868.8359375,0.0,4687.72216796875,1.0,279.1415100097656,283.0517578125,295.362060546875,299.15966796875,293.1499938964844,293.1499938964844,278.8500061035156,32524.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469514489173888,1.0,0.0,0.0,3.661025047302246,3.661048650741577,8.943318334786454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.67578125,0.0,1519.38818359375,1895.4371337890625,0.0,3835.45751953125,0.9053537845611572,1.0,0.0,3.0,1.0,0.0
18110700,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8683161735534668,0.4623372554779053,0.4188143908977508,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.7276327013969421,0.6698116064071655,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9335225820541382,0.5693235993385315,0.3989556133747101,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8449469804763794,0.4250752925872803,0.4057052731513977,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.712620735168457,0.2487527579069137,1.1377819776535034,284.8944702148437,284.95001220703125,301.0464172363281,292.3617858886719,298.2779541015625,297.27117919921875,284.89263916015625,1.0,0.6828811764717102,0.3563794791698456,0.3563794791698456,1.0,1.0,-3.640362739562988,0.9697863459587096,2.670576572418213,0.1510410457849502,0.8749518394470215,0.8749518394470215,0.0,206.596908569336,222.0,61001.73828125,0.0,4749.08349609375,1.0,278.8973083496094,282.89813232421875,295.40936279296875,299.3843994140625,293.1499938964844,293.1499938964844,278.8500061035156,36395.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954628884792328,1.0,0.0,0.0,3.650412559509277,3.650436639785767,8.891544212019653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5107421875,0.0,1536.5877685546875,1895.4371337890625,0.0,3904.5654296875,0.903748333454132,1.0,0.0,3.0,1.0,0.0
18110760,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8646910190582275,0.4615303874015808,0.4181905686855316,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9990000128746032,0.7253549695014954,0.6772522926330566,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9305869340896606,0.5709191560745239,0.4001316130161285,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8420027494430542,0.4249575138092041,0.4057245850563049,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7099622488021851,0.2486148327589035,1.1377875804901123,284.9117431640625,284.95001220703125,301.0419921875,292.3548278808594,298.2674560546875,297.26007080078125,284.9131164550781,1.0,0.6856629848480225,0.3558565378189087,0.3558565378189087,1.0,1.0,-3.650012969970703,0.9711772799491882,2.67883563041687,0.1502825766801834,0.8700413703918457,0.8700413703918457,0.0,209.74012756347656,225.0,60980.171875,0.0,4802.0810546875,1.0,278.8573608398437,282.9140319824219,295.3930053710937,299.3324279785156,293.1499938964844,293.1499938964844,279.1499938964844,37724.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582397937774658,1.0,0.0,0.0,3.5915558338165283,3.5915796756744385,8.607133281657298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.20703125,0.0,1481.8062744140625,1895.4371337890625,0.0,3936.8798828125,0.893660843372345,1.0,0.0,3.0,1.0,0.0
18110820,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8585476279258728,0.4611605703830719,0.4177844822406769,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.997680962085724,0.7218990921974182,0.684600830078125,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.925810933113098,0.5752851366996765,0.4031013548374176,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8368989825248718,0.4254999756813049,0.4062447547912597,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7051476240158081,0.2488237917423248,1.1390994787216189,285.01177978515625,284.95001220703125,301.03228759765625,292.3409118652344,298.2586975097656,297.2554626464844,285.0106811523437,1.0,0.6902958154678345,0.3548106849193573,0.3548106849193573,1.0,1.0,-3.664080619812012,0.9721882343292236,2.691892385482788,0.1482830643653869,0.9662684202194214,0.9662684202194214,0.0,215.5843505859375,228.0,60545.828125,0.0,4889.2041015625,1.0,279.1419982910156,283.03240966796875,295.3326110839844,299.17840576171875,293.1499938964844,293.1499938964844,278.8500061035156,32962.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953028917312622,1.0,0.0,0.0,3.721337080001831,3.72136116027832,9.240411031896656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.23046875,0.0,1590.8187255859375,1895.4371337890625,0.0,3890.20751953125,0.9192766547203064,1.0,0.0,3.0,1.0,0.0
18110880,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8585476279258728,0.4611605703830719,0.4177844822406769,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.997680962085724,0.7218990921974182,0.684600830078125,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.925810933113098,0.5752851366996765,0.4031013548374176,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8368989825248718,0.4254999756813049,0.4062447547912597,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7051476240158081,0.2488237917423248,1.1390994787216189,285.01177978515625,284.95001220703125,301.03228759765625,292.3409118652344,298.2586975097656,297.2554626464844,285.0106811523437,1.0,0.6902958154678345,0.3548106849193573,0.3548106849193573,1.0,1.0,-3.664080619812012,0.9721882343292236,2.691892385482788,0.1482830643653869,0.9662684202194214,0.9662684202194214,0.0,215.5843505859375,228.0,60545.828125,0.0,4889.2041015625,1.0,279.1419982910156,283.03240966796875,295.3326110839844,299.17840576171875,293.1499938964844,293.1499938964844,278.8500061035156,32962.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953028917312622,1.0,0.0,0.0,3.721337080001831,3.72136116027832,9.240411031896656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.23046875,0.0,1590.8187255859375,1895.4371337890625,0.0,3890.20751953125,0.9192766547203064,1.0,0.0,3.0,1.0,0.0
18110940,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8513438701629639,0.4595732688903808,0.4168979823589325,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.99076646566391,0.7189697027206421,0.6819939613342285,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9196361899375916,0.5785233974456787,0.4057332575321197,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8308915495872498,0.4252808690071106,0.4065059721469879,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6993958950042725,0.2485464662313461,1.1397466659545898,284.8978271484375,284.95001220703125,301.0214233398437,292.3269958496094,298.24615478515625,297.2470397949219,284.8990173339844,1.0,0.6932968497276306,0.3537648320198059,0.3537648320198059,1.0,1.0,-3.664225816726685,0.9688560962677002,2.6953697204589844,0.1449328958988189,0.8681268095970154,0.8681268095970154,0.0,221.80938720703125,231.0,61287.84765625,0.0,4935.419921875,1.0,278.8569030761719,282.8951110839844,295.3581848144531,299.32373046875,293.1499938964844,293.1499938964844,279.1499938964844,38505.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629201889038086,1.0,0.0,0.0,3.625800609588623,3.625824689865112,8.772050250627217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.7421875,0.0,1525.0352783203125,1895.4371337890625,0.0,3978.57373046875,0.9017260670661926,1.0,0.0,3.0,1.0,0.0
18111000,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8513438701629639,0.4595732688903808,0.4168979823589325,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.99076646566391,0.7189697027206421,0.6819939613342285,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9196361899375916,0.5785233974456787,0.4057332575321197,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8308915495872498,0.4252808690071106,0.4065059721469879,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6993958950042725,0.2485464662313461,1.1397466659545898,284.8978271484375,284.95001220703125,301.0214233398437,292.3269958496094,298.24615478515625,297.2470397949219,284.8990173339844,1.0,0.6932968497276306,0.3537648320198059,0.3537648320198059,1.0,1.0,-3.664225816726685,0.9688560962677002,2.6953697204589844,0.1449328958988189,0.8681268095970154,0.8681268095970154,0.0,221.80938720703125,231.0,61287.84765625,0.0,4935.419921875,1.0,278.8569030761719,282.8951110839844,295.3581848144531,299.32373046875,293.1499938964844,293.1499938964844,279.1499938964844,38505.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629201889038086,1.0,0.0,0.0,3.625800609588623,3.625824689865112,8.772050250627217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.7421875,0.0,1525.0352783203125,1895.4371337890625,0.0,3978.57373046875,0.9017260670661926,1.0,0.0,3.0,1.0,0.0
18111060,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.847028911113739,0.4591528475284576,0.4163775742053985,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9864699244499208,0.7182709574699402,0.6809843182563782,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9170216917991638,0.5828909873962402,0.4086484313011169,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8273903131484985,0.4257636368274688,0.4068976938724518,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6959298253059387,0.2486791014671325,1.1403902769088743,285.0009765625,284.95001220703125,301.0094299316406,292.3130798339844,298.24365234375,297.2506103515625,285.000244140625,1.0,0.6956818103790283,0.3531492948532104,0.3531492948532104,1.0,1.0,-3.667126655578613,0.967731475830078,2.699394941329956,0.1429452747106552,0.9579207301139832,0.9579207301139832,0.0,225.8963317871093,234.0,60555.203125,0.0,4974.75048828125,1.0,279.14215087890625,283.02252197265625,295.29571533203125,299.144775390625,293.1499938964844,293.1499938964844,278.8500061035156,33587.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955816686153412,1.0,0.0,0.0,3.730781078338623,3.7308053970336914,9.287371653954324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.224609375,0.0,1606.4638671875,1895.4371337890625,0.0,3915.208984375,0.9218512177467346,1.0,0.0,3.0,1.0,0.0
18111120,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.847028911113739,0.4591528475284576,0.4163775742053985,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9864699244499208,0.7182709574699402,0.6809843182563782,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9170216917991638,0.5828909873962402,0.4086484313011169,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8273903131484985,0.4257636368274688,0.4068976938724518,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6959298253059387,0.2486791014671325,1.1403902769088743,285.0009765625,284.95001220703125,301.0094299316406,292.3130798339844,298.24365234375,297.2506103515625,285.000244140625,1.0,0.6956818103790283,0.3531492948532104,0.3531492948532104,1.0,1.0,-3.667126655578613,0.967731475830078,2.699394941329956,0.1429452747106552,0.9579207301139832,0.9579207301139832,0.0,225.8963317871093,234.0,60555.203125,0.0,4974.75048828125,1.0,279.14215087890625,283.02252197265625,295.29571533203125,299.144775390625,293.1499938964844,293.1499938964844,278.8500061035156,33587.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955816686153412,1.0,0.0,0.0,3.730781078338623,3.7308053970336914,9.287371653954324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.224609375,0.0,1606.4638671875,1895.4371337890625,0.0,3915.208984375,0.9218512177467346,1.0,0.0,3.0,1.0,0.0
18111180,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8427287340164185,0.4576543569564819,0.4154543280601501,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9822223782539368,0.7168080806732178,0.6800298094749451,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9144482612609864,0.5862439274787903,0.4112730324268341,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8239778280258179,0.425591379404068,0.4070897102355957,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6925903558731079,0.2484437674283981,1.1406781673431396,284.898681640625,284.95001220703125,300.99627685546875,292.2991943359375,298.2344970703125,297.2455749511719,284.89996337890625,1.0,0.6977607011795044,0.352533757686615,0.352533757686615,1.0,1.0,-3.668612003326416,0.9661982655525208,2.70241379737854,0.1411311030387878,0.8645269274711609,0.8645269274711609,0.0,229.82530212402344,237.0,61217.0078125,0.0,5008.4423828125,1.0,278.85693359375,282.89752197265625,295.3236389160156,299.2834777832031,293.1499938964844,293.1499938964844,279.1499938964844,38809.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642998576164246,1.0,0.0,0.0,3.61939001083374,3.6194143295288086,8.741059787098493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.2666015625,0.0,1520.22265625,1895.4371337890625,0.0,3990.8212890625,0.9006150960922241,1.0,0.0,3.0,1.0,0.0
18111240,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8427287340164185,0.4576543569564819,0.4154543280601501,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9822223782539368,0.7168080806732178,0.6800298094749451,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9144482612609864,0.5862439274787903,0.4112730324268341,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8239778280258179,0.425591379404068,0.4070897102355957,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6925903558731079,0.2484437674283981,1.1406781673431396,284.898681640625,284.95001220703125,300.99627685546875,292.2991943359375,298.2344970703125,297.2455749511719,284.89996337890625,1.0,0.6977607011795044,0.352533757686615,0.352533757686615,1.0,1.0,-3.668612003326416,0.9661982655525208,2.70241379737854,0.1411311030387878,0.8645269274711609,0.8645269274711609,0.0,229.82530212402344,237.0,61217.0078125,0.0,5008.4423828125,1.0,278.85693359375,282.89752197265625,295.3236389160156,299.2834777832031,293.1499938964844,293.1499938964844,279.1499938964844,38809.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642998576164246,1.0,0.0,0.0,3.61939001083374,3.6194143295288086,8.741059787098493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.2666015625,0.0,1520.22265625,1895.4371337890625,0.0,3990.8212890625,0.9006150960922241,1.0,0.0,3.0,1.0,0.0
18111300,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8408635258674622,0.4574093818664551,0.4150175452232361,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.980320930480957,0.7166084051132202,0.6795945167541504,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.913512110710144,0.5884181261062622,0.4126118123531341,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.822489321231842,0.4257847368717193,0.4071514904499054,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6911101937294006,0.2484817057847976,1.1406210660934448,285.0107727050781,284.95001220703125,300.9892883300781,292.29229736328125,298.2329406738281,297.2472839355469,285.0118103027344,1.0,0.6986852288246155,0.3522259891033172,0.3522259891033172,1.0,1.0,-3.669171333312988,0.9653802514076232,2.7037909030914307,0.1400688588619232,0.9417046308517456,0.9417046308517456,0.0,231.54510498046875,237.0,60376.29296875,0.0,5022.92529296875,1.0,279.1008605957031,283.03240966796875,295.2636413574219,299.065185546875,293.1499938964844,293.1499938964844,279.1499938964844,34321.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585535526275636,1.0,0.0,0.0,3.664540052413941,3.6645638942718506,8.960500395005511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.33984375,0.0,1536.7999267578125,1895.4371337890625,0.0,3939.681640625,0.9088563323020936,1.0,0.0,3.0,1.0,0.0
18111360,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8397843241691589,0.4572981297969818,0.4149565994739532,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9791767597198486,0.7166008353233337,0.6796026825904846,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9135112762451172,0.5907230377197266,0.4142343997955322,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8216869235038757,0.4261119067668915,0.4074772596359253,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6903020739555359,0.2486302405595779,1.1413553953170776,285.0021667480469,284.95001220703125,300.98199462890625,292.285400390625,298.232666015625,297.25048828125,285.0011291503906,1.0,0.6997299790382385,0.3519651889801025,0.3519651889801025,1.0,1.0,-3.672332525253296,0.9655062556266784,2.7068262100219727,0.1394232809543609,0.955267369747162,0.955267369747162,0.0,232.8256225585937,240.0,60487.53125,0.0,5042.47412109375,1.0,279.14312744140625,283.0248107910156,295.26422119140625,299.1079406738281,293.1499938964844,293.1499938964844,278.8500061035156,33570.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565873146057128,1.0,0.0,0.0,3.725864887237549,3.725889205932617,9.26291136238433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.3681640625,0.0,1600.6646728515625,1895.4371337890625,0.0,3922.107177734375,0.9204829335212708,1.0,0.0,3.0,1.0,0.0
18111420,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8362100124359131,0.4558334052562713,0.4140520989894867,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9754266142845154,0.7152704000473022,0.6788144707679749,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.911795973777771,0.5941417217254639,0.416897565126419,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8188725113868713,0.42594775557518,0.4076641499996185,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6875800490379333,0.2484278976917266,1.1417229175567627,284.9005126953125,284.95001220703125,300.9665832519531,292.27166748046875,298.2237243652344,297.24609375,284.9015808105469,1.0,0.7016133666038513,0.3514435589313507,0.3514435589313507,1.0,1.0,-3.6741771697998047,0.964381754398346,2.7097954750061035,0.1379689276218414,0.863573431968689,0.863573431968689,0.0,236.2599029541016,243.0,61160.16015625,0.0,5073.73486328125,1.0,278.857421875,282.9003601074219,295.2948913574219,299.2501525878906,293.1499938964844,293.1499938964844,279.1499938964844,38705.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649423360824584,1.0,0.0,0.0,3.614043474197388,3.614067554473877,8.715254011804063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.556640625,0.0,1513.5775146484375,1895.4371337890625,0.0,3996.517822265625,0.8993538022041321,1.0,0.0,3.0,1.0,0.0
18111480,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8362100124359131,0.4558334052562713,0.4140520989894867,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9754266142845154,0.7152704000473022,0.6788144707679749,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.911795973777771,0.5941417217254639,0.416897565126419,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8188725113868713,0.42594775557518,0.4076641499996185,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6875800490379333,0.2484278976917266,1.1417229175567627,284.9005126953125,284.95001220703125,300.9665832519531,292.27166748046875,298.2237243652344,297.24609375,284.9015808105469,1.0,0.7016133666038513,0.3514435589313507,0.3514435589313507,1.0,1.0,-3.6741771697998047,0.964381754398346,2.7097954750061035,0.1379689276218414,0.863573431968689,0.863573431968689,0.0,236.2599029541016,243.0,61160.16015625,0.0,5073.73486328125,1.0,278.857421875,282.9003601074219,295.2948913574219,299.2501525878906,293.1499938964844,293.1499938964844,279.1499938964844,38705.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649423360824584,1.0,0.0,0.0,3.614043474197388,3.614067554473877,8.715254011804063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.556640625,0.0,1513.5775146484375,1895.4371337890625,0.0,3996.517822265625,0.8993538022041321,1.0,0.0,3.0,1.0,0.0
18111540,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8336316347122192,0.4554764628410339,0.4135640859603882,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9725738763809204,0.7150518298149109,0.6784059405326843,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9112719297409058,0.5986701250076294,0.419897586107254,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8168623447418213,0.4264521896839142,0.4080401957035064,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6856048107147217,0.2486253082752227,1.1424497365951538,285.0029296875,284.95001220703125,300.95001220703125,292.2580261230469,298.2216491699219,297.2512512207031,285.0022277832031,1.0,0.7034854292869568,0.3509219288825989,0.3509219288825989,1.0,1.0,-3.6780247688293457,0.9638828039169312,2.714142084121704,0.1364617496728897,0.9544352293014526,0.9544352293014526,0.0,239.0381774902344,246.0,60436.8984375,0.0,5106.6455078125,1.0,279.14208984375,283.0269470214844,295.2376403808594,299.0772705078125,293.1499938964844,293.1499938964844,278.8500061035156,33595.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957302451133728,1.0,0.0,0.0,3.719184398651123,3.719208717346192,9.229723900716636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.189453125,0.0,1593.178955078125,1895.4371337890625,0.0,3928.50341796875,0.9192659258842468,1.0,0.0,3.0,1.0,0.0
18111600,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8336316347122192,0.4554764628410339,0.4135640859603882,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9725738763809204,0.7150518298149109,0.6784059405326843,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9112719297409058,0.5986701250076294,0.419897586107254,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8168623447418213,0.4264521896839142,0.4080401957035064,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6856048107147217,0.2486253082752227,1.1424497365951538,285.0029296875,284.95001220703125,300.95001220703125,292.2580261230469,298.2216491699219,297.2512512207031,285.0022277832031,1.0,0.7034854292869568,0.3509219288825989,0.3509219288825989,1.0,1.0,-3.6780247688293457,0.9638828039169312,2.714142084121704,0.1364617496728897,0.9544352293014526,0.9544352293014526,0.0,239.0381774902344,246.0,60436.8984375,0.0,5106.6455078125,1.0,279.14208984375,283.0269470214844,295.2376403808594,299.0772705078125,293.1499938964844,293.1499938964844,278.8500061035156,33595.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957302451133728,1.0,0.0,0.0,3.719184398651123,3.719208717346192,9.229723900716636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.189453125,0.0,1593.178955078125,1895.4371337890625,0.0,3928.50341796875,0.9192659258842468,1.0,0.0,3.0,1.0,0.0
18111660,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8302733898162842,0.454007625579834,0.412641704082489,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9688105583190918,0.7136654257774353,0.6775574088096619,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9097886085510254,0.6021158695220947,0.4225711226463318,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8141690492630005,0.4262593686580658,0.4081925451755523,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6830586791038513,0.248418852686882,1.142780900001526,284.901611328125,284.95001220703125,300.9326171875,292.2442321777344,298.212158203125,297.2469177246094,284.9024658203125,1.0,0.7053045630455017,0.3503663539886474,0.3503663539886474,1.0,1.0,-3.679702758789064,0.9625944495201112,2.717108249664306,0.1349008977413177,0.8632787466049194,0.8632787466049194,0.0,242.3964385986328,249.0,61112.3203125,0.0,5136.88525390625,1.0,278.8577880859375,282.9024353027344,295.2674255371094,299.21905517578125,293.1499938964844,293.1499938964844,279.1499938964844,38620.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656437039375304,1.0,0.0,0.0,3.6102027893066406,3.61022686958313,8.696740110281098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.3779296875,0.0,1508.735107421875,1895.4371337890625,0.0,4002.732177734375,0.8985229134559631,1.0,0.0,3.0,1.0,0.0
18111720,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8302733898162842,0.454007625579834,0.412641704082489,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9688105583190918,0.7136654257774353,0.6775574088096619,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9097886085510254,0.6021158695220947,0.4225711226463318,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8141690492630005,0.4262593686580658,0.4081925451755523,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6830586791038513,0.248418852686882,1.142780900001526,284.901611328125,284.95001220703125,300.9326171875,292.2442321777344,298.212158203125,297.2469177246094,284.9024658203125,1.0,0.7053045630455017,0.3503663539886474,0.3503663539886474,1.0,1.0,-3.679702758789064,0.9625944495201112,2.717108249664306,0.1349008977413177,0.8632787466049194,0.8632787466049194,0.0,242.3964385986328,249.0,61112.3203125,0.0,5136.88525390625,1.0,278.8577880859375,282.9024353027344,295.2674255371094,299.21905517578125,293.1499938964844,293.1499938964844,279.1499938964844,38620.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656437039375304,1.0,0.0,0.0,3.6102027893066406,3.61022686958313,8.696740110281098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.3779296875,0.0,1508.735107421875,1895.4371337890625,0.0,4002.732177734375,0.8985229134559631,1.0,0.0,3.0,1.0,0.0
