time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111780,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8278366923332214,0.4536393582820892,0.4121476113796234,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9659347534179688,0.7133744359016418,0.6770869493484497,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9094097018241882,0.6066802144050598,0.4255962967872619,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8122259378433228,0.4267328381538391,0.4085407853126526,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6811996698379517,0.2486070096492767,1.1434699296951294,285.002685546875,284.95001220703125,300.9147644042969,292.2301025390625,298.209716796875,297.2521057128906,285.0019836425781,1.0,0.7071325182914734,0.3498108088970184,0.3498108088970184,1.0,1.0,-3.683419942855835,0.9619380235671996,2.7214818000793457,0.1332741379737854,0.953250288963318,0.953250288963318,0.0,245.13270568847656,252.0,60385.91015625,0.0,5169.17529296875,1.0,279.1420593261719,283.02783203125,295.2099304199219,299.0462341308594,293.1499938964844,293.1499938964844,278.8500061035156,33591.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580663442611694,1.0,0.0,0.0,3.715189218521118,3.7152135372161865,9.209905442730816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.7822265625,0.0,1588.5654296875,1895.4371337890625,0.0,3935.33056640625,0.91835755109787,1.0,0.0,3.0,1.0,0.0
18111840,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8278366923332214,0.4536393582820892,0.4121476113796234,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9659347534179688,0.7133744359016418,0.6770869493484497,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9094097018241882,0.6066802144050598,0.4255962967872619,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8122259378433228,0.4267328381538391,0.4085407853126526,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6811996698379517,0.2486070096492767,1.1434699296951294,285.002685546875,284.95001220703125,300.9147644042969,292.2301025390625,298.209716796875,297.2521057128906,285.0019836425781,1.0,0.7071325182914734,0.3498108088970184,0.3498108088970184,1.0,1.0,-3.683419942855835,0.9619380235671996,2.7214818000793457,0.1332741379737854,0.953250288963318,0.953250288963318,0.0,245.13270568847656,252.0,60385.91015625,0.0,5169.17529296875,1.0,279.1420593261719,283.02783203125,295.2099304199219,299.0462341308594,293.1499938964844,293.1499938964844,278.8500061035156,33591.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580663442611694,1.0,0.0,0.0,3.715189218521118,3.7152135372161865,9.209905442730816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.7822265625,0.0,1588.5654296875,1895.4371337890625,0.0,3935.33056640625,0.91835755109787,1.0,0.0,3.0,1.0,0.0
18111900,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8265619874000549,0.4529683589935303,0.4118814766407013,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9644209146499634,0.7127417325973511,0.6768599152565002,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9091407060623168,0.6084738969802856,0.4270932078361511,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8112183213233948,0.4266914129257202,0.4087450206279754,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6802736520767212,0.2485543042421341,1.1440281867980957,284.8796691894531,284.95001220703125,300.9056701660156,292.222900390625,298.2054138183594,297.25067138671875,284.8782958984375,1.0,0.708100438117981,0.3495330214500427,0.3495330214500427,1.0,1.0,-3.6855525970458975,0.9616864323616028,2.7238662242889404,0.1326219886541366,0.8681010007858276,0.8681010007858276,0.0,246.5973052978516,252.0,61294.390625,0.0,5186.9296875,1.0,278.8963623046875,282.880126953125,295.2563171386719,299.2552795410156,293.1499938964844,293.1499938964844,278.8500061035156,37636.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964293897151947,1.0,0.0,0.0,3.682145595550537,3.682170152664185,9.046804620993498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.91015625,0.0,1581.5819091796875,1895.4371337890625,0.0,3990.7685546875,0.9116280674934388,1.0,0.0,3.0,1.0,0.0
18111960,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8246226906776428,0.4521654844284057,0.4112255573272705,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9621259570121764,0.7119176983833313,0.6761782765388489,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.908089816570282,0.6101478934288025,0.4282914996147156,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8095817565917969,0.4265099465847015,0.4086681008338928,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6787787675857544,0.2483901530504226,1.1437634229660034,284.9013366699219,284.95001220703125,300.896484375,292.2156066894531,298.20001220703125,297.2477722167969,284.90264892578125,1.0,0.708916425704956,0.3492683470249176,0.3492683470249176,1.0,1.0,-3.684976577758789,0.9606437683105468,2.724332809448242,0.1317363232374191,0.8621076941490173,0.8621076941490173,0.0,248.46560668945312,255.0,61044.34765625,0.0,5198.904296875,1.0,278.8571472167969,282.90386962890625,295.2396545410156,299.1874084472656,293.1499938964844,293.1499938964844,279.1499938964844,38779.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966484785079956,1.0,0.0,0.0,3.6037116050720215,3.603735685348511,8.665494988235878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.7431640625,0.0,1502.809814453125,1895.4371337890625,0.0,4010.176513671875,0.8971908092498779,1.0,0.0,3.0,1.0,0.0
18112020,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8222551941871643,0.4517861604690552,0.4107164442539215,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.959186553955078,0.7115508317947388,0.6756317019462585,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9077866077423096,0.6147445440292358,0.4313321411609649,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8076391220092773,0.4269524216651916,0.4089837074279785,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6769894361495972,0.24856598675251,1.144389510154724,285.00213623046875,284.95001220703125,300.8778076171875,292.2008056640625,298.1974792480469,297.25299072265625,285.0013732910156,1.0,0.7107105851173401,0.3487389683723449,0.3487389683723449,1.0,1.0,-3.6884877681732178,0.9600030183792114,2.728484869003296,0.1301682740449905,0.9518033862113952,0.9518033862113952,0.0,251.200912475586,258.0,60329.296875,0.0,5230.6201171875,1.0,279.1420288085937,283.02850341796875,295.18072509765625,299.013427734375,293.1499938964844,293.1499938964844,278.8500061035156,33599.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588841199874878,1.0,0.0,0.0,3.7111716270446777,3.711195707321167,9.189996603709004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.560546875,0.0,1584.0364990234375,1895.4371337890625,0.0,3942.632568359375,0.9173964262008668,1.0,0.0,3.0,1.0,0.0
18112080,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8222551941871643,0.4517861604690552,0.4107164442539215,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.959186553955078,0.7115508317947388,0.6756317019462585,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9077866077423096,0.6147445440292358,0.4313321411609649,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8076391220092773,0.4269524216651916,0.4089837074279785,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6769894361495972,0.24856598675251,1.144389510154724,285.00213623046875,284.95001220703125,300.8778076171875,292.2008056640625,298.1974792480469,297.25299072265625,285.0013732910156,1.0,0.7107105851173401,0.3487389683723449,0.3487389683723449,1.0,1.0,-3.6884877681732178,0.9600030183792114,2.728484869003296,0.1301682740449905,0.9518033862113952,0.9518033862113952,0.0,251.200912475586,258.0,60329.296875,0.0,5230.6201171875,1.0,279.1420288085937,283.02850341796875,295.18072509765625,299.013427734375,293.1499938964844,293.1499938964844,278.8500061035156,33599.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588841199874878,1.0,0.0,0.0,3.7111716270446777,3.711195707321167,9.189996603709004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.560546875,0.0,1584.0364990234375,1895.4371337890625,0.0,3942.632568359375,0.9173964262008668,1.0,0.0,3.0,1.0,0.0
18112140,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8191125988960266,0.4503093957901001,0.4097816348075866,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9553097486495972,0.7100247144699097,0.6746476888656616,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9065727591514589,0.6182324886322021,0.4340358674526214,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8049799799919128,0.4267003238201141,0.4090780913829803,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6746575832366943,0.2483372390270233,1.1446168422698977,284.9019470214844,284.95001220703125,300.8587646484375,292.1856994628906,298.1876525878906,297.2486572265625,284.9027709960937,1.0,0.7124613523483276,0.3482095897197723,0.3482095897197723,1.0,1.0,-3.689829111099243,0.9586839079856871,2.731145143508911,0.1286499798297882,0.8613134622573853,0.8613134622573853,0.0,254.5361785888672,261.0,60993.328125,0.0,5259.72900390625,1.0,278.8578491210937,282.90533447265625,295.2090759277344,299.15301513671875,293.1499938964844,293.1499938964844,279.1499938964844,38633.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672694206237792,1.0,0.0,0.0,3.60066819190979,3.60069227218628,8.650864060655294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.23828125,0.0,1498.4110107421875,1895.4371337890625,0.0,4017.114990234375,0.8964195251464844,1.0,0.0,3.0,1.0,0.0
18112200,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8191125988960266,0.4503093957901001,0.4097816348075866,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9553097486495972,0.7100247144699097,0.6746476888656616,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9065727591514589,0.6182324886322021,0.4340358674526214,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8049799799919128,0.4267003238201141,0.4090780913829803,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6746575832366943,0.2483372390270233,1.1446168422698977,284.9019470214844,284.95001220703125,300.8587646484375,292.1856994628906,298.1876525878906,297.2486572265625,284.9027709960937,1.0,0.7124613523483276,0.3482095897197723,0.3482095897197723,1.0,1.0,-3.689829111099243,0.9586839079856871,2.731145143508911,0.1286499798297882,0.8613134622573853,0.8613134622573853,0.0,254.5361785888672,261.0,60993.328125,0.0,5259.72900390625,1.0,278.8578491210937,282.90533447265625,295.2090759277344,299.15301513671875,293.1499938964844,293.1499938964844,279.1499938964844,38633.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672694206237792,1.0,0.0,0.0,3.60066819190979,3.60069227218628,8.650864060655294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.23828125,0.0,1498.4110107421875,1895.4371337890625,0.0,4017.114990234375,0.8964195251464844,1.0,0.0,3.0,1.0,0.0
18112260,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8168075084686279,0.4499203562736511,0.4092737436294555,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9523466229438782,0.709584653377533,0.6740425825119019,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.906360387802124,0.6228582262992859,0.4371016323566437,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.803061842918396,0.4271144866943359,0.4093721210956573,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6729517579078674,0.2485024183988571,1.145207166671753,285.0019836425781,284.95001220703125,300.8393859863281,292.1703186035156,298.18511962890625,297.2539367675781,285.00128173828125,1.0,0.7142285108566284,0.3477138876914978,0.3477138876914978,1.0,1.0,-3.693232774734497,0.9581106305122375,2.735121965408325,0.1271755099296569,0.9504069089889526,0.9504069089889526,0.0,257.2594299316406,264.0,60267.75,0.0,5291.09716796875,1.0,279.1419982910156,283.0298156738281,295.15020751953125,298.9787292480469,293.1499938964844,293.1499938964844,278.8500061035156,33592.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596986770629884,1.0,0.0,0.0,3.70595932006836,3.7059834003448486,9.164199923361592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.7490234375,0.0,1578.031494140625,1895.4371337890625,0.0,3949.8994140625,0.9162815809249878,1.0,0.0,3.0,1.0,0.0
18112320,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8168075084686279,0.4499203562736511,0.4092737436294555,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9523466229438782,0.709584653377533,0.6740425825119019,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.906360387802124,0.6228582262992859,0.4371016323566437,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.803061842918396,0.4271144866943359,0.4093721210956573,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6729517579078674,0.2485024183988571,1.145207166671753,285.0019836425781,284.95001220703125,300.8393859863281,292.1703186035156,298.18511962890625,297.2539367675781,285.00128173828125,1.0,0.7142285108566284,0.3477138876914978,0.3477138876914978,1.0,1.0,-3.693232774734497,0.9581106305122375,2.735121965408325,0.1271755099296569,0.9504069089889526,0.9504069089889526,0.0,257.2594299316406,264.0,60267.75,0.0,5291.09716796875,1.0,279.1419982910156,283.0298156738281,295.15020751953125,298.9787292480469,293.1499938964844,293.1499938964844,278.8500061035156,33592.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596986770629884,1.0,0.0,0.0,3.70595932006836,3.7059834003448486,9.164199923361592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.7490234375,0.0,1578.031494140625,1895.4371337890625,0.0,3949.8994140625,0.9162815809249878,1.0,0.0,3.0,1.0,0.0
18112380,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8137062788009644,0.4484408795833587,0.4083345234394073,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9484367370605468,0.7079914808273315,0.6729940176010132,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9052528142929076,0.626362681388855,0.439817726612091,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8004637956619263,0.4268353581428528,0.4094406068325043,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6707146763801575,0.2482637465000152,1.145389199256897,284.9021911621094,284.95001220703125,300.8196716308594,292.1547241210937,298.1752319335937,297.24957275390625,284.90301513671875,1.0,0.715951681137085,0.3472181856632232,0.3472181856632232,1.0,1.0,-3.694420576095581,0.9568506479263306,2.737569808959961,0.1257498115301132,0.8602499961853027,0.8602499961853027,0.0,260.59234619140625,267.0,60926.16796875,0.0,5319.74072265625,1.0,278.8578796386719,282.90704345703125,295.1781311035156,299.1176452636719,293.1499938964844,293.1499938964844,279.1499938964844,38635.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96809321641922,1.0,0.0,0.0,3.595247745513916,3.5952718257904053,8.624838301329874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.08203125,0.0,1492.525146484375,1895.4371337890625,0.0,4024.392333984375,0.8952183127403259,1.0,0.0,3.0,1.0,0.0
18112440,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8137062788009644,0.4484408795833587,0.4083345234394073,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9484367370605468,0.7079914808273315,0.6729940176010132,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9052528142929076,0.626362681388855,0.439817726612091,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8004637956619263,0.4268353581428528,0.4094406068325043,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6707146763801575,0.2482637465000152,1.145389199256897,284.9021911621094,284.95001220703125,300.8196716308594,292.1547241210937,298.1752319335937,297.24957275390625,284.90301513671875,1.0,0.715951681137085,0.3472181856632232,0.3472181856632232,1.0,1.0,-3.694420576095581,0.9568506479263306,2.737569808959961,0.1257498115301132,0.8602499961853027,0.8602499961853027,0.0,260.59234619140625,267.0,60926.16796875,0.0,5319.74072265625,1.0,278.8578796386719,282.90704345703125,295.1781311035156,299.1176452636719,293.1499938964844,293.1499938964844,279.1499938964844,38635.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96809321641922,1.0,0.0,0.0,3.595247745513916,3.5952718257904053,8.624838301329874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.08203125,0.0,1492.525146484375,1895.4371337890625,0.0,4024.392333984375,0.8952183127403259,1.0,0.0,3.0,1.0,0.0
18112500,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8122539520263672,0.4481805860996246,0.4078973531723022,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.946578085422516,0.7076536417007446,0.6724545955657959,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9048390984535216,0.6286293268203735,0.4412136971950531,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7992430925369263,0.4269652366638183,0.4094453752040863,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6696425676345825,0.2482890337705612,1.145276427268982,285.0115051269531,284.95001220703125,300.8097229003906,292.1468200683594,298.17340087890625,297.2515563964844,285.0123596191406,1.0,0.7167536020278931,0.3469703495502472,0.3469703495502472,1.0,1.0,-3.6947877407073975,0.9561569690704346,2.738630533218384,0.1248776465654373,0.936142086982727,0.936142086982727,0.0,262.1410522460937,267.0,60087.65625,0.0,5332.46630859375,1.0,279.10040283203125,283.0393371582031,295.1181335449219,298.9003601074219,293.1499938964844,293.1499938964844,279.1499938964844,34254.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624123573303224,1.0,0.0,0.0,3.6404623985290527,3.640486001968384,8.843137493386166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.5830078125,0.0,1509.560546875,1895.4371337890625,0.0,3974.060546875,0.9034295678138732,1.0,0.0,3.0,1.0,0.0
18112560,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8114035725593567,0.4480416178703308,0.4078129827976227,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9454352855682372,0.707477867603302,0.6723154783248901,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9050905704498292,0.6310140490531921,0.4428946077823639,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7985900044441223,0.4272204935550689,0.409704327583313,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6690678000450134,0.2484175562858581,1.145922064781189,285.0014953613281,284.95001220703125,300.7996826171875,292.1388854980469,298.1725769042969,297.2548522949219,285.0004272460937,1.0,0.7176903486251831,0.3467255532741546,0.3467255532741546,1.0,1.0,-3.697627067565918,0.9562249779701232,2.7414021492004395,0.1242637559771537,0.9487392902374268,0.9487392902374268,0.0,263.3221740722656,270.0,60200.89453125,0.0,5350.60009765625,1.0,279.1429443359375,283.0304870605469,295.11785888671875,298.9422912597656,293.1499938964844,293.1499938964844,278.8500061035156,33530.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604727029800416,1.0,0.0,0.0,3.7026500701904297,3.702674150466919,9.14784152428183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.0810546875,0.0,1573.7945556640625,1895.4371337890625,0.0,3956.798583984375,0.9152190089225768,1.0,0.0,3.0,1.0,0.0
18112620,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8083089590072632,0.4465594589710235,0.4068763554096222,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.941530168056488,0.7058191299438477,0.6712104678153992,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.904090166091919,0.6345314979553223,0.4456262588500976,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7960784435272217,0.4269150495529175,0.4097514748573303,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6669295430183411,0.2481696754693985,1.1460710763931274,284.9024658203125,284.95001220703125,300.7794494628906,292.1228332519531,298.1626281738281,297.2505187988281,284.9032592773437,1.0,0.7193880081176758,0.3462359309196472,0.3462359309196472,1.0,1.0,-3.6987032890319824,0.9549474120140076,2.743756055831909,0.1228474453091621,0.8591106534004211,0.8591106534004211,0.0,266.6460876464844,273.0,60853.76953125,0.0,5378.8603515625,1.0,278.8579406738281,282.90887451171875,295.14630126953125,299.0810241699219,293.1499938964844,293.1499938964844,279.1499938964844,38639.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689152240753174,1.0,0.0,0.0,3.5894112586975098,3.58943510055542,8.596857696829829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.236328125,0.0,1486.2174072265625,1895.4371337890625,0.0,4031.646728515625,0.8939309120178223,1.0,0.0,3.0,1.0,0.0
18112680,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8083089590072632,0.4465594589710235,0.4068763554096222,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.941530168056488,0.7058191299438477,0.6712104678153992,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.904090166091919,0.6345314979553223,0.4456262588500976,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7960784435272217,0.4269150495529175,0.4097514748573303,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6669295430183411,0.2481696754693985,1.1460710763931274,284.9024658203125,284.95001220703125,300.7794494628906,292.1228332519531,298.1626281738281,297.2505187988281,284.9032592773437,1.0,0.7193880081176758,0.3462359309196472,0.3462359309196472,1.0,1.0,-3.6987032890319824,0.9549474120140076,2.743756055831909,0.1228474453091621,0.8591106534004211,0.8591106534004211,0.0,266.6460876464844,273.0,60853.76953125,0.0,5378.8603515625,1.0,278.8579406738281,282.90887451171875,295.14630126953125,299.0810241699219,293.1499938964844,293.1499938964844,279.1499938964844,38639.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689152240753174,1.0,0.0,0.0,3.5894112586975098,3.58943510055542,8.596857696829829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.236328125,0.0,1486.2174072265625,1895.4371337890625,0.0,4031.646728515625,0.8939309120178223,1.0,0.0,3.0,1.0,0.0
18112740,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.805996298789978,0.4461491703987121,0.4063551425933838,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9385384321212769,0.7052332758903503,0.6704751253128052,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9039956331253052,0.6392038464546204,0.4487231373786926,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7942684888839722,0.4272724688053131,0.4099948406219482,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6653570532798767,0.2483138591051101,1.1465754508972168,285.00115966796875,284.95001220703125,300.7590026855469,292.10662841796875,298.1598815917969,297.2557983398437,285.0003967285156,1.0,0.7211028933525085,0.3457463085651397,0.3457463085651397,1.0,1.0,-3.7018074989318848,0.9542961120605468,2.747511386871338,0.1213617324829101,0.947133719921112,0.947133719921112,0.0,269.3683166503906,276.0,60130.47265625,0.0,5409.4072265625,1.0,279.14190673828125,283.0319519042969,295.08648681640625,298.9059753417969,293.1499938964844,293.1499938964844,278.8500061035156,33596.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96134215593338,1.0,0.0,0.0,3.695550441741944,3.6955745220184326,9.11279414594901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.70703125,0.0,1566.234130859375,1895.4371337890625,0.0,3964.54052734375,0.913876473903656,1.0,0.0,3.0,1.0,0.0
18112800,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.805996298789978,0.4461491703987121,0.4063551425933838,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9385384321212769,0.7052332758903503,0.6704751253128052,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9039956331253052,0.6392038464546204,0.4487231373786926,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7942684888839722,0.4272724688053131,0.4099948406219482,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6653570532798767,0.2483138591051101,1.1465754508972168,285.00115966796875,284.95001220703125,300.7590026855469,292.10662841796875,298.1598815917969,297.2557983398437,285.0003967285156,1.0,0.7211028933525085,0.3457463085651397,0.3457463085651397,1.0,1.0,-3.7018074989318848,0.9542961120605468,2.747511386871338,0.1213617324829101,0.947133719921112,0.947133719921112,0.0,269.3683166503906,276.0,60130.47265625,0.0,5409.4072265625,1.0,279.14190673828125,283.0319519042969,295.08648681640625,298.9059753417969,293.1499938964844,293.1499938964844,278.8500061035156,33596.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96134215593338,1.0,0.0,0.0,3.695550441741944,3.6955745220184326,9.11279414594901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.70703125,0.0,1566.234130859375,1895.4371337890625,0.0,3964.54052734375,0.913876473903656,1.0,0.0,3.0,1.0,0.0
18112860,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8028653264045715,0.4446641504764557,0.4054060280323028,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9346358776092528,0.7035079598426819,0.6692979335784912,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9030638337135316,0.6427316665649414,0.4514562785625458,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7918174266815186,0.4269400835037231,0.4100115299224853,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6632940769195557,0.2480561584234237,1.1466689109802246,284.9027099609375,284.95001220703125,300.73834228515625,292.0902709960937,298.1498107910156,297.2514038085937,284.90350341796875,1.0,0.7227724194526672,0.3452533483505249,0.3452533483505249,1.0,1.0,-3.702680110931397,0.9529427886009216,2.74973726272583,0.1199114248156547,0.8578750491142273,0.8578750491142273,0.0,272.7001953125,279.0,60777.0078125,0.0,5437.0986328125,1.0,278.85797119140625,282.9107666015625,295.1137084960937,299.0433654785156,293.1499938964844,293.1499938964844,279.1499938964844,38644.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697414636611938,1.0,0.0,0.0,3.5832598209381104,3.5832836627960205,8.56741735333344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.7998046875,0.0,1479.6029052734375,1895.4371337890625,0.0,4038.9306640625,0.8925704956054688,1.0,0.0,3.0,1.0,0.0
18112920,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8028653264045715,0.4446641504764557,0.4054060280323028,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9346358776092528,0.7035079598426819,0.6692979335784912,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9030638337135316,0.6427316665649414,0.4514562785625458,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7918174266815186,0.4269400835037231,0.4100115299224853,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6632940769195557,0.2480561584234237,1.1466689109802246,284.9027099609375,284.95001220703125,300.73834228515625,292.0902709960937,298.1498107910156,297.2514038085937,284.90350341796875,1.0,0.7227724194526672,0.3452533483505249,0.3452533483505249,1.0,1.0,-3.702680110931397,0.9529427886009216,2.74973726272583,0.1199114248156547,0.8578750491142273,0.8578750491142273,0.0,272.7001953125,279.0,60777.0078125,0.0,5437.0986328125,1.0,278.85797119140625,282.9107666015625,295.1137084960937,299.0433654785156,293.1499938964844,293.1499938964844,279.1499938964844,38644.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697414636611938,1.0,0.0,0.0,3.5832598209381104,3.5832836627960205,8.56741735333344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.7998046875,0.0,1479.6029052734375,1895.4371337890625,0.0,4038.9306640625,0.8925704956054688,1.0,0.0,3.0,1.0,0.0
18112980,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8005824685096741,0.4442442059516907,0.4048791527748108,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.931663453578949,0.7028493881225586,0.6684978604316711,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9030184745788574,0.6474238038063049,0.4545663297176361,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7900593876838684,0.4272700250148773,0.4102304577827453,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6617844104766846,0.2481906861066818,1.147133708000183,285.00079345703125,284.95001220703125,300.717529296875,292.0737609863281,298.1470031738281,297.2567138671875,285.0000305175781,1.0,0.7244619131088257,0.3447603583335876,0.3447603583335876,1.0,1.0,-3.7056381702423096,0.952231466770172,2.7534067630767822,0.1183983981609344,0.945391833782196,0.945391833782196,0.0,275.4214782714844,282.0,60055.16796875,0.0,5467.23095703125,1.0,279.1418762207031,283.03326416015625,295.0535583496094,298.8680114746094,293.1499938964844,293.1499938964844,278.8500061035156,33596.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621534943580629,1.0,0.0,0.0,3.689641714096069,3.689665794372559,9.08367724150594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.921875,0.0,1559.539794921875,1895.4371337890625,0.0,3971.759033203125,0.9125459790229796,1.0,0.0,3.0,1.0,0.0
18113040,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8005824685096741,0.4442442059516907,0.4048791527748108,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.931663453578949,0.7028493881225586,0.6684978604316711,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9030184745788574,0.6474238038063049,0.4545663297176361,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7900593876838684,0.4272700250148773,0.4102304577827453,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6617844104766846,0.2481906861066818,1.147133708000183,285.00079345703125,284.95001220703125,300.717529296875,292.0737609863281,298.1470031738281,297.2567138671875,285.0000305175781,1.0,0.7244619131088257,0.3447603583335876,0.3447603583335876,1.0,1.0,-3.7056381702423096,0.952231466770172,2.7534067630767822,0.1183983981609344,0.945391833782196,0.945391833782196,0.0,275.4214782714844,282.0,60055.16796875,0.0,5467.23095703125,1.0,279.1418762207031,283.03326416015625,295.0535583496094,298.8680114746094,293.1499938964844,293.1499938964844,278.8500061035156,33596.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621534943580629,1.0,0.0,0.0,3.689641714096069,3.689665794372559,9.08367724150594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.921875,0.0,1559.539794921875,1895.4371337890625,0.0,3971.759033203125,0.9125459790229796,1.0,0.0,3.0,1.0,0.0
18113100,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7993728518486023,0.4435575306415558,0.4045916795730591,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9301068782806396,0.702039361000061,0.6680989861488342,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9029101729393004,0.6492435336112976,0.4560924768447876,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7891466617584229,0.4271557331085205,0.4103659391403198,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6610295176506042,0.2481105178594589,1.1475707292556765,284.8799743652344,284.95001220703125,300.70709228515625,292.06549072265625,298.1424255371094,297.255126953125,284.8789367675781,1.0,0.7253583073616028,0.344513863325119,0.344513863325119,1.0,1.0,-3.7073452472686768,0.951937973499298,2.7554073333740234,0.1177988648414611,0.861237108707428,0.861237108707428,0.0,276.88885498046875,282.0,60933.3828125,0.0,5483.8525390625,1.0,278.8973693847656,282.8886108398437,295.0989074707031,299.0738220214844,293.1499938964844,293.1499938964844,278.8500061035156,37798.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683907628059388,1.0,0.0,0.0,3.653218030929565,3.653242588043213,8.905216759558243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.69140625,0.0,1550.2205810546875,1895.4371337890625,0.0,4027.019287109375,0.90518057346344,1.0,0.0,3.0,1.0,0.0
18113160,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7975428700447083,0.4427562355995178,0.4039330780506134,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9278260469436646,0.7010575532913208,0.6672642827033997,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9021713733673096,0.6509583592414856,0.4573115706443786,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7876895666122437,0.4269122779369354,0.4102271795272827,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6598122119903564,0.2479249387979507,1.1472007036209106,284.9027404785156,284.95001220703125,300.69659423828125,292.05718994140625,298.1368713378906,297.2522888183594,284.9040222167969,1.0,0.7261074185371399,0.3442792892456054,0.3442792892456054,1.0,1.0,-3.7064056396484375,0.9508793950080872,2.755526065826416,0.1169752031564712,0.8564315438270569,0.8564315438270569,0.0,278.7447509765625,285.0,60681.6015625,0.0,5494.5478515625,1.0,278.8572998046875,282.9131164550781,295.08135986328125,299.0053100585937,293.1499938964844,293.1499938964844,279.1499938964844,38823.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705918431282043,1.0,0.0,0.0,3.574371337890625,3.574394941329956,8.524964982825622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.59619140625,0.0,1471.3310546875,1895.4371337890625,0.0,4046.419921875,0.8907493352890015,1.0,0.0,3.0,1.0,0.0
18113220,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7953069806098938,0.4423266053199768,0.4033925831317901,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9248837828636168,0.7003255486488342,0.6663907766342163,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9021549224853516,0.6556679010391235,0.4604263305664062,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.785970151424408,0.4272148609161377,0.410417228937149,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6583531498908997,0.2480499595403671,1.147616267204285,285.0003662109375,284.95001220703125,300.6755676269531,292.0404968261719,298.1341247558594,297.2575988769531,284.9996032714844,1.0,0.7277703881263733,0.3438101708889007,0.3438101708889007,1.0,1.0,-3.7091705799102783,0.9501834511756896,2.7589869499206543,0.1155182123184204,0.9435985684394836,0.9435985684394836,0.0,281.47430419921875,288.0,59976.8046875,0.0,5524.16796875,1.0,279.1418151855469,283.0345764160156,295.0202331542969,298.8294677734375,293.1499938964844,293.1499938964844,278.8500061035156,33595.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629550576210022,1.0,0.0,0.0,3.683521032333374,3.683544874191284,9.053564440364426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.6494140625,0.0,1552.6253662109375,1895.4371337890625,0.0,3978.883544921875,0.9111680388450624,1.0,0.0,3.0,1.0,0.0
18113280,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7953069806098938,0.4423266053199768,0.4033925831317901,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9248837828636168,0.7003255486488342,0.6663907766342163,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9021549224853516,0.6556679010391235,0.4604263305664062,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.785970151424408,0.4272148609161377,0.410417228937149,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6583531498908997,0.2480499595403671,1.147616267204285,285.0003662109375,284.95001220703125,300.6755676269531,292.0404968261719,298.1341247558594,297.2575988769531,284.9996032714844,1.0,0.7277703881263733,0.3438101708889007,0.3438101708889007,1.0,1.0,-3.7091705799102783,0.9501834511756896,2.7589869499206543,0.1155182123184204,0.9435985684394836,0.9435985684394836,0.0,281.47430419921875,288.0,59976.8046875,0.0,5524.16796875,1.0,279.1418151855469,283.0345764160156,295.0202331542969,298.8294677734375,293.1499938964844,293.1499938964844,278.8500061035156,33595.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629550576210022,1.0,0.0,0.0,3.683521032333374,3.683544874191284,9.053564440364426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.6494140625,0.0,1552.6253662109375,1895.4371337890625,0.0,3978.883544921875,0.9111680388450624,1.0,0.0,3.0,1.0,0.0
18113340,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7923353314399719,0.4408377110958099,0.4024349451065063,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.921121060848236,0.6984685659408569,0.6650848984718323,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9013531804084778,0.6592097282409668,0.4631697237491607,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7836580872535706,0.4268319606781006,0.410384327173233,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6564500331878662,0.2477757334709167,1.14763081073761,284.9032897949219,284.95001220703125,300.6544494628906,292.0237731933594,298.1240234375,297.253173828125,284.904052734375,1.0,0.7293880581855774,0.3433410227298736,0.3433410227298736,1.0,1.0,-3.709735631942749,0.9488093852996826,2.7609262466430664,0.1141144931316375,0.8553097248077393,0.8553097248077393,0.0,284.8044128417969,291.0,60611.52734375,0.0,5550.89404296875,1.0,278.8580627441406,282.9149169921875,295.04718017578125,298.9657897949219,293.1499938964844,293.1499938964844,279.1499938964844,38649.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971344232559204,1.0,0.0,0.0,3.569979667663574,3.5700032711029053,8.504030120093375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.56591796875,0.0,1465.343505859375,1895.4371337890625,0.0,4053.03955078125,0.8896336555480957,1.0,0.0,3.0,1.0,0.0
18113400,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7923353314399719,0.4408377110958099,0.4024349451065063,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.921121060848236,0.6984685659408569,0.6650848984718323,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9013531804084778,0.6592097282409668,0.4631697237491607,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7836580872535706,0.4268319606781006,0.410384327173233,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6564500331878662,0.2477757334709167,1.14763081073761,284.9032897949219,284.95001220703125,300.6544494628906,292.0237731933594,298.1240234375,297.253173828125,284.904052734375,1.0,0.7293880581855774,0.3433410227298736,0.3433410227298736,1.0,1.0,-3.709735631942749,0.9488093852996826,2.7609262466430664,0.1141144931316375,0.8553097248077393,0.8553097248077393,0.0,284.8044128417969,291.0,60611.52734375,0.0,5550.89404296875,1.0,278.8580627441406,282.9149169921875,295.04718017578125,298.9657897949219,293.1499938964844,293.1499938964844,279.1499938964844,38649.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971344232559204,1.0,0.0,0.0,3.569979667663574,3.5700032711029053,8.504030120093375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.56591796875,0.0,1465.343505859375,1895.4371337890625,0.0,4053.03955078125,0.8896336555480957,1.0,0.0,3.0,1.0,0.0
18113460,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7901732921600342,0.4403978288173675,0.4018962979316711,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.918271005153656,0.6976641416549683,0.6641550064086914,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9013882875442504,0.6639326214790344,0.4663003385066986,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7819980382919312,0.4271079897880554,0.4105556309223175,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6550571918487549,0.2478924840688705,1.1480244398117063,285.0000915527344,284.95001220703125,300.6333312988281,292.00701904296875,298.1213684082031,297.25848388671875,284.99932861328125,1.0,0.7310280799865723,0.3429048061370849,0.3429048061370849,1.0,1.0,-3.712405443191528,0.9481855034828186,2.7642199993133545,0.1127543672919273,0.9418042302131652,0.9418042302131652,0.0,287.5247802734375,294.0,59895.47265625,0.0,5580.1904296875,1.0,279.14178466796875,283.0360717773437,294.9866638183594,298.7903747558594,293.1499938964844,293.1499938964844,278.8500061035156,33590.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637299180030824,1.0,0.0,0.0,3.6770660877227774,3.677089929580689,9.021861728797376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.0009765625,0.0,1545.3275146484375,1895.4371337890625,0.0,3985.76416015625,0.9097119569778442,1.0,0.0,3.0,1.0,0.0
18113520,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7901732921600342,0.4403978288173675,0.4018962979316711,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.918271005153656,0.6976641416549683,0.6641550064086914,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9013882875442504,0.6639326214790344,0.4663003385066986,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7819980382919312,0.4271079897880554,0.4105556309223175,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6550571918487549,0.2478924840688705,1.1480244398117063,285.0000915527344,284.95001220703125,300.6333312988281,292.00701904296875,298.1213684082031,297.25848388671875,284.99932861328125,1.0,0.7310280799865723,0.3429048061370849,0.3429048061370849,1.0,1.0,-3.712405443191528,0.9481855034828186,2.7642199993133545,0.1127543672919273,0.9418042302131652,0.9418042302131652,0.0,287.5247802734375,294.0,59895.47265625,0.0,5580.1904296875,1.0,279.14178466796875,283.0360717773437,294.9866638183594,298.7903747558594,293.1499938964844,293.1499938964844,278.8500061035156,33590.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637299180030824,1.0,0.0,0.0,3.6770660877227774,3.677089929580689,9.021861728797376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.0009765625,0.0,1545.3275146484375,1895.4371337890625,0.0,3985.76416015625,0.9097119569778442,1.0,0.0,3.0,1.0,0.0
18113580,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.787282407283783,0.4389067888259887,0.4009343683719635,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.914641499519348,0.695743203163147,0.6627865433692932,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9006387591362,0.6674772500991821,0.4690460860729217,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7797524929046631,0.4267006516456604,0.4104988276958465,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6532286405563354,0.2476110160350799,1.1480048894882202,284.9036560058594,284.95001220703125,300.6121520996094,291.9902648925781,298.1113586425781,297.2540283203125,284.90435791015625,1.0,0.7326210141181946,0.3424685895442962,0.3424685895442962,1.0,1.0,-3.712823152542114,0.9468730092048644,2.7659502029418945,0.1114449873566627,0.8540117740631104,0.8540117740631104,0.0,290.8542175292969,297.0,60525.1953125,0.0,5606.4443359375,1.0,278.8581237792969,282.9171142578125,295.0136413574219,298.92645263671875,293.1499938964844,293.1499938964844,279.1499938964844,38648.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721187949180604,1.0,0.0,0.0,3.5630438327789307,3.563067674636841,8.47101887302415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.08056640625,0.0,1457.9071044921875,1895.4371337890625,0.0,4059.84716796875,0.8880969882011414,1.0,0.0,3.0,1.0,0.0
