time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113640,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.787282407283783,0.4389067888259887,0.4009343683719635,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.914641499519348,0.695743203163147,0.6627865433692932,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9006387591362,0.6674772500991821,0.4690460860729217,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7797524929046631,0.4267006516456604,0.4104988276958465,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6532286405563354,0.2476110160350799,1.1480048894882202,284.9036560058594,284.95001220703125,300.6121520996094,291.9902648925781,298.1113586425781,297.2540283203125,284.90435791015625,1.0,0.7326210141181946,0.3424685895442962,0.3424685895442962,1.0,1.0,-3.712823152542114,0.9468730092048644,2.7659502029418945,0.1114449873566627,0.8540117740631104,0.8540117740631104,0.0,290.8542175292969,297.0,60525.1953125,0.0,5606.4443359375,1.0,278.8581237792969,282.9171142578125,295.0136413574219,298.92645263671875,293.1499938964844,293.1499938964844,279.1499938964844,38648.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721187949180604,1.0,0.0,0.0,3.5630438327789307,3.563067674636841,8.47101887302415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.08056640625,0.0,1457.9071044921875,1895.4371337890625,0.0,4059.84716796875,0.8880969882011414,1.0,0.0,3.0,1.0,0.0
18113700,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.785951554775238,0.4386268854141235,0.4004905819892883,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9129568338394164,0.695231020450592,0.6620950102806091,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9003893733024597,0.669791579246521,0.4704670310020447,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7787020206451416,0.426765888929367,0.410446435213089,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6523532867431641,0.2476151585578918,1.1478066444396973,285.0106506347656,284.95001220703125,300.6015930175781,291.9818725585937,298.10955810546875,297.2560729980469,285.0113525390625,1.0,0.7333625555038452,0.3422504961490631,0.3422504961490631,1.0,1.0,-3.712857723236084,0.9461697340011596,2.766688108444214,0.1106381118297576,0.9285134673118592,0.9285134673118592,0.0,292.3943786621094,297.0,59700.42578125,0.0,5618.07275390625,1.0,279.0996398925781,283.046875,294.9530334472656,298.70953369140625,293.1499938964844,293.1499938964844,279.1499938964844,34208.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664204716682434,1.0,0.0,0.0,3.609614133834839,3.609637498855591,8.693904192114132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.533203125,0.0,1475.4442138671875,1895.4371337890625,0.0,4009.607666015625,0.8965032696723938,1.0,0.0,3.0,1.0,0.0
18113760,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7851696610450745,0.4384572207927704,0.4003829956054687,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9118933081626892,0.6948680281639099,0.6617863178253174,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9006962180137634,0.6722114086151123,0.4721779227256775,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.778129518032074,0.4269497394561767,0.4106421768665313,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6518822312355042,0.2477189898490905,1.1483535766601562,284.9996032714844,284.95001220703125,300.5910339355469,291.9735107421875,298.1087341308594,297.25933837890625,284.99853515625,1.0,0.734235405921936,0.342035710811615,0.342035710811615,1.0,1.0,-3.7153067588806152,0.9462031722068788,2.769103527069092,0.1100786253809928,0.939881443977356,0.939881443977356,0.0,293.58160400390625,300.0,59812.59375,0.0,5635.22509765625,1.0,279.1427001953125,283.03717041015625,294.95220947265625,298.75054931640625,293.1499938964844,293.1499938964844,278.8500061035156,33516.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644416570663452,1.0,0.0,0.0,3.672168254852295,3.672191858291626,8.99784311059193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.4248046875,0.0,1539.2779541015625,1895.4371337890625,0.0,3992.0791015625,0.9083414077758788,1.0,0.0,3.0,1.0,0.0
18113820,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7823711633682251,0.4369641840457916,0.3994239568710327,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.908460795879364,0.6928860545158386,0.6603649854660034,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9000053405761719,0.6757542490959167,0.4749293625354767,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7759578227996826,0.4265187382698059,0.4105663001537323,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6501317620277405,0.2474310547113418,1.14831280708313,284.9039611816406,284.95001220703125,300.5699462890625,291.956787109375,298.0987548828125,297.2548522949219,284.9046936035156,1.0,0.7358054518699646,0.3416061103343963,0.3416061103343963,1.0,1.0,-3.715622663497925,0.9448798298835754,2.770742654800415,0.1087843105196952,0.8526947498321533,0.8526947498321533,0.0,296.90240478515625,303.0,60436.18359375,0.0,5661.095703125,1.0,278.85821533203125,282.9193725585937,294.98016357421875,298.8869934082031,293.1499938964844,293.1499938964844,279.1499938964844,38647.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972867488861084,1.0,0.0,0.0,3.5559191703796387,3.5559427738189697,8.437175438302802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.3662109375,0.0,1450.29736328125,1895.4371337890625,0.0,4066.421630859375,0.8865212202072144,1.0,0.0,3.0,1.0,0.0
18113880,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7823711633682251,0.4369641840457916,0.3994239568710327,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.908460795879364,0.6928860545158386,0.6603649854660034,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9000053405761719,0.6757542490959167,0.4749293625354767,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7759578227996826,0.4265187382698059,0.4105663001537323,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6501317620277405,0.2474310547113418,1.14831280708313,284.9039611816406,284.95001220703125,300.5699462890625,291.956787109375,298.0987548828125,297.2548522949219,284.9046936035156,1.0,0.7358054518699646,0.3416061103343963,0.3416061103343963,1.0,1.0,-3.715622663497925,0.9448798298835754,2.770742654800415,0.1087843105196952,0.8526947498321533,0.8526947498321533,0.0,296.90240478515625,303.0,60436.18359375,0.0,5661.095703125,1.0,278.85821533203125,282.9193725585937,294.98016357421875,298.8869934082031,293.1499938964844,293.1499938964844,279.1499938964844,38647.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972867488861084,1.0,0.0,0.0,3.5559191703796387,3.5559427738189697,8.437175438302802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.3662109375,0.0,1450.29736328125,1895.4371337890625,0.0,4066.421630859375,0.8865212202072144,1.0,0.0,3.0,1.0,0.0
18113940,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7803282141685486,0.4365034699440002,0.3988727033138275,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9058806300163268,0.6919426321983337,0.6593114137649536,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9001015424728394,0.6804922819137573,0.4780701696872711,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7743880748748779,0.4267416894435882,0.4106910228729248,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6488434076309204,0.2475315332412719,1.1486433744430542,284.99932861328125,284.95001220703125,300.5489501953125,291.9401550292969,298.09619140625,297.2601318359375,284.9985656738281,1.0,0.7373983263969421,0.3411765396595001,0.3411765396595001,1.0,1.0,-3.718008995056152,0.9441891312599182,2.773819923400879,0.1074233651161193,0.9381012320518494,0.9381012320518494,0.0,299.6233825683594,306.0,59726.7265625,0.0,5689.5546875,1.0,279.14166259765625,283.0390319824219,294.9196472167969,298.7119445800781,293.1499938964844,293.1499938964844,278.8500061035156,33583.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652256965637208,1.0,0.0,0.0,3.663809537887573,3.663833141326904,8.956927786130109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.0048828125,0.0,1530.4361572265625,1895.4371337890625,0.0,3999.029296875,0.9067242741584778,1.0,0.0,3.0,1.0,0.0
18114000,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7803282141685486,0.4365034699440002,0.3988727033138275,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9058806300163268,0.6919426321983337,0.6593114137649536,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9001015424728394,0.6804922819137573,0.4780701696872711,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7743880748748779,0.4267416894435882,0.4106910228729248,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6488434076309204,0.2475315332412719,1.1486433744430542,284.99932861328125,284.95001220703125,300.5489501953125,291.9401550292969,298.09619140625,297.2601318359375,284.9985656738281,1.0,0.7373983263969421,0.3411765396595001,0.3411765396595001,1.0,1.0,-3.718008995056152,0.9441891312599182,2.773819923400879,0.1074233651161193,0.9381012320518494,0.9381012320518494,0.0,299.6233825683594,306.0,59726.7265625,0.0,5689.5546875,1.0,279.14166259765625,283.0390319824219,294.9196472167969,298.7119445800781,293.1499938964844,293.1499938964844,278.8500061035156,33583.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652256965637208,1.0,0.0,0.0,3.663809537887573,3.663833141326904,8.956927786130109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.0048828125,0.0,1530.4361572265625,1895.4371337890625,0.0,3999.029296875,0.9067242741584778,1.0,0.0,3.0,1.0,0.0
18114060,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.778759241104126,0.4355289340019226,0.3983795940876007,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9040008187294006,0.6906359791755676,0.6585109829902649,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8998826146125793,0.6827729344367981,0.4799686074256897,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7731913328170776,0.4264675378799438,0.4107311069965362,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.647895872592926,0.2473652809858322,1.1489174365997314,284.8847045898437,284.95001220703125,300.5353698730469,291.92938232421875,298.0897521972656,297.2571716308594,284.8871459960937,1.0,0.7384619116783142,0.3408960998058319,0.3408960998058319,1.0,1.0,-3.719124555587769,0.9435964822769164,2.7755281925201416,0.1066852360963821,0.8509394526481628,0.8509394526481628,0.0,301.6494140625,306.0,60458.3046875,0.0,5708.4892578125,1.0,278.8780517578125,282.9035949707031,294.9642639160156,298.89715576171875,293.1499938964844,293.1499938964844,278.8500061035156,39055.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726464748382568,1.0,0.0,0.0,3.587293863296509,3.587317705154419,8.586717967773438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.712890625,0.0,1486.988525390625,1895.4371337890625,0.0,4064.4814453125,0.8925386667251587,1.0,0.0,3.0,1.0,0.0
18114120,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7776048183441162,0.4350076019763946,0.3979063332080841,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9026849865913392,0.6899017095565796,0.6578294038772583,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8994464874267578,0.6840279698371887,0.480815052986145,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7722739577293396,0.4262862503528595,0.4105898737907409,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6471554636955261,0.2472364753484726,1.1485657691955566,284.9044494628906,284.95001220703125,300.5280456542969,291.9236145019531,298.08624267578125,297.2555847167969,284.90545654296875,1.0,0.7389439344406128,0.3407446146011352,0.3407446146011352,1.0,1.0,-3.718160390853882,0.942807137966156,2.77535343170166,0.1061067134141922,0.8514069318771362,0.8514069318771362,0.0,302.9471435546875,309.0,60336.16796875,0.0,5714.91064453125,1.0,278.85772705078125,282.9221496582031,294.9473876953125,298.8477478027344,293.1499938964844,293.1499938964844,279.1499938964844,38756.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736270904541016,1.0,0.0,0.0,3.546876907348633,3.546900510787964,8.39432061638945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.52001953125,0.0,1441.478271484375,1895.4371337890625,0.0,4073.084716796875,0.8846650123596191,1.0,0.0,3.0,1.0,0.0
18114180,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7756154537200928,0.4345380961894989,0.3973452150821686,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9002594947814941,0.6888951659202576,0.6567145586013794,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8995608687400818,0.6887680292129517,0.4839526712894439,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7707422971725464,0.426483690738678,0.4106892049312591,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6459107398986816,0.2473293542861938,1.1488593816757202,284.9989013671875,284.95001220703125,300.5072937011719,291.9071655273437,298.083740234375,297.2608337402344,284.9981384277344,1.0,0.7405128479003906,0.3403126895427704,0.3403126895427704,1.0,1.0,-3.720382213592529,0.9420561790466307,2.7783260345458984,0.1047222688794136,0.9361657500267028,0.9361657500267028,0.0,305.6721496582031,312.0,59638.8359375,0.0,5742.89013671875,1.0,279.1416015625,283.0405578613281,294.88653564453125,298.6728820800781,293.1499938964844,293.1499938964844,278.8500061035156,33581.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965932309627533,1.0,0.0,0.0,3.656937599182129,3.656961441040039,8.923360041990236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.673828125,0.0,1522.77099609375,1895.4371337890625,0.0,4005.287353515625,0.90517657995224,1.0,0.0,3.0,1.0,0.0
18114240,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7756154537200928,0.4345380961894989,0.3973452150821686,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9002594947814941,0.6888951659202576,0.6567145586013794,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8995608687400818,0.6887680292129517,0.4839526712894439,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7707422971725464,0.426483690738678,0.4106892049312591,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6459107398986816,0.2473293542861938,1.1488593816757202,284.9989013671875,284.95001220703125,300.5072937011719,291.9071655273437,298.083740234375,297.2608337402344,284.9981384277344,1.0,0.7405128479003906,0.3403126895427704,0.3403126895427704,1.0,1.0,-3.720382213592529,0.9420561790466307,2.7783260345458984,0.1047222688794136,0.9361657500267028,0.9361657500267028,0.0,305.6721496582031,312.0,59638.8359375,0.0,5742.89013671875,1.0,279.1416015625,283.0405578613281,294.88653564453125,298.6728820800781,293.1499938964844,293.1499938964844,278.8500061035156,33581.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965932309627533,1.0,0.0,0.0,3.656937599182129,3.656961441040039,8.923360041990236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.673828125,0.0,1522.77099609375,1895.4371337890625,0.0,4005.287353515625,0.90517657995224,1.0,0.0,3.0,1.0,0.0
18114300,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7745583057403564,0.4338395595550537,0.3970381021499634,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8989905714988708,0.6879246234893799,0.6561554670333862,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8995296955108643,0.6905760765075684,0.4854804277420044,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7699452638626099,0.4263041615486145,0.4107614457607269,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6452882885932922,0.2472286373376846,1.1492022275924685,284.88043212890625,284.95001220703125,300.4969787597656,291.89898681640625,298.0792236328125,297.25909423828125,284.8796691894531,1.0,0.7413455843925476,0.3400967121124267,0.3400967121124267,1.0,1.0,-3.7216851711273193,0.941731870174408,2.7799532413482666,0.1041834875941276,0.8532405495643616,0.8532405495643616,0.0,307.1457824707031,312.0,60488.76953125,0.0,5758.3623046875,1.0,278.8981018066406,282.8988647460937,294.9321594238281,298.87725830078125,293.1499938964844,293.1499938964844,278.8500061035156,37925.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721468091011048,1.0,0.0,0.0,3.617453575134277,3.617477655410767,8.731708476261701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.5400390625,0.0,1511.534423828125,1895.4371337890625,0.0,4060.093505859375,0.8972542881965637,1.0,0.0,3.0,1.0,0.0
18114360,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7729768753051758,0.4330409467220306,0.3963778018951416,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8971806764602661,0.6868014931678772,0.6551822423934937,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8989471793174744,0.6922930479049683,0.4866930842399597,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.768692135810852,0.4260055422782898,0.4105670154094696,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6442878842353821,0.2470284104347229,1.1487560272216797,284.904541015625,284.95001220703125,300.4867248535156,291.8908386230469,298.0738830566406,297.2562561035156,284.9057312011719,1.0,0.7420355677604675,0.3398926854133606,0.3398926854133606,1.0,1.0,-3.7204103469848633,0.9406722784042358,2.779738187789917,0.1034331172704696,0.8498735427856445,0.8498735427856445,0.0,308.991455078125,315.0,60236.41796875,0.0,5767.80810546875,1.0,278.8575744628906,282.9244384765625,294.9148254394531,298.808837890625,293.1499938964844,293.1499938964844,279.1499938964844,38826.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743281602859496,1.0,0.0,0.0,3.538681745529175,3.538705348968506,8.355575005225546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.34130859375,0.0,1433.3121337890625,1895.4371337890625,0.0,4079.228515625,0.8828753232955933,1.0,0.0,3.0,1.0,0.0
18114420,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.771043598651886,0.4325622022151947,0.3958087265491485,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8947867751121521,0.6857361793518066,0.6540126800537109,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.899078905582428,0.6970295906066895,0.4898256659507751,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7671998143196106,0.426177978515625,0.4106428623199463,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6430861353874207,0.2471143007278442,1.1490192413330078,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.0715637207031,297.261474609375,284.9977722167969,1.0,0.7435818314552307,0.3394846618175506,0.3394846618175506,1.0,1.0,-3.7224857807159424,0.9399534463882446,2.782532215118408,0.1021151691675186,0.9342508912086488,0.9342508912086488,0.0,311.7187194824219,318.0,59549.7265625,0.0,5795.34912109375,1.0,279.1415405273437,283.0421447753906,294.8539428710937,298.6342468261719,293.1499938964844,293.1499938964844,278.8500061035156,33578.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966597616672516,1.0,0.0,0.0,3.649928569793701,3.649952173233032,8.889186347005307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.3642578125,0.0,1514.96923828125,1895.4371337890625,0.0,4011.175048828125,0.9035994410514832,1.0,0.0,3.0,1.0,0.0
18114480,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.771043598651886,0.4325622022151947,0.3958087265491485,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8947867751121521,0.6857361793518066,0.6540126800537109,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.899078905582428,0.6970295906066895,0.4898256659507751,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7671998143196106,0.426177978515625,0.4106428623199463,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6430861353874207,0.2471143007278442,1.1490192413330078,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.0715637207031,297.261474609375,284.9977722167969,1.0,0.7435818314552307,0.3394846618175506,0.3394846618175506,1.0,1.0,-3.7224857807159424,0.9399534463882446,2.782532215118408,0.1021151691675186,0.9342508912086488,0.9342508912086488,0.0,311.7187194824219,318.0,59549.7265625,0.0,5795.34912109375,1.0,279.1415405273437,283.0421447753906,294.8539428710937,298.6342468261719,293.1499938964844,293.1499938964844,278.8500061035156,33578.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966597616672516,1.0,0.0,0.0,3.649928569793701,3.649952173233032,8.889186347005307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.3642578125,0.0,1514.96923828125,1895.4371337890625,0.0,4011.175048828125,0.9035994410514832,1.0,0.0,3.0,1.0,0.0
18114540,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7684749960899353,0.4310652911663055,0.3948310315608978,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8917526602745056,0.6835956573486328,0.652424693107605,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8984875082969666,0.7005418539047241,0.4925500452518463,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7651999592781067,0.4256778657436371,0.4104938507080078,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.641514778137207,0.2468076795339584,1.14887535572052,284.90496826171875,284.95001220703125,300.4461975097656,291.8587341308594,298.0617980957031,297.2568359375,284.9056091308594,1.0,0.7450801134109497,0.3390766084194183,0.3390766084194183,1.0,1.0,-3.722333669662476,0.9385563731193542,2.783777236938477,0.1008514612913131,0.8485538363456726,0.8485538363456726,0.0,315.04364013671875,321.0,60157.66796875,0.0,5819.70458984375,1.0,278.8583374023437,282.9263000488281,294.8818664550781,298.7699279785156,293.1499938964844,293.1499938964844,279.1499938964844,38646.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749354124069214,1.0,0.0,0.0,3.53372859954834,3.533751964569092,8.332199854521605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.67431640625,0.0,1426.7880859375,1895.4371337890625,0.0,4084.546142578125,0.8816085457801819,1.0,0.0,3.0,1.0,0.0
18114600,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7684749960899353,0.4310652911663055,0.3948310315608978,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8917526602745056,0.6835956573486328,0.652424693107605,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8984875082969666,0.7005418539047241,0.4925500452518463,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7651999592781067,0.4256778657436371,0.4104938507080078,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.641514778137207,0.2468076795339584,1.14887535572052,284.90496826171875,284.95001220703125,300.4461975097656,291.8587341308594,298.0617980957031,297.2568359375,284.9056091308594,1.0,0.7450801134109497,0.3390766084194183,0.3390766084194183,1.0,1.0,-3.722333669662476,0.9385563731193542,2.783777236938477,0.1008514612913131,0.8485538363456726,0.8485538363456726,0.0,315.04364013671875,321.0,60157.66796875,0.0,5819.70458984375,1.0,278.8583374023437,282.9263000488281,294.8818664550781,298.7699279785156,293.1499938964844,293.1499938964844,279.1499938964844,38646.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749354124069214,1.0,0.0,0.0,3.53372859954834,3.533751964569092,8.332199854521605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.67431640625,0.0,1426.7880859375,1895.4371337890625,0.0,4084.546142578125,0.8816085457801819,1.0,0.0,3.0,1.0,0.0
18114660,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.766611635684967,0.4305766522884369,0.3942638337612152,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8894079923629761,0.6824763417243958,0.6512154340744019,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8986483812332153,0.7052685618400574,0.4956832528114319,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7637576460838318,0.4258257448673248,0.410552978515625,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.640362560749054,0.2468874454498291,1.1491267681121826,284.9982604980469,284.95001220703125,300.4263000488281,291.8429870605469,298.0596923828125,297.2619934082031,284.9975280761719,1.0,0.7466068267822266,0.3387009799480438,0.3387009799480438,1.0,1.0,-3.724330425262451,0.9379152059555054,2.786415338516236,0.0996348932385444,0.932383954524994,0.932383954524994,0.0,317.7623291015625,324.0,59460.0078125,0.0,5846.951171875,1.0,279.1415100097656,283.0438232421875,294.82208251953125,298.5962219238281,293.1499938964844,293.1499938964844,278.8500061035156,33571.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672157168388368,1.0,0.0,0.0,3.642802238464356,3.6428256034851074,8.854509019329271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.2060546875,0.0,1507.0438232421875,1895.4371337890625,0.0,4016.64013671875,0.9019930958747864,1.0,0.0,3.0,1.0,0.0
18114720,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.766611635684967,0.4305766522884369,0.3942638337612152,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8894079923629761,0.6824763417243958,0.6512154340744019,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8986483812332153,0.7052685618400574,0.4956832528114319,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7637576460838318,0.4258257448673248,0.410552978515625,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.640362560749054,0.2468874454498291,1.1491267681121826,284.9982604980469,284.95001220703125,300.4263000488281,291.8429870605469,298.0596923828125,297.2619934082031,284.9975280761719,1.0,0.7466068267822266,0.3387009799480438,0.3387009799480438,1.0,1.0,-3.724330425262451,0.9379152059555054,2.786415338516236,0.0996348932385444,0.932383954524994,0.932383954524994,0.0,317.7623291015625,324.0,59460.0078125,0.0,5846.951171875,1.0,279.1415100097656,283.0438232421875,294.82208251953125,298.5962219238281,293.1499938964844,293.1499938964844,278.8500061035156,33571.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672157168388368,1.0,0.0,0.0,3.642802238464356,3.6428256034851074,8.854509019329271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.2060546875,0.0,1507.0438232421875,1895.4371337890625,0.0,4016.64013671875,0.9019930958747864,1.0,0.0,3.0,1.0,0.0
18114780,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7641215920448303,0.429078608751297,0.3932826817035675,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8864319324493408,0.6802935600280762,0.6495842933654785,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8980855345726013,0.7087613344192505,0.4983943998813629,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7618145942687988,0.4253040254116058,0.4103825390338897,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6388455033302307,0.2465760409832,1.1489589214324951,284.90533447265625,284.95001220703125,300.4067077636719,291.82745361328125,298.0501403808594,297.2572937011719,284.9059753417969,1.0,0.7480838894844055,0.3383253812789917,0.3383253812789917,1.0,1.0,-3.7240517139434814,0.9365863800048828,2.787465333938598,0.0984699949622154,0.8472161293029785,0.8472161293029785,0.0,321.08612060546875,327.0,60064.00390625,0.0,5870.8701171875,1.0,278.8583984375,282.9286499023437,294.8505249023437,298.7322082519531,293.1499938964844,293.1499938964844,279.1499938964844,38641.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755421876907348,1.0,0.0,0.0,3.5262601375579834,3.526283502578736,8.297017188851896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.05517578125,0.0,1418.90234375,1895.4371337890625,0.0,4089.854736328125,0.8799524903297424,1.0,0.0,3.0,1.0,0.0
18114840,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7641215920448303,0.429078608751297,0.3932826817035675,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8864319324493408,0.6802935600280762,0.6495842933654785,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8980855345726013,0.7087613344192505,0.4983943998813629,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7618145942687988,0.4253040254116058,0.4103825390338897,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6388455033302307,0.2465760409832,1.1489589214324951,284.90533447265625,284.95001220703125,300.4067077636719,291.82745361328125,298.0501403808594,297.2572937011719,284.9059753417969,1.0,0.7480838894844055,0.3383253812789917,0.3383253812789917,1.0,1.0,-3.7240517139434814,0.9365863800048828,2.787465333938598,0.0984699949622154,0.8472161293029785,0.8472161293029785,0.0,321.08612060546875,327.0,60064.00390625,0.0,5870.8701171875,1.0,278.8583984375,282.9286499023437,294.8505249023437,298.7322082519531,293.1499938964844,293.1499938964844,279.1499938964844,38641.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755421876907348,1.0,0.0,0.0,3.5262601375579834,3.526283502578736,8.297017188851896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.05517578125,0.0,1418.90234375,1895.4371337890625,0.0,4089.854736328125,0.8799524903297424,1.0,0.0,3.0,1.0,0.0
18114900,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7629837989807129,0.428780198097229,0.3928335309028625,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8850380182266235,0.6796404123306274,0.6487718820571899,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8979253768920898,0.7110734581947327,0.4998072683811188,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.760909378528595,0.4253101050853729,0.4102788865566253,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6381193399429321,0.2465649396181106,1.1487029790878296,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.0487060546875,297.2593078613281,285.01043701171875,1.0,0.7487724423408508,0.3381375670433044,0.3381375670433044,1.0,1.0,-3.7237939834594727,0.9358921051025392,2.7879018783569336,0.0977434813976287,0.9202650785446168,0.9202650785446168,0.0,322.61737060546875,327.0,59258.75,0.0,5881.458984375,1.0,279.0987548828125,283.0556030273437,294.7904968261719,298.5172119140625,293.1499938964844,293.1499938964844,279.1499938964844,34146.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697975516319276,1.0,0.0,0.0,3.574460029602051,3.5744829177856445,8.525388466296135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.6435546875,0.0,1437.155029296875,1895.4371337890625,0.0,4039.425048828125,0.888608992099762,1.0,0.0,3.0,1.0,0.0
18114960,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7623067498207092,0.4285813868045807,0.3927038311958313,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8841191530227661,0.679125964641571,0.6483256220817566,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8982509970664978,0.7134763598442078,0.5015128254890442,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7604038119316101,0.4254274666309356,0.4104161262512207,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6377260684967041,0.2466493993997573,1.149176001548767,284.9977111816406,284.95001220703125,300.387451171875,291.81219482421875,298.0481872558594,297.2624206542969,284.9966735839844,1.0,0.7495885491371155,0.3379527628421783,0.3379527628421783,1.0,1.0,-3.725885152816773,0.9359070062637328,2.789978265762329,0.0972525104880333,0.9303762912750244,0.9303762912750244,0.0,323.8113708496094,330.0,59371.890625,0.0,5897.64013671875,1.0,279.1424255371094,283.0449523925781,294.7903137207031,298.5586242675781,293.1499938964844,293.1499938964844,278.8500061035156,33493.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677492380142212,1.0,0.0,0.0,3.6375253200531006,3.637548685073853,8.828874342725612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.65234375,0.0,1500.6474609375,1895.4371337890625,0.0,4021.354736328125,0.9005278944969177,1.0,0.0,3.0,1.0,0.0
18115020,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7599033713340759,0.42708221077919,0.3917261362075805,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8812139630317688,0.6769065856933594,0.6466636657714844,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8977236151695251,0.7169448733329773,0.5042142271995544,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7585233449935913,0.4248847663402557,0.4102289080619812,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6362650990486145,0.2463339567184448,1.1489970684051514,284.9057006835937,284.95001220703125,300.3685302734375,291.7972106933594,298.0387878417969,297.25762939453125,284.90631103515625,1.0,0.7510465979576111,0.3375830948352813,0.3375830948352813,1.0,1.0,-3.725528478622437,0.934573531150818,2.790954828262329,0.0961064100265502,0.8458974957466125,0.8458974957466125,0.0,327.1263427734375,333.0,59970.24609375,0.0,5921.2275390625,1.0,278.8584899902344,282.9309997558594,294.8201904296875,298.69549560546875,293.1499938964844,293.1499938964844,279.1499938964844,38636.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761010408401488,1.0,0.0,0.0,3.5188002586364746,3.5188233852386475,8.261948778454098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.6552734375,0.0,1411.0615234375,1895.4371337890625,0.0,4094.740478515625,0.8783018589019775,1.0,0.0,3.0,1.0,0.0
18115080,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7599033713340759,0.42708221077919,0.3917261362075805,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8812139630317688,0.6769065856933594,0.6466636657714844,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8977236151695251,0.7169448733329773,0.5042142271995544,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7585233449935913,0.4248847663402557,0.4102289080619812,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6362650990486145,0.2463339567184448,1.1489970684051514,284.9057006835937,284.95001220703125,300.3685302734375,291.7972106933594,298.0387878417969,297.25762939453125,284.90631103515625,1.0,0.7510465979576111,0.3375830948352813,0.3375830948352813,1.0,1.0,-3.725528478622437,0.934573531150818,2.790954828262329,0.0961064100265502,0.8458974957466125,0.8458974957466125,0.0,327.1263427734375,333.0,59970.24609375,0.0,5921.2275390625,1.0,278.8584899902344,282.9309997558594,294.8201904296875,298.69549560546875,293.1499938964844,293.1499938964844,279.1499938964844,38636.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761010408401488,1.0,0.0,0.0,3.5188002586364746,3.5188233852386475,8.261948778454098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.6552734375,0.0,1411.0615234375,1895.4371337890625,0.0,4094.740478515625,0.8783018589019775,1.0,0.0,3.0,1.0,0.0
18115140,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7581524848937988,0.4265747666358948,0.3911477327346802,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8789535164833069,0.6756956577301025,0.6453742384910583,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8979089856147766,0.7216407060623169,0.5073260068893433,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7571570873260498,0.4249843060970306,0.4102459549903869,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6351869702339172,0.2464020997285843,1.149206280708313,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,298.0369873046875,297.2626647949219,284.9968566894531,1.0,0.7525337338447571,0.3372134268283844,0.3372134268283844,1.0,1.0,-3.727288246154785,0.9338805675506592,2.793407678604126,0.0948995277285575,0.9286866188049316,0.9286866188049316,0.0,329.84539794921875,336.0,59281.89453125,0.0,5947.7294921875,1.0,279.1413879394531,283.0470275878906,294.7613525390625,298.5233154296875,293.1499938964844,293.1499938964844,278.8500061035156,33562.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683321714401244,1.0,0.0,0.0,3.628788709640503,3.628812074661255,8.786515195424727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.84375,0.0,1491.5623779296875,1895.4371337890625,0.0,4026.501953125,0.8988365530967712,1.0,0.0,3.0,1.0,0.0
18115200,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7581524848937988,0.4265747666358948,0.3911477327346802,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8789535164833069,0.6756956577301025,0.6453742384910583,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8979089856147766,0.7216407060623169,0.5073260068893433,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7571570873260498,0.4249843060970306,0.4102459549903869,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6351869702339172,0.2464020997285843,1.149206280708313,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,298.0369873046875,297.2626647949219,284.9968566894531,1.0,0.7525337338447571,0.3372134268283844,0.3372134268283844,1.0,1.0,-3.727288246154785,0.9338805675506592,2.793407678604126,0.0948995277285575,0.9286866188049316,0.9286866188049316,0.0,329.84539794921875,336.0,59281.89453125,0.0,5947.7294921875,1.0,279.1413879394531,283.0470275878906,294.7613525390625,298.5233154296875,293.1499938964844,293.1499938964844,278.8500061035156,33562.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683321714401244,1.0,0.0,0.0,3.628788709640503,3.628812074661255,8.786515195424727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.84375,0.0,1491.5623779296875,1895.4371337890625,0.0,4026.501953125,0.8988365530967712,1.0,0.0,3.0,1.0,0.0
18115260,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7558138370513916,0.4250749349594116,0.3901598751544952,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8761021494865417,0.6734449863433838,0.643671989440918,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8973925709724426,0.725082516670227,0.5100021958351135,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7553205490112305,0.4244203269481659,0.4100331664085388,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6337644457817078,0.246082067489624,1.1489933729171753,284.906005859375,284.95001220703125,300.3318786621094,291.7681579589844,298.0277404785156,297.2578430175781,284.9066162109375,1.0,0.7539704442024231,0.3368419408798218,0.3368419408798218,1.0,1.0,-3.726768732070923,0.932492196559906,2.794276475906372,0.0937328934669494,0.8445591330528259,0.8445591330528259,0.0,333.16668701171875,339.0,59877.39453125,0.0,5970.80224609375,1.0,278.8585205078125,282.93328857421875,294.791015625,298.6600036621094,293.1499938964844,293.1499938964844,279.1499938964844,38632.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766210317611694,1.0,0.0,0.0,3.511461019515991,3.511484146118164,8.227520424952672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.61279296875,0.0,1403.3824462890625,1895.4371337890625,0.0,4099.283203125,0.8766739964485168,1.0,0.0,3.0,1.0,0.0
18115320,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7558138370513916,0.4250749349594116,0.3901598751544952,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8761021494865417,0.6734449863433838,0.643671989440918,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8973925709724426,0.725082516670227,0.5100021958351135,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7553205490112305,0.4244203269481659,0.4100331664085388,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6337644457817078,0.246082067489624,1.1489933729171753,284.906005859375,284.95001220703125,300.3318786621094,291.7681579589844,298.0277404785156,297.2578430175781,284.9066162109375,1.0,0.7539704442024231,0.3368419408798218,0.3368419408798218,1.0,1.0,-3.726768732070923,0.932492196559906,2.794276475906372,0.0937328934669494,0.8445591330528259,0.8445591330528259,0.0,333.16668701171875,339.0,59877.39453125,0.0,5970.80224609375,1.0,278.8585205078125,282.93328857421875,294.791015625,298.6600036621094,293.1499938964844,293.1499938964844,279.1499938964844,38632.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766210317611694,1.0,0.0,0.0,3.511461019515991,3.511484146118164,8.227520424952672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.61279296875,0.0,1403.3824462890625,1895.4371337890625,0.0,4099.283203125,0.8766739964485168,1.0,0.0,3.0,1.0,0.0
18115380,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7541112899780273,0.4245520532131195,0.3895736634731293,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8738813400268555,0.6721864938735962,0.6423456072807312,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.897567868232727,0.7296985387802124,0.513076663017273,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7539843916893005,0.424489825963974,0.4100267589092254,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6327152252197266,0.2461442947387695,1.149183988571167,284.9972229003906,284.95001220703125,300.3141174316406,291.75408935546875,298.02587890625,297.26251220703125,284.9964904785156,1.0,0.7554364204406738,0.3364704251289367,0.3364704251289367,1.0,1.0,-3.728379249572754,0.9317469596862792,2.7966322898864746,0.0925070568919181,0.926821231842041,0.926821231842041,0.0,335.89129638671875,342.0,59192.3984375,0.0,5996.85693359375,1.0,279.1413269042969,283.0486145019531,294.7327575683594,298.4886169433594,293.1499938964844,293.1499938964844,278.8500061035156,33559.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688189029693604,1.0,0.0,0.0,3.6217799186706543,3.621803045272827,8.7526058223375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.58984375,0.0,1483.8780517578125,1895.4371337890625,0.0,4030.796875,0.8972597122192383,1.0,0.0,3.0,1.0,0.0
18115440,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7541112899780273,0.4245520532131195,0.3895736634731293,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8738813400268555,0.6721864938735962,0.6423456072807312,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.897567868232727,0.7296985387802124,0.513076663017273,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7539843916893005,0.424489825963974,0.4100267589092254,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6327152252197266,0.2461442947387695,1.149183988571167,284.9972229003906,284.95001220703125,300.3141174316406,291.75408935546875,298.02587890625,297.26251220703125,284.9964904785156,1.0,0.7554364204406738,0.3364704251289367,0.3364704251289367,1.0,1.0,-3.728379249572754,0.9317469596862792,2.7966322898864746,0.0925070568919181,0.926821231842041,0.926821231842041,0.0,335.89129638671875,342.0,59192.3984375,0.0,5996.85693359375,1.0,279.1413269042969,283.0486145019531,294.7327575683594,298.4886169433594,293.1499938964844,293.1499938964844,278.8500061035156,33559.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688189029693604,1.0,0.0,0.0,3.6217799186706543,3.621803045272827,8.7526058223375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.58984375,0.0,1483.8780517578125,1895.4371337890625,0.0,4030.796875,0.8972597122192383,1.0,0.0,3.0,1.0,0.0
