time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115500,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7531903982162476,0.4238360822200775,0.389243483543396,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8727081418037415,0.6711012125015259,0.6416695713996887,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8975369930267334,0.7313772439956665,0.5145300030708313,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7532755136489868,0.4242433309555053,0.4100354611873626,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6321812272071838,0.2460275143384933,1.1494557857513428,284.881103515625,284.95001220703125,300.3053894042969,291.7471618652344,298.0214538574219,297.2602233886719,284.8805847167969,1.0,0.7562100887298584,0.3362846970558166,0.3362846970558166,1.0,1.0,-3.729262113571167,0.9313915371894836,2.797870635986328,0.0920345410704612,0.8451950550079346,0.8451950550079346,0.0,337.3796691894531,342.0,60013.46875,0.0,6011.09033203125,1.0,278.8989562988281,282.909912109375,294.7798156738281,298.6928100585937,293.1499938964844,293.1499938964844,278.8500061035156,38040.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749876260757446,1.0,0.0,0.0,3.5793991088867188,3.57942271232605,8.548965411137033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.99609375,0.0,1471.0018310546875,1895.4371337890625,0.0,4085.003173828125,0.8888282179832458,1.0,0.0,3.0,1.0,0.0
18115560,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7518308758735657,0.4230320155620575,0.3885756731033325,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8710781335830688,0.669880747795105,0.6406002044677734,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8970118761062622,0.732973039150238,0.5156536102294922,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7521824836730957,0.4238858520984649,0.4097833335399627,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6313260197639465,0.2458164244890213,1.1489540338516235,284.90643310546875,284.95001220703125,300.2967224121094,291.74029541015625,298.01629638671875,297.2569274902344,284.9075012207031,1.0,0.7568433880805969,0.3361108601093292,0.3361108601093292,1.0,1.0,-3.727618932723999,0.9303233027458192,2.797295570373535,0.0913586392998695,0.8432157635688782,0.8432157635688782,0.0,339.2237243652344,345.0,59763.6484375,0.0,6019.17138671875,1.0,278.85791015625,282.9363708496094,294.7637634277344,298.62579345703125,293.1499938964844,293.1499938964844,279.1499938964844,38811.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771239161491394,1.0,0.0,0.0,3.5011138916015625,3.501137018203736,8.179105179806356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.3037109375,0.0,1393.9295654296875,1895.4371337890625,0.0,4103.67333984375,0.8745825290679932,1.0,0.0,3.0,1.0,0.0
18115620,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7501537203788757,0.4224870800971985,0.3879634737968445,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8688758611679077,0.6685677170753479,0.6392151117324829,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8971284627914429,0.7374805212020874,0.5186296701431274,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7508540153503418,0.4239144623279571,0.4097345471382141,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.630288302898407,0.2458675056695938,1.149092674255371,284.9967041015625,284.95001220703125,300.2796325683594,291.7267761230469,298.0143737792969,297.2611694335937,284.9959411621094,1.0,0.7582719922065735,0.3357631862163543,0.3357631862163543,1.0,1.0,-3.728895425796509,0.9295564889907836,2.7993388175964355,0.0901790335774421,0.9247477054595948,0.9247477054595948,0.0,341.9647216796875,348.0,59096.52734375,0.0,6044.20458984375,1.0,279.1412353515625,283.0502014160156,294.70526123046875,298.4547119140625,293.1499938964844,293.1499938964844,278.8500061035156,33563.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692472219467164,1.0,0.0,0.0,3.614378929138184,3.614402055740357,8.716871207070653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.8134765625,0.0,1475.8450927734375,1895.4371337890625,0.0,4034.57470703125,0.8955998420715332,1.0,0.0,3.0,1.0,0.0
18115680,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7501537203788757,0.4224870800971985,0.3879634737968445,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8688758611679077,0.6685677170753479,0.6392151117324829,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8971284627914429,0.7374805212020874,0.5186296701431274,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7508540153503418,0.4239144623279571,0.4097345471382141,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.630288302898407,0.2458675056695938,1.149092674255371,284.9967041015625,284.95001220703125,300.2796325683594,291.7267761230469,298.0143737792969,297.2611694335937,284.9959411621094,1.0,0.7582719922065735,0.3357631862163543,0.3357631862163543,1.0,1.0,-3.728895425796509,0.9295564889907836,2.7993388175964355,0.0901790335774421,0.9247477054595948,0.9247477054595948,0.0,341.9647216796875,348.0,59096.52734375,0.0,6044.20458984375,1.0,279.1412353515625,283.0502014160156,294.70526123046875,298.4547119140625,293.1499938964844,293.1499938964844,278.8500061035156,33563.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692472219467164,1.0,0.0,0.0,3.614378929138184,3.614402055740357,8.716871207070653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.8134765625,0.0,1475.8450927734375,1895.4371337890625,0.0,4034.57470703125,0.8955998420715332,1.0,0.0,3.0,1.0,0.0
18115740,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7479351758956909,0.4209652245044708,0.386951744556427,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8661339282989502,0.6662373542785645,0.6374314427375793,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8965773582458496,0.7407147884368896,0.5211629867553711,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7490916848182678,0.4232840240001678,0.4094575345516205,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.628928542137146,0.245532676577568,1.1488105058670044,284.9065856933594,284.95001220703125,300.26287841796875,291.7134704589844,298.0050354003906,297.2556457519531,284.9071350097656,1.0,0.759646475315094,0.3354155123233795,0.3354155123233795,1.0,1.0,-3.7279164791107178,0.9281100034713744,2.7998063564300537,0.0890493392944336,0.8416596055030823,0.8416596055030823,0.0,345.2914733886719,351.0,59677.76953125,0.0,6065.703125,1.0,278.858642578125,282.9381408691406,294.7360534667969,298.5917053222656,293.1499938964844,293.1499938964844,279.1499938964844,38635.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97747802734375,1.0,0.0,0.0,3.495757818222046,3.49578070640564,8.15409862298111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.99853515625,0.0,1387.12451171875,1895.4371337890625,0.0,4106.7626953125,0.8732057213783264,1.0,0.0,3.0,1.0,0.0
18115800,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7479351758956909,0.4209652245044708,0.386951744556427,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8661339282989502,0.6662373542785645,0.6374314427375793,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8965773582458496,0.7407147884368896,0.5211629867553711,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7490916848182678,0.4232840240001678,0.4094575345516205,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.628928542137146,0.245532676577568,1.1488105058670044,284.9065856933594,284.95001220703125,300.26287841796875,291.7134704589844,298.0050354003906,297.2556457519531,284.9071350097656,1.0,0.759646475315094,0.3354155123233795,0.3354155123233795,1.0,1.0,-3.7279164791107178,0.9281100034713744,2.7998063564300537,0.0890493392944336,0.8416596055030823,0.8416596055030823,0.0,345.2914733886719,351.0,59677.76953125,0.0,6065.703125,1.0,278.858642578125,282.9381408691406,294.7360534667969,298.5917053222656,293.1499938964844,293.1499938964844,279.1499938964844,38635.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97747802734375,1.0,0.0,0.0,3.495757818222046,3.49578070640564,8.15409862298111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.99853515625,0.0,1387.12451171875,1895.4371337890625,0.0,4106.7626953125,0.8732057213783264,1.0,0.0,3.0,1.0,0.0
18115860,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7463208436965942,0.4204105734825134,0.3863404095172882,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.863997757434845,0.6648969054222107,0.6360300183296204,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8967164158821106,0.7451946139335632,0.5241266489028931,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7478066086769104,0.4232871532440185,0.4093900322914123,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6279245615005493,0.2455782890319824,1.148936748504639,284.9964294433594,284.95001220703125,300.246337890625,291.70037841796875,298.0033874511719,297.2599792480469,284.9956970214844,1.0,0.7610529661178589,0.3351027965545654,0.3351027965545654,1.0,1.0,-3.7291221618652335,0.9274330735206604,2.8016891479492188,0.0879784822463989,0.9227855801582336,0.9227855801582336,0.0,348.0136413574219,354.0,58998.8671875,0.0,6090.36279296875,1.0,279.1412048339844,283.05206298828125,294.6787109375,298.4216003417969,293.1499938964844,293.1499938964844,278.8500061035156,33559.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696085453033448,1.0,0.0,0.0,3.606632947921753,3.606656074523926,8.679549523549213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.1162109375,0.0,1467.40673828125,1895.4371337890625,0.0,4037.759765625,0.8938581943511963,1.0,0.0,3.0,1.0,0.0
18115920,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7463208436965942,0.4204105734825134,0.3863404095172882,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.863997757434845,0.6648969054222107,0.6360300183296204,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8967164158821106,0.7451946139335632,0.5241266489028931,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7478066086769104,0.4232871532440185,0.4093900322914123,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6279245615005493,0.2455782890319824,1.148936748504639,284.9964294433594,284.95001220703125,300.246337890625,291.70037841796875,298.0033874511719,297.2599792480469,284.9956970214844,1.0,0.7610529661178589,0.3351027965545654,0.3351027965545654,1.0,1.0,-3.7291221618652335,0.9274330735206604,2.8016891479492188,0.0879784822463989,0.9227855801582336,0.9227855801582336,0.0,348.0136413574219,354.0,58998.8671875,0.0,6090.36279296875,1.0,279.1412048339844,283.05206298828125,294.6787109375,298.4216003417969,293.1499938964844,293.1499938964844,278.8500061035156,33559.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696085453033448,1.0,0.0,0.0,3.606632947921753,3.606656074523926,8.679549523549213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.1162109375,0.0,1467.40673828125,1895.4371337890625,0.0,4037.759765625,0.8938581943511963,1.0,0.0,3.0,1.0,0.0
18115980,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7441703677177429,0.4188884794712066,0.3853257596492767,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8613304495811462,0.662552535533905,0.6342291831970215,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8961857557296753,0.7483940124511719,0.5266358256340027,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7460922002792358,0.4226362109184265,0.4090919196605682,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6265978813171387,0.245240718126297,1.1486369371414185,284.9069519042969,284.95001220703125,300.23004150390625,291.6874694824219,297.9943542480469,297.2545166015625,284.9075012207031,1.0,0.7624073028564453,0.3347900509834289,0.3347900509834289,1.0,1.0,-3.7280430793762207,0.9260727167129515,2.8019704818725586,0.086957462131977,0.8402408361434937,0.8402408361434937,0.0,351.3319396972656,357.0,59577.34765625,0.0,6111.43359375,1.0,278.85870361328125,282.940673828125,294.7100524902344,298.5589294433594,293.1499938964844,293.1499938964844,279.1499938964844,38629.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778338074684144,1.0,0.0,0.0,3.487776279449463,3.4877991676330566,8.116905974020483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.95166015625,0.0,1378.865966796875,1895.4371337890625,0.0,4109.865234375,0.8714280128479004,1.0,0.0,3.0,1.0,0.0
18116040,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7441703677177429,0.4188884794712066,0.3853257596492767,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8613304495811462,0.662552535533905,0.6342291831970215,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8961857557296753,0.7483940124511719,0.5266358256340027,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7460922002792358,0.4226362109184265,0.4090919196605682,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6265978813171387,0.245240718126297,1.1486369371414185,284.9069519042969,284.95001220703125,300.23004150390625,291.6874694824219,297.9943542480469,297.2545166015625,284.9075012207031,1.0,0.7624073028564453,0.3347900509834289,0.3347900509834289,1.0,1.0,-3.7280430793762207,0.9260727167129515,2.8019704818725586,0.086957462131977,0.8402408361434937,0.8402408361434937,0.0,351.3319396972656,357.0,59577.34765625,0.0,6111.43359375,1.0,278.85870361328125,282.940673828125,294.7100524902344,298.5589294433594,293.1499938964844,293.1499938964844,279.1499938964844,38629.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778338074684144,1.0,0.0,0.0,3.487776279449463,3.4877991676330566,8.116905974020483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.95166015625,0.0,1378.865966796875,1895.4371337890625,0.0,4109.865234375,0.8714280128479004,1.0,0.0,3.0,1.0,0.0
18116100,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7431910037994385,0.4185622334480285,0.384862869977951,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8600863814353943,0.6618073582649231,0.6333420276641846,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8960391879081726,0.7505807876586914,0.5279567837715149,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7452949285507202,0.4225742816925049,0.4089294970035553,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6259610056877136,0.2452159374952316,1.1483322381973269,285.00909423828125,284.95001220703125,300.22198486328125,291.6810913085937,297.9931945800781,297.2561950683594,285.00946044921875,1.0,0.763039231300354,0.3346336781978607,0.3346336781978607,1.0,1.0,-3.727439165115357,0.9253788590431212,2.802060127258301,0.0863106325268745,0.9118268489837646,0.9118268489837646,0.0,352.8550720214844,357.0,58791.80078125,0.0,6120.73583984375,1.0,279.0978088378906,283.0647888183594,294.6512145996094,298.3465576171875,293.1499938964844,293.1499938964844,279.1499938964844,34084.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720308780670166,1.0,0.0,0.0,3.5374979972839355,3.53752064704895,8.349985023414774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.939453125,0.0,1397.6810302734375,1895.4371337890625,0.0,4059.0751953125,0.8803198337554932,1.0,0.0,3.0,1.0,0.0
18116160,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7425960898399353,0.4183261394500732,0.384703516960144,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8592417240142822,0.6611912250518799,0.6328042149543762,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8963227868080139,0.7528446316719055,0.5295726656913757,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7448328137397766,0.4226158857345581,0.4089998006820678,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6256114840507507,0.2452822029590606,1.148738145828247,284.9957580566406,284.95001220703125,300.2139587402344,291.6747436523437,297.99285888671875,297.2589111328125,284.9947204589844,1.0,0.7637947201728821,0.334479957818985,0.334479957818985,1.0,1.0,-3.72911548614502,0.9253671765327454,2.803748369216919,0.0858880952000618,0.9206426739692688,0.9206426739692688,0.0,354.05670166015625,360.0,58904.36328125,0.0,6135.658203125,1.0,279.14208984375,283.05322265625,294.65216064453125,298.388916015625,293.1499938964844,293.1499938964844,278.8500061035156,33478.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699053168296814,1.0,0.0,0.0,3.6009061336517334,3.6009292602539062,8.652007750242774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.080078125,0.0,1460.6224365234375,1895.4371337890625,0.0,4040.374267578125,0.89228355884552,1.0,0.0,3.0,1.0,0.0
18116220,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7405143976211548,0.4168031215667724,0.3836923837661743,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8566563129425049,0.6588460803031921,0.6310005784034729,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8958157896995544,0.7560023069381714,0.5320603847503662,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7431681752204895,0.4219450950622558,0.4086856842041015,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6243168711662292,0.2449429035186767,1.148436427116394,284.9071960449219,284.95001220703125,300.19805908203125,291.6621398925781,297.9834289550781,297.25274658203125,284.90771484375,1.0,0.7651338577270508,0.3341724574565887,0.3341724574565887,1.0,1.0,-3.727989912033081,0.9240103363990784,2.8039796352386475,0.0848870724439621,0.8387641310691833,0.8387641310691833,0.0,357.36395263671875,363.0,59473.55078125,0.0,6156.46875,1.0,278.8587646484375,282.943115234375,294.6846618652344,298.5267944335937,293.1499938964844,293.1499938964844,279.1499938964844,38631.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781681895256042,1.0,0.0,0.0,3.479705572128296,3.4797284603118896,8.079384770098841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.7880859375,0.0,1370.6005859375,1895.4371337890625,0.0,4112.7802734375,0.8696391582489014,1.0,0.0,3.0,1.0,0.0
18116280,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7405143976211548,0.4168031215667724,0.3836923837661743,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8566563129425049,0.6588460803031921,0.6310005784034729,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8958157896995544,0.7560023069381714,0.5320603847503662,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7431681752204895,0.4219450950622558,0.4086856842041015,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6243168711662292,0.2449429035186767,1.148436427116394,284.9071960449219,284.95001220703125,300.19805908203125,291.6621398925781,297.9834289550781,297.25274658203125,284.90771484375,1.0,0.7651338577270508,0.3341724574565887,0.3341724574565887,1.0,1.0,-3.727989912033081,0.9240103363990784,2.8039796352386475,0.0848870724439621,0.8387641310691833,0.8387641310691833,0.0,357.36395263671875,363.0,59473.55078125,0.0,6156.46875,1.0,278.8587646484375,282.943115234375,294.6846618652344,298.5267944335937,293.1499938964844,293.1499938964844,279.1499938964844,38631.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781681895256042,1.0,0.0,0.0,3.479705572128296,3.4797284603118896,8.079384770098841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.7880859375,0.0,1370.6005859375,1895.4371337890625,0.0,4112.7802734375,0.8696391582489014,1.0,0.0,3.0,1.0,0.0
18116340,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.738989531993866,0.4162310063838959,0.3830700814723968,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8546361923217773,0.6574785709381104,0.6295841932296753,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8959636092185974,0.7604147791862488,0.5349775552749634,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7419437766075134,0.4219014942646026,0.4085772931575775,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6233543157577515,0.2449817955493927,1.1485400199890137,284.9957580566406,284.95001220703125,300.1822814941406,291.6496276855469,297.9823303222656,297.2574768066406,284.9950256347656,1.0,0.7665089964866638,0.3338649570941925,0.3338649570941925,1.0,1.0,-3.729032278060913,0.9233040809631348,2.8057281970977783,0.083833061158657,0.9189082980155944,0.9189082980155944,0.0,360.08062744140625,366.0,58804.58203125,0.0,6180.5390625,1.0,279.1410827636719,283.0556335449219,294.6278381347656,298.3577575683594,293.1499938964844,293.1499938964844,278.8500061035156,33550.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702733755111694,1.0,0.0,0.0,3.591349840164185,3.5913727283477783,8.606145911471685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.4443359375,0.0,1450.8592529296875,1895.4371337890625,0.0,4043.6162109375,0.8904224634170532,1.0,0.0,3.0,1.0,0.0
18116400,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.738989531993866,0.4162310063838959,0.3830700814723968,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8546361923217773,0.6574785709381104,0.6295841932296753,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8959636092185974,0.7604147791862488,0.5349775552749634,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7419437766075134,0.4219014942646026,0.4085772931575775,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6233543157577515,0.2449817955493927,1.1485400199890137,284.9957580566406,284.95001220703125,300.1822814941406,291.6496276855469,297.9823303222656,297.2574768066406,284.9950256347656,1.0,0.7665089964866638,0.3338649570941925,0.3338649570941925,1.0,1.0,-3.729032278060913,0.9233040809631348,2.8057281970977783,0.083833061158657,0.9189082980155944,0.9189082980155944,0.0,360.08062744140625,366.0,58804.58203125,0.0,6180.5390625,1.0,279.1410827636719,283.0556335449219,294.6278381347656,298.3577575683594,293.1499938964844,293.1499938964844,278.8500061035156,33550.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702733755111694,1.0,0.0,0.0,3.591349840164185,3.5913727283477783,8.606145911471685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.4443359375,0.0,1450.8592529296875,1895.4371337890625,0.0,4043.6162109375,0.8904224634170532,1.0,0.0,3.0,1.0,0.0
18116460,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7369539737701416,0.4147083163261413,0.3820500373840332,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8521161079406738,0.6551381945610046,0.6277710795402527,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8954583406448364,0.7635294795036316,0.5374283790588379,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7403115034103394,0.4212109744548797,0.40823894739151,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.622075080871582,0.2446408718824386,1.1482168436050415,284.90753173828125,284.95001220703125,300.1666259765625,291.63720703125,297.9725952148437,297.2508850097656,284.90802001953125,1.0,0.7678322196006775,0.3335560858249664,0.3335560858249664,1.0,1.0,-3.727785348892212,0.9219070672988892,2.805878162384033,0.0828211829066276,0.8373085260391235,0.8373085260391235,0.0,363.3930358886719,369.0,59369.5,0.0,6200.94287109375,1.0,278.8588256835937,282.9456481933594,294.65972900390625,298.4950256347656,293.1499938964844,293.1499938964844,279.1499938964844,38627.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784892797470092,1.0,0.0,0.0,3.471540689468384,3.471563577651977,8.041513979151205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.7080078125,0.0,1362.237548828125,1895.4371337890625,0.0,4115.57763671875,0.8678370118141174,1.0,0.0,3.0,1.0,0.0
18116520,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7369539737701416,0.4147083163261413,0.3820500373840332,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8521161079406738,0.6551381945610046,0.6277710795402527,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8954583406448364,0.7635294795036316,0.5374283790588379,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7403115034103394,0.4212109744548797,0.40823894739151,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.622075080871582,0.2446408718824386,1.1482168436050415,284.90753173828125,284.95001220703125,300.1666259765625,291.63720703125,297.9725952148437,297.2508850097656,284.90802001953125,1.0,0.7678322196006775,0.3335560858249664,0.3335560858249664,1.0,1.0,-3.727785348892212,0.9219070672988892,2.805878162384033,0.0828211829066276,0.8373085260391235,0.8373085260391235,0.0,363.3930358886719,369.0,59369.5,0.0,6200.94287109375,1.0,278.8588256835937,282.9456481933594,294.65972900390625,298.4950256347656,293.1499938964844,293.1499938964844,279.1499938964844,38627.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784892797470092,1.0,0.0,0.0,3.471540689468384,3.471563577651977,8.041513979151205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.7080078125,0.0,1362.237548828125,1895.4371337890625,0.0,4115.57763671875,0.8678370118141174,1.0,0.0,3.0,1.0,0.0
18116580,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7354668378829956,0.4141283333301544,0.3814234435558319,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8501531481742859,0.6537646651268005,0.6263540387153625,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8956069946289062,0.7679030299186707,0.5403191447257996,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.739113450050354,0.4211448431015014,0.4081110656261444,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6211270689964294,0.2446773499250412,1.1483139991760254,284.99542236328125,284.95001220703125,300.1510314941406,291.6248779296875,297.9715881347656,297.2556457519531,284.99468994140625,1.0,0.7691941857337952,0.3332471847534179,0.3332471847534179,1.0,1.0,-3.728758811950684,0.9211748838424684,2.807584047317505,0.0817647725343704,0.9169054627418518,0.9169054627418518,0.0,366.10888671875,372.0,58704.578125,0.0,6224.7744140625,1.0,279.1409912109375,283.05743408203125,294.6029968261719,298.3263244628906,293.1499938964844,293.1499938964844,278.8500061035156,33549.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970578670501709,1.0,0.0,0.0,3.583505392074585,3.583528518676758,8.568591738367104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.9423828125,0.0,1442.4368896484375,1895.4371337890625,0.0,4046.303955078125,0.8886613845825195,1.0,0.0,3.0,1.0,0.0
18116640,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7354668378829956,0.4141283333301544,0.3814234435558319,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8501531481742859,0.6537646651268005,0.6263540387153625,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8956069946289062,0.7679030299186707,0.5403191447257996,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.739113450050354,0.4211448431015014,0.4081110656261444,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6211270689964294,0.2446773499250412,1.1483139991760254,284.99542236328125,284.95001220703125,300.1510314941406,291.6248779296875,297.9715881347656,297.2556457519531,284.99468994140625,1.0,0.7691941857337952,0.3332471847534179,0.3332471847534179,1.0,1.0,-3.728758811950684,0.9211748838424684,2.807584047317505,0.0817647725343704,0.9169054627418518,0.9169054627418518,0.0,366.10888671875,372.0,58704.578125,0.0,6224.7744140625,1.0,279.1409912109375,283.05743408203125,294.6029968261719,298.3263244628906,293.1499938964844,293.1499938964844,278.8500061035156,33549.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970578670501709,1.0,0.0,0.0,3.583505392074585,3.583528518676758,8.568591738367104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.9423828125,0.0,1442.4368896484375,1895.4371337890625,0.0,4046.303955078125,0.8886613845825195,1.0,0.0,3.0,1.0,0.0
18116700,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7346616387367249,0.4134038686752319,0.3810747861862182,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8491172194480896,0.6526445150375366,0.6256281733512878,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8955804109573364,0.7694666385650635,0.5416945815086365,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.738479733467102,0.4208393394947052,0.4080589413642883,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.620643138885498,0.2445499151945114,1.1485283374786377,284.8818359375,284.95001220703125,300.14324951171875,291.61871337890625,297.9671325683594,297.2528381347656,284.881591796875,1.0,0.769915759563446,0.3330927491188049,0.3330927491188049,1.0,1.0,-3.729323625564575,0.9208261966705322,2.808497428894043,0.0813757702708244,0.8367300033569336,0.8367300033569336,0.0,367.5934753417969,372.0,59492.765625,0.0,6237.90234375,1.0,278.8998718261719,282.9219970703125,294.6510314941406,298.5296936035156,293.1499938964844,293.1499938964844,278.8500061035156,38165.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767184257507324,1.0,0.0,0.0,3.5379765033721924,3.5379998683929443,8.352243980880303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.6015625,0.0,1427.7769775390625,1895.4371337890625,0.0,4100.1337890625,0.8796812295913696,1.0,0.0,3.0,1.0,0.0
18116760,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7334848642349243,0.4126045703887939,0.3804069459438324,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8477091789245605,0.6514230370521545,0.6245443820953369,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8951178193092346,0.7709680199623108,0.5427430868148804,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7375221252441406,0.4204350709915161,0.4077575206756592,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6198678016662598,0.2443356812000274,1.147994875907898,284.9083251953125,284.95001220703125,300.135498046875,291.6125793457031,297.9619445800781,297.2490539550781,284.9093017578125,1.0,0.7705053091049194,0.3329494595527649,0.3329494595527649,1.0,1.0,-3.7274749279022217,0.9198012948036194,2.807673454284668,0.0807946845889091,0.8361396789550781,0.8361396789550781,0.0,369.414306640625,360.0,59246.60546875,0.0,6244.97705078125,1.0,278.8582458496094,282.9493103027344,294.6357421875,298.463623046875,293.1499938964844,293.1499938964844,279.1499938964844,38793.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788308143615724,1.0,0.0,0.0,3.4603986740112305,3.460421323776245,7.989977461875242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.65234375,0.0,1352.0947265625,1895.4371337890625,0.0,4118.55224609375,0.8656042814254761,1.0,0.0,3.0,1.0,0.0
18116820,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7348204255104065,0.4120398163795471,0.3795086145401001,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8492103219032288,0.6500507593154907,0.6228335499763489,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8991637229919434,0.7753135561943054,0.5453917980194092,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7391743063926697,0.4203597009181976,0.4073262214660644,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6212907433509827,0.2443848252296447,1.1467509269714355,284.9936828613281,284.95001220703125,300.1199951171875,291.60028076171875,297.9610290527344,297.25396728515625,284.992919921875,1.0,0.7678849101066589,0.3326628804206848,0.3326628804206848,1.0,1.0,-3.7255024909973145,0.9182704091072084,2.807232141494751,0.0796601027250289,0.9136627316474916,0.9136627316474916,0.0,364.7505187988281,348.0,58570.55078125,0.0,6203.0595703125,1.0,279.1408996582031,283.0584716796875,294.578125,298.2936706542969,293.1499938964844,293.1499938964844,278.8500061035156,33597.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708430767059326,1.0,0.0,0.0,3.574296236038208,3.5743191242218018,8.524608006155177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.4921875,0.0,1432.957763671875,1895.4371337890625,0.0,4048.630859375,0.8866186738014221,1.0,0.0,3.0,1.0,0.0
18116880,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7348204255104065,0.4120398163795471,0.3795086145401001,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8492103219032288,0.6500507593154907,0.6228335499763489,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8991637229919434,0.7753135561943054,0.5453917980194092,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7391743063926697,0.4203597009181976,0.4073262214660644,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6212907433509827,0.2443848252296447,1.1467509269714355,284.9936828613281,284.95001220703125,300.1199951171875,291.60028076171875,297.9610290527344,297.25396728515625,284.992919921875,1.0,0.7678849101066589,0.3326628804206848,0.3326628804206848,1.0,1.0,-3.7255024909973145,0.9182704091072084,2.807232141494751,0.0796601027250289,0.9136627316474916,0.9136627316474916,0.0,364.7505187988281,348.0,58570.55078125,0.0,6203.0595703125,1.0,279.1408996582031,283.0584716796875,294.578125,298.2936706542969,293.1499938964844,293.1499938964844,278.8500061035156,33597.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708430767059326,1.0,0.0,0.0,3.574296236038208,3.5743191242218018,8.524608006155177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.4921875,0.0,1432.957763671875,1895.4371337890625,0.0,4048.630859375,0.8866186738014221,1.0,0.0,3.0,1.0,0.0
18116940,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.737255334854126,0.4106150269508362,0.3781373500823974,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8521601557731628,0.6477742195129395,0.6206223964691162,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9048139452934264,0.7784039378166199,0.547490656375885,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7420497536659241,0.4197013080120086,0.4065621197223663,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.623741626739502,0.2441207766532898,1.1446069478988647,284.906982421875,284.95001220703125,300.1044616699219,291.5879821777344,297.9519348144531,297.24822998046875,284.9073791503906,1.0,0.7635537385940552,0.3323763012886047,0.3323763012886047,1.0,1.0,-3.720227718353272,0.9157591462135316,2.8044683933258057,0.0784524977207183,0.8323456645011902,0.8323456645011902,0.0,356.76806640625,336.0,59062.74609375,0.0,6124.69580078125,1.0,278.8589782714844,282.9513854980469,294.60943603515625,298.42608642578125,293.1499938964844,293.1499938964844,279.1499938964844,38726.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788479804992676,1.0,0.0,0.0,3.4489686489105225,3.448991298675537,7.937281907288707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.19189453125,0.0,1340.074951171875,1895.4371337890625,0.0,4118.70166015625,0.8629298210144043,1.0,0.0,3.0,1.0,0.0
18117000,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.737255334854126,0.4106150269508362,0.3781373500823974,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8521601557731628,0.6477742195129395,0.6206223964691162,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9048139452934264,0.7784039378166199,0.547490656375885,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7420497536659241,0.4197013080120086,0.4065621197223663,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.623741626739502,0.2441207766532898,1.1446069478988647,284.906982421875,284.95001220703125,300.1044616699219,291.5879821777344,297.9519348144531,297.24822998046875,284.9073791503906,1.0,0.7635537385940552,0.3323763012886047,0.3323763012886047,1.0,1.0,-3.720227718353272,0.9157591462135316,2.8044683933258057,0.0784524977207183,0.8323456645011902,0.8323456645011902,0.0,356.76806640625,336.0,59062.74609375,0.0,6124.69580078125,1.0,278.8589782714844,282.9513854980469,294.60943603515625,298.42608642578125,293.1499938964844,293.1499938964844,279.1499938964844,38726.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788479804992676,1.0,0.0,0.0,3.4489686489105225,3.448991298675537,7.937281907288707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.19189453125,0.0,1340.074951171875,1895.4371337890625,0.0,4118.70166015625,0.8629298210144043,1.0,0.0,3.0,1.0,0.0
18117060,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7411766648292542,0.4101724922657013,0.3771436810493469,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8568003177642822,0.646491527557373,0.6187776923179626,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9128789305686952,0.7828066349029541,0.5500197410583496,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7463310360908508,0.4197112321853637,0.4059883654117584,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6272956132888794,0.2442911714315414,1.1428287029266355,284.99237060546875,284.95001220703125,300.0888977050781,291.5756530761719,297.951904296875,297.2541198730469,284.9916381835937,1.0,0.7584145069122314,0.3321689367294311,0.3321689367294311,1.0,1.0,-3.717016935348511,0.9141204953193665,2.802896499633789,0.0774407759308815,0.9089243412017822,0.9089243412017822,0.0,346.3319702148437,324.0,58354.51953125,0.0,6035.45703125,1.0,279.14080810546875,283.06158447265625,294.55224609375,298.254150390625,293.1499938964844,293.1499938964844,278.8500061035156,33654.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970628261566162,1.0,0.0,0.0,3.558088541030884,3.5581111907958984,8.447472623629437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.5654296875,0.0,1416.186767578125,1895.4371337890625,0.0,4046.74072265625,0.8830344676971436,1.0,0.0,3.0,1.0,0.0
18117120,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7411766648292542,0.4101724922657013,0.3771436810493469,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8568003177642822,0.646491527557373,0.6187776923179626,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9128789305686952,0.7828066349029541,0.5500197410583496,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7463310360908508,0.4197112321853637,0.4059883654117584,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6272956132888794,0.2442911714315414,1.1428287029266355,284.99237060546875,284.95001220703125,300.0888977050781,291.5756530761719,297.951904296875,297.2541198730469,284.9916381835937,1.0,0.7584145069122314,0.3321689367294311,0.3321689367294311,1.0,1.0,-3.717016935348511,0.9141204953193665,2.802896499633789,0.0774407759308815,0.9089243412017822,0.9089243412017822,0.0,346.3319702148437,324.0,58354.51953125,0.0,6035.45703125,1.0,279.14080810546875,283.06158447265625,294.55224609375,298.254150390625,293.1499938964844,293.1499938964844,278.8500061035156,33654.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970628261566162,1.0,0.0,0.0,3.558088541030884,3.5581111907958984,8.447472623629437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.5654296875,0.0,1416.186767578125,1895.4371337890625,0.0,4046.74072265625,0.8830344676971436,1.0,0.0,3.0,1.0,0.0
18117180,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7452232241630554,0.4088616967201233,0.3757708966732025,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8617037534713745,0.6443138122558594,0.6165460348129272,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9215517044067384,0.7859436273574829,0.552069902420044,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7508700489997864,0.4191382527351379,0.4051941633224487,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.631051778793335,0.244142398238182,1.1406879425048828,284.9079284667969,284.95001220703125,300.0732727050781,291.5632629394531,297.9435729980469,297.2491455078125,284.9082946777344,1.0,0.7527996301651001,0.3319616019725799,0.3319616019725799,1.0,1.0,-3.7116239070892334,0.9118391871452332,2.7997846603393555,0.0764835104346275,0.8292354941368103,0.8292354941368103,0.0,335.5590209960937,312.0,58834.62109375,0.0,5936.26611328125,1.0,278.859130859375,282.95684814453125,294.5840148925781,298.385986328125,293.1499938964844,293.1499938964844,279.1499938964844,38725.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978488564491272,1.0,0.0,0.0,3.4312658309936523,3.431288480758667,7.856010597606655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.7734375,0.0,1322.329345703125,1895.4371337890625,0.0,4115.5712890625,0.8590292930603027,1.0,0.0,3.0,1.0,0.0
18117240,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7452232241630554,0.4088616967201233,0.3757708966732025,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8617037534713745,0.6443138122558594,0.6165460348129272,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9215517044067384,0.7859436273574829,0.552069902420044,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7508700489997864,0.4191382527351379,0.4051941633224487,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.631051778793335,0.244142398238182,1.1406879425048828,284.9079284667969,284.95001220703125,300.0732727050781,291.5632629394531,297.9435729980469,297.2491455078125,284.9082946777344,1.0,0.7527996301651001,0.3319616019725799,0.3319616019725799,1.0,1.0,-3.7116239070892334,0.9118391871452332,2.7997846603393555,0.0764835104346275,0.8292354941368103,0.8292354941368103,0.0,335.5590209960937,312.0,58834.62109375,0.0,5936.26611328125,1.0,278.859130859375,282.95684814453125,294.5840148925781,298.385986328125,293.1499938964844,293.1499938964844,279.1499938964844,38725.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978488564491272,1.0,0.0,0.0,3.4312658309936523,3.431288480758667,7.856010597606655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.7734375,0.0,1322.329345703125,1895.4371337890625,0.0,4115.5712890625,0.8590292930603027,1.0,0.0,3.0,1.0,0.0
18117300,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7475464344024658,0.4086345732212066,0.3751392364501953,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8644934892654419,0.6436516046524048,0.6154683828353882,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9264034032821656,0.7881232500076294,0.5531747341156006,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7534193992614746,0.4191232621669769,0.4047975540161133,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6331283450126648,0.2442256659269333,1.1395269632339478,285.0067138671875,284.95001220703125,300.0654296875,291.5570678710937,297.9432983398437,297.25177001953125,285.0067749023437,1.0,0.7498646974563599,0.3318579196929931,0.3318579196929931,1.0,1.0,-3.709015369415283,0.910730004310608,2.798285484313965,0.0758866444230079,0.8983580470085144,0.8983580470085144,0.0,329.84307861328125,312.0,58058.765625,0.0,5884.640625,1.0,279.09637451171875,283.0774230957031,294.5253295898437,298.1742248535156,293.1499938964844,293.1499938964844,279.1499938964844,34087.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725059270858764,1.0,0.0,0.0,3.4814870357513428,3.48150897026062,8.087659466582409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.1748046875,0.0,1339.997314453125,1895.4371337890625,0.0,4063.24755859375,0.8678609132766724,1.0,0.0,3.0,1.0,0.0
