time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117360,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7503911256790161,0.4084909558296203,0.3747940063476562,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8678393363952637,0.6430973410606384,0.6147119402885437,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.931953191757202,0.7903653979301453,0.5545716881752014,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7564558982849121,0.4192079901695251,0.404625654220581,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6356070041656494,0.2444005012512207,1.1390690803527832,284.99151611328125,284.95001220703125,300.0575561523437,291.5508117675781,297.94384765625,297.2554016113281,284.9905090332031,1.0,0.7470105290412903,0.3317699134349823,0.3317699134349823,1.0,1.0,-3.708611011505127,0.910317361354828,2.7982935905456543,0.0755460634827613,0.90470951795578,0.90470951795578,0.0,323.7489318847656,300.0,58145.78515625,0.0,5837.82666015625,1.0,279.1415710449219,283.064697265625,294.5263671875,298.2149658203125,293.1499938964844,293.1499938964844,278.8500061035156,33561.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701903462409972,1.0,0.0,0.0,3.5434844493865967,3.543507099151612,8.378270308639912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.7080078125,0.0,1400.1502685546875,1895.4371337890625,0.0,4042.885009765625,0.879452109336853,1.0,0.0,3.0,1.0,0.0
18117420,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7554954290390015,0.4072438478469848,0.3734579384326935,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8739839792251587,0.6409829258918762,0.6125168204307556,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9421389102935792,0.7934989929199219,0.5566070079803467,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7621055841445923,0.4186858832836151,0.4038561582565307,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6402442455291748,0.2443232089281082,1.1371400356292725,284.9088439941406,284.95001220703125,300.04168701171875,291.5382385253906,297.9356994628906,297.2506408691406,284.9091491699219,1.0,0.7410571575164795,0.3315939307212829,0.3315939307212829,1.0,1.0,-3.7035727500915527,0.908245861530304,2.7953267097473145,0.0747242346405983,0.8265835642814636,0.8265835642814636,0.0,312.2941589355469,288.0,58620.6953125,0.0,5735.267578125,1.0,278.8593139648437,282.9620361328125,294.55914306640625,298.347412109375,293.1499938964844,293.1499938964844,279.1499938964844,38696.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781200885772704,1.0,0.0,0.0,3.41469955444336,3.414721727371216,7.780334954077262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.88623046875,0.0,1305.6756591796875,1895.4371337890625,0.0,4112.36083984375,0.855349600315094,1.0,0.0,3.0,1.0,0.0
18117480,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7554954290390015,0.4072438478469848,0.3734579384326935,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8739839792251587,0.6409829258918762,0.6125168204307556,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9421389102935792,0.7934989929199219,0.5566070079803467,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7621055841445923,0.4186858832836151,0.4038561582565307,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6402442455291748,0.2443232089281082,1.1371400356292725,284.9088439941406,284.95001220703125,300.04168701171875,291.5382385253906,297.9356994628906,297.2506408691406,284.9091491699219,1.0,0.7410571575164795,0.3315939307212829,0.3315939307212829,1.0,1.0,-3.7035727500915527,0.908245861530304,2.7953267097473145,0.0747242346405983,0.8265835642814636,0.8265835642814636,0.0,312.2941589355469,288.0,58620.6953125,0.0,5735.267578125,1.0,278.8593139648437,282.9620361328125,294.55914306640625,298.347412109375,293.1499938964844,293.1499938964844,279.1499938964844,38696.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781200885772704,1.0,0.0,0.0,3.41469955444336,3.414721727371216,7.780334954077262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.88623046875,0.0,1305.6756591796875,1895.4371337890625,0.0,4112.36083984375,0.855349600315094,1.0,0.0,3.0,1.0,0.0
18117540,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7617533206939697,0.406909167766571,0.3725132942199707,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8813565373420715,0.6398032307624817,0.6107171773910522,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9534712433815002,0.7978988885879517,0.5590947866439819,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.76882404088974,0.4187874794006347,0.4033136069774627,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6457434296607971,0.2446335852146148,1.1357262134552002,284.9916381835937,284.95001220703125,300.0256652832031,291.5255432128906,297.9359130859375,297.2568054199219,284.9909362792969,1.0,0.7350788712501526,0.3314179182052612,0.3314179182052612,1.0,1.0,-3.700901985168457,0.9068809747695924,2.794020891189575,0.0738757625222206,0.9015225768089294,0.9015225768089294,0.0,300.1554260253906,276.0,57944.53515625,0.0,5635.90869140625,1.0,279.1405029296875,283.0691223144531,294.5021667480469,298.1777038574219,293.1499938964844,293.1499938964844,279.45001220703125,33625.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699185490608216,1.0,0.0,0.0,3.526009082794189,3.526031494140625,8.295836551042157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.86767578125,0.0,1382.387939453125,1895.4371337890625,0.0,4040.490966796875,0.8758295774459839,1.0,0.0,3.0,1.0,0.0
18117600,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7617533206939697,0.406909167766571,0.3725132942199707,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8813565373420715,0.6398032307624817,0.6107171773910522,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9534712433815002,0.7978988885879517,0.5590947866439819,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.76882404088974,0.4187874794006347,0.4033136069774627,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6457434296607971,0.2446335852146148,1.1357262134552002,284.9916381835937,284.95001220703125,300.0256652832031,291.5255432128906,297.9359130859375,297.2568054199219,284.9909362792969,1.0,0.7350788712501526,0.3314179182052612,0.3314179182052612,1.0,1.0,-3.700901985168457,0.9068809747695924,2.794020891189575,0.0738757625222206,0.9015225768089294,0.9015225768089294,0.0,300.1554260253906,276.0,57944.53515625,0.0,5635.90869140625,1.0,279.1405029296875,283.0691223144531,294.5021667480469,298.1777038574219,293.1499938964844,293.1499938964844,279.45001220703125,33625.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699185490608216,1.0,0.0,0.0,3.526009082794189,3.526031494140625,8.295836551042157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.86767578125,0.0,1382.387939453125,1895.4371337890625,0.0,4040.490966796875,0.8758295774459839,1.0,0.0,3.0,1.0,0.0
18117660,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7691216468811035,0.4068070352077484,0.3719298839569092,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8899148106575012,0.6389287710189819,0.6093671321868896,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9653835892677308,0.8025206923484802,0.5618997812271118,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7766552567481995,0.4191625416278839,0.4031324088573456,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.6522711515426636,0.2451926469802856,1.135687232017517,285.0465393066406,284.95001220703125,300.00946044921875,291.5127258300781,297.9375915527344,297.2648620605469,285.0443725585937,1.0,0.7293445467948914,0.3312402367591858,0.3312402367591858,1.0,1.0,-3.701683282852173,0.9065251350402832,2.7951581478118896,0.0733414813876152,1.0,1.0,0.0,287.7325134277344,264.0,57551.2421875,0.0,5546.130859375,1.0,279.4412841796875,283.1444091796875,294.494873046875,298.1296081542969,293.1499938964844,293.1499938964844,279.1499938964844,31228.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637458324432372,1.0,0.0,0.0,3.718308448791504,3.718332290649414,9.225377084476348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.810546875,0.0,1574.128662109375,1895.4371337890625,0.0,3985.905517578125,0.917188823223114,1.0,0.0,3.0,1.0,0.0
18117720,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7691216468811035,0.4068070352077484,0.3719298839569092,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8899148106575012,0.6389287710189819,0.6093671321868896,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9653835892677308,0.8025206923484802,0.5618997812271118,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7766552567481995,0.4191625416278839,0.4031324088573456,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.6522711515426636,0.2451926469802856,1.135687232017517,285.0465393066406,284.95001220703125,300.00946044921875,291.5127258300781,297.9375915527344,297.2648620605469,285.0443725585937,1.0,0.7293445467948914,0.3312402367591858,0.3312402367591858,1.0,1.0,-3.701683282852173,0.9065251350402832,2.7951581478118896,0.0733414813876152,1.0,1.0,0.0,287.7325134277344,264.0,57551.2421875,0.0,5546.130859375,1.0,279.4412841796875,283.1444091796875,294.494873046875,298.1296081542969,293.1499938964844,293.1499938964844,279.1499938964844,31228.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637458324432372,1.0,0.0,0.0,3.718308448791504,3.718332290649414,9.225377084476348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.810546875,0.0,1574.128662109375,1895.4371337890625,0.0,3985.905517578125,0.917188823223114,1.0,0.0,3.0,1.0,0.0
18117780,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.775532603263855,0.4052694439888,0.3704763650894165,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8975113034248352,0.6365318894386292,0.6070751547813416,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9753546714782716,0.8051046133041382,0.5636996030807495,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7837140560150146,0.4184704422950744,0.4023360908031463,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6582619547843933,0.2450716495513916,1.1340481042861938,284.8908386230469,284.95001220703125,299.9930114746094,291.49969482421875,297.9255065917969,297.2550964355469,284.891357421875,1.0,0.723324179649353,0.3310625553131103,0.3310625553131103,1.0,1.0,-3.6964263916015625,0.9043829441070556,2.792043447494507,0.0725700333714485,0.8853248953819275,0.8853248953819275,0.0,276.4950256347656,252.0,58513.4296875,0.0,5445.03369140625,1.0,279.1576538085937,282.9632873535156,294.5391540527344,298.3165283203125,293.1499938964844,293.1499938964844,279.45001220703125,37462.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758831858634948,1.0,0.0,0.0,3.674166679382324,3.6741909980773926,9.007638936964212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.57080078125,0.0,1571.2398681640625,1895.4371337890625,0.0,4092.83642578125,0.9115701913833618,1.0,0.0,3.0,1.0,0.0
18117840,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.775532603263855,0.4052694439888,0.3704763650894165,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8975113034248352,0.6365318894386292,0.6070751547813416,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9753546714782716,0.8051046133041382,0.5636996030807495,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7837140560150146,0.4184704422950744,0.4023360908031463,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6582619547843933,0.2450716495513916,1.1340481042861938,284.8908386230469,284.95001220703125,299.9930114746094,291.49969482421875,297.9255065917969,297.2550964355469,284.891357421875,1.0,0.723324179649353,0.3310625553131103,0.3310625553131103,1.0,1.0,-3.6964263916015625,0.9043829441070556,2.792043447494507,0.0725700333714485,0.8853248953819275,0.8853248953819275,0.0,276.4950256347656,252.0,58513.4296875,0.0,5445.03369140625,1.0,279.1576538085937,282.9632873535156,294.5391540527344,298.3165283203125,293.1499938964844,293.1499938964844,279.45001220703125,37462.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758831858634948,1.0,0.0,0.0,3.674166679382324,3.6741909980773926,9.007638936964212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.57080078125,0.0,1571.2398681640625,1895.4371337890625,0.0,4092.83642578125,0.9115701913833618,1.0,0.0,3.0,1.0,0.0
18117900,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7789368629455566,0.4049372673034668,0.3696990013122558,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9015124440193176,0.6357474327087402,0.605832576751709,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9802759289741516,0.8070740699768066,0.5645877122879028,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7874042987823486,0.418362945318222,0.4018247425556183,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.661375880241394,0.2451160550117492,1.1326783895492554,285.0019836425781,284.95001220703125,299.9847106933594,291.4931030273437,297.92364501953125,297.25567626953125,285.00347900390625,1.0,0.7201582789421082,0.3309737145900726,0.3309737145900726,1.0,1.0,-3.692793369293213,0.9030232429504396,2.789770126342773,0.0719426050782203,0.9585753679275512,0.9585753679275512,0.0,270.78143310546875,252.0,57571.76953125,0.0,5390.5888671875,1.0,279.4022827148437,283.09979248046875,294.473876953125,298.0946044921875,293.1499938964844,293.1499938964844,279.45001220703125,34100.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708425402641296,1.0,0.0,0.0,3.714168548583984,3.7141926288604736,9.204844673149636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.38427734375,0.0,1591.276611328125,1895.4371337890625,0.0,4048.62646484375,0.919655442237854,1.0,0.0,3.0,1.0,0.0
18117960,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7832596898078918,0.4048167169094085,0.3693185150623321,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.90654194355011,0.635204017162323,0.6050249338150024,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9858258962631226,0.8092819452285767,0.5659048557281494,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7919304966926575,0.4184449911117553,0.4016074240207672,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6652231216430664,0.2453028857707977,1.132149577140808,284.9960632324219,284.95001220703125,299.9763488769531,291.4864807128906,297.9237976074219,297.2589416503906,284.99493408203125,1.0,0.7171137928962708,0.3308936357498169,0.3308936357498169,1.0,1.0,-3.692046880722046,0.9025393724441528,2.7895076274871826,0.071584939956665,0.9716418385505676,0.9716418385505676,0.0,264.578857421875,240.0,57638.23046875,0.0,5342.10595703125,1.0,279.4435119628906,283.0948486328125,294.469482421875,298.12823486328125,293.1499938964844,293.1499938964844,279.1499938964844,33502.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690061211586,1.0,0.0,0.0,3.7744839191436768,3.7745087146759033,9.50623245898896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.9912109375,0.0,1656.7984619140625,1895.4371337890625,0.0,4032.4482421875,0.9313782453536988,1.0,0.0,3.0,1.0,0.0
18118020,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7912886142730713,0.4035015106201172,0.3679685890674591,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9166437387466432,0.6330094933509827,0.6028018593788147,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9954429864883424,0.8121060729026794,0.5677912831306458,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8005151748657227,0.4178538918495178,0.4008026421070099,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6726491451263428,0.2452099919319152,1.1302342414855957,284.8861389160156,284.95001220703125,299.9593811035156,291.4730529785156,297.913818359375,297.2520446777344,284.8876342773437,1.0,0.7108435034751892,0.3307335376739502,0.3307335376739502,1.0,1.0,-3.686754941940308,0.9004484415054321,2.786306619644165,0.0708191320300102,0.8671168088912964,0.8671168088912964,0.0,252.9768829345703,228.0,58259.390625,0.0,5238.7431640625,1.0,279.1566162109375,282.9643859863281,294.4997253417969,298.2641906738281,293.1499938964844,293.1499938964844,279.45001220703125,39177.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780603647232056,1.0,0.0,0.0,3.654332876205444,3.654357433319092,8.910652695703902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.419921875,0.0,1561.79736328125,1895.4371337890625,0.0,4111.84033203125,0.908537983894348,1.0,0.0,3.0,1.0,0.0
18118080,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7912886142730713,0.4035015106201172,0.3679685890674591,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9166437387466432,0.6330094933509827,0.6028018593788147,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9954429864883424,0.8121060729026794,0.5677912831306458,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8005151748657227,0.4178538918495178,0.4008026421070099,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6726491451263428,0.2452099919319152,1.1302342414855957,284.8861389160156,284.95001220703125,299.9593811035156,291.4730529785156,297.913818359375,297.2520446777344,284.8876342773437,1.0,0.7108435034751892,0.3307335376739502,0.3307335376739502,1.0,1.0,-3.686754941940308,0.9004484415054321,2.786306619644165,0.0708191320300102,0.8671168088912964,0.8671168088912964,0.0,252.9768829345703,228.0,58259.390625,0.0,5238.7431640625,1.0,279.1566162109375,282.9643859863281,294.4997253417969,298.2641906738281,293.1499938964844,293.1499938964844,279.45001220703125,39177.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780603647232056,1.0,0.0,0.0,3.654332876205444,3.654357433319092,8.910652695703902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.419921875,0.0,1561.79736328125,1895.4371337890625,0.0,4111.84033203125,0.908537983894348,1.0,0.0,3.0,1.0,0.0
18118140,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7985517978668213,0.403221070766449,0.3671258389949798,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9259507656097412,0.6318802833557129,0.6011026501655579,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.8172808289527893,0.562183141708374,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8081284165382385,0.417967677116394,0.4003470242023468,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.679370641708374,0.2455313205718994,1.1293233633041382,284.9933166503906,284.95001220703125,299.9421081542969,291.4593505859375,297.91534423828125,297.2608337402344,284.9917907714844,1.0,0.7037748694419861,0.3305734097957611,0.3305734097957611,1.0,1.0,-3.670133352279663,0.8949874043464661,2.775146007537842,0.070093847811222,0.9545151591300964,0.9545151591300964,0.0,243.00994873046875,216.0,57263.3515625,0.0,5118.47705078125,1.0,279.4423217773437,283.0982971191406,294.4341735839844,298.07244873046875,293.1499938964844,293.1499938964844,279.1499938964844,33983.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692848920822144,1.0,0.0,0.0,3.7457449436187744,3.745769739151001,9.362022979075846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.970703125,0.0,1626.8341064453125,1895.4371337890625,0.0,4034.906982421875,0.9254368543624878,1.0,0.0,3.0,1.0,0.0
18118200,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7985517978668213,0.403221070766449,0.3671258389949798,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9259507656097412,0.6318802833557129,0.6011026501655579,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.8172808289527893,0.562183141708374,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8081284165382385,0.417967677116394,0.4003470242023468,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.679370641708374,0.2455313205718994,1.1293233633041382,284.9933166503906,284.95001220703125,299.9421081542969,291.4593505859375,297.91534423828125,297.2608337402344,284.9917907714844,1.0,0.7037748694419861,0.3305734097957611,0.3305734097957611,1.0,1.0,-3.670133352279663,0.8949874043464661,2.775146007537842,0.070093847811222,0.9545151591300964,0.9545151591300964,0.0,243.00994873046875,216.0,57263.3515625,0.0,5118.47705078125,1.0,279.4423217773437,283.0982971191406,294.4341735839844,298.07244873046875,293.1499938964844,293.1499938964844,279.1499938964844,33983.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692848920822144,1.0,0.0,0.0,3.7457449436187744,3.745769739151001,9.362022979075846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.970703125,0.0,1626.8341064453125,1895.4371337890625,0.0,4034.906982421875,0.9254368543624878,1.0,0.0,3.0,1.0,0.0
18118260,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8061679005622864,0.4019702672958374,0.365885853767395,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.935943603515625,0.629745602607727,0.5990036725997925,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8242431879043579,0.5449628233909607,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8158788681030273,0.4174100160598755,0.3996468186378479,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6866445541381836,0.2455077469348907,1.1279913187026978,284.8884582519531,284.95001220703125,299.9244689941406,291.4454040527344,297.918701171875,297.272216796875,284.8893737792969,1.0,0.6958577036857605,0.3305272161960602,0.3305272161960602,1.0,1.0,-3.648150682449341,0.8883728384971619,2.759777784347534,0.0677097737789154,0.8525458574295044,0.8525458574295044,0.0,232.5613708496093,204.0,57605.8203125,0.0,4964.37548828125,1.0,279.1576538085937,282.9783020019531,294.46356201171875,298.19061279296875,293.1499938964844,293.1499938964844,279.45001220703125,39590.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767490029335022,1.0,0.0,0.0,3.601780414581299,3.601804494857788,8.656209615764965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.52978515625,0.0,1506.6885986328125,1895.4371337890625,0.0,4100.40087890625,0.8973190188407898,1.0,0.0,3.0,1.0,0.0
18118320,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8061679005622864,0.4019702672958374,0.365885853767395,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.935943603515625,0.629745602607727,0.5990036725997925,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8242431879043579,0.5449628233909607,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8158788681030273,0.4174100160598755,0.3996468186378479,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6866445541381836,0.2455077469348907,1.1279913187026978,284.8884582519531,284.95001220703125,299.9244689941406,291.4454040527344,297.918701171875,297.272216796875,284.8893737792969,1.0,0.6958577036857605,0.3305272161960602,0.3305272161960602,1.0,1.0,-3.648150682449341,0.8883728384971619,2.759777784347534,0.0677097737789154,0.8525458574295044,0.8525458574295044,0.0,232.5613708496093,204.0,57605.8203125,0.0,4964.37548828125,1.0,279.1576538085937,282.9783020019531,294.46356201171875,298.19061279296875,293.1499938964844,293.1499938964844,279.45001220703125,39590.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767490029335022,1.0,0.0,0.0,3.601780414581299,3.601804494857788,8.656209615764965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.52978515625,0.0,1506.6885986328125,1895.4371337890625,0.0,4100.40087890625,0.8973190188407898,1.0,0.0,3.0,1.0,0.0
18118380,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8146660923957825,0.4017761647701263,0.3651053011417389,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9471402764320374,0.6286606192588806,0.5973385572433472,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,0.8345089554786682,0.5267230868339539,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8243507742881775,0.4175457656383514,0.399197906255722,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6949227452278137,0.2459713518619537,1.127538561820984,284.9892578125,284.95001220703125,299.906494140625,291.43115234375,297.93707275390625,297.3036499023437,284.9883117675781,1.0,0.6871503591537476,0.3304810225963592,0.3304810225963592,1.0,1.0,-3.622175931930542,0.8805616497993469,2.74161434173584,0.0656637996435165,0.9338606595993042,0.9338606595993042,0.0,221.73342895507807,192.0,56532.84375,0.0,4804.01123046875,1.0,279.4419250488281,283.1083984375,294.3990478515625,297.9907531738281,293.1499938964844,293.1499938964844,279.1499938964844,34212.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666107296943665,1.0,0.0,0.0,3.686080455780029,3.686104536056519,9.066150141734396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.306640625,0.0,1560.1737060546875,1895.4371337890625,0.0,4011.291015625,0.9121508002281188,1.0,0.0,3.0,1.0,0.0
18118440,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8146660923957825,0.4017761647701263,0.3651053011417389,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9471402764320374,0.6286606192588806,0.5973385572433472,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,0.8345089554786682,0.5267230868339539,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8243507742881775,0.4175457656383514,0.399197906255722,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6949227452278137,0.2459713518619537,1.127538561820984,284.9892578125,284.95001220703125,299.906494140625,291.43115234375,297.93707275390625,297.3036499023437,284.9883117675781,1.0,0.6871503591537476,0.3304810225963592,0.3304810225963592,1.0,1.0,-3.622175931930542,0.8805616497993469,2.74161434173584,0.0656637996435165,0.9338606595993042,0.9338606595993042,0.0,221.73342895507807,192.0,56532.84375,0.0,4804.01123046875,1.0,279.4419250488281,283.1083984375,294.3990478515625,297.9907531738281,293.1499938964844,293.1499938964844,279.1499938964844,34212.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666107296943665,1.0,0.0,0.0,3.686080455780029,3.686104536056519,9.066150141734396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.306640625,0.0,1560.1737060546875,1895.4371337890625,0.0,4011.291015625,0.9121508002281188,1.0,0.0,3.0,1.0,0.0
18118500,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8191719055175781,0.4012763500213623,0.364715576171875,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.953127384185791,0.6277135610580444,0.5965228080749512,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9990000128746032,0.8396813273429871,0.517079770565033,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8289738297462463,0.4173576235771179,0.3990071415901184,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.6995248794555664,0.2460989952087402,1.1276578903198242,284.8682861328125,284.95001220703125,299.8973388671875,291.4239196777344,297.9438781738281,297.3163757324219,284.86724853515625,1.0,0.682667076587677,0.3304579257965088,0.3304579257965088,1.0,1.0,-3.609042644500733,0.8766071796417236,2.732435464859009,0.064699687063694,0.845761775970459,0.845761775970459,0.0,216.1774444580078,192.0,57201.12109375,0.0,4723.14599609375,1.0,279.1976318359375,282.9674987792969,294.44793701171875,298.1844482421875,293.1499938964844,293.1499938964844,279.1499938964844,38823.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972017765045166,1.0,0.0,0.0,3.630134105682373,3.6301584243774414,8.793031156528741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.16162109375,0.0,1532.1885986328125,1895.4371337890625,0.0,4058.9599609375,0.9005473852157593,1.0,0.0,3.0,1.0,0.0
18118560,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8233668208122253,0.4007027745246887,0.3640010058879852,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9587015509605408,0.6266573667526245,0.5953373908996582,297.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.844999372959137,0.5077047944068909,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8334091901779175,0.4170646965503692,0.3985522985458374,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7039345502853394,0.246154636144638,1.127060055732727,284.89453125,284.95001220703125,299.8880920410156,291.4165954589844,297.9504089355469,297.3282470703125,284.8958435058594,1.0,0.678015410900116,0.3306054472923279,0.3306054472923279,1.0,1.0,-3.594214677810669,0.8726661801338196,2.721548557281494,0.0641024112701416,0.8400254249572754,0.8400254249572754,0.0,210.76719665527344,210.0,56776.14453125,0.0,4638.7333984375,1.0,279.1575622558594,282.9993896484375,294.43133544921875,298.1063537597656,293.1499938964844,293.1499938964844,279.45001220703125,39803.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732937812805176,1.0,0.0,0.0,3.530136585235596,3.530159950256348,8.315269042213913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.11767578125,0.0,1431.3824462890625,1895.4371337890625,0.0,4070.161865234375,0.881770133972168,1.0,0.0,3.0,1.0,0.0
18118620,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8238434791564941,0.4006877541542053,0.3637207448482513,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9589319229125975,0.6257538199424744,0.5941801071166992,297.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.8556289076805115,0.5063717365264893,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8341031074523926,0.4173368513584137,0.3985684216022491,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.705091655254364,0.2468585968017578,1.1293507814407349,285.0013427734375,284.95001220703125,299.8692932128906,291.40167236328125,297.9696960449219,297.3590087890625,285.0010070800781,1.0,0.678384006023407,0.3309004604816437,0.3309004604816437,1.0,1.0,-3.5936026573181152,0.8734619617462158,2.7201406955718994,0.0644107013940811,0.9304468035697936,0.9304468035697936,0.0,210.0375213623047,228.0,56093.6796875,0.0,4631.66357421875,1.0,279.4414367675781,283.1284484863281,294.3706359863281,297.92596435546875,293.1499938964844,293.1499938964844,279.1499938964844,33668.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632511734962464,1.0,0.0,0.0,3.636704683303833,3.636728048324585,8.824890755931847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.875,0.0,1501.0440673828125,1895.4371337890625,0.0,3981.513427734375,0.90077006816864,1.0,0.0,3.0,1.0,0.0
18118680,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8238434791564941,0.4006877541542053,0.3637207448482513,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9589319229125975,0.6257538199424744,0.5941801071166992,297.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.8556289076805115,0.5063717365264893,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8341031074523926,0.4173368513584137,0.3985684216022491,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.705091655254364,0.2468585968017578,1.1293507814407349,285.0013427734375,284.95001220703125,299.8692932128906,291.40167236328125,297.9696960449219,297.3590087890625,285.0010070800781,1.0,0.678384006023407,0.3309004604816437,0.3309004604816437,1.0,1.0,-3.5936026573181152,0.8734619617462158,2.7201406955718994,0.0644107013940811,0.9304468035697936,0.9304468035697936,0.0,210.0375213623047,228.0,56093.6796875,0.0,4631.66357421875,1.0,279.4414367675781,283.1284484863281,294.3706359863281,297.92596435546875,293.1499938964844,293.1499938964844,279.1499938964844,33668.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632511734962464,1.0,0.0,0.0,3.636704683303833,3.636728048324585,8.824890755931847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.875,0.0,1501.0440673828125,1895.4371337890625,0.0,3981.513427734375,0.90077006816864,1.0,0.0,3.0,1.0,0.0
18118740,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8175075054168701,0.3996466994285583,0.363262265920639,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9501622319221495,0.6238753199577332,0.5929200053215027,297.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9990000128746032,0.8613316416740417,0.5183544754981995,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8281003832817078,0.4169493317604065,0.3986353874206543,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6999362707138062,0.2471033632755279,1.1323150396347046,284.91217041015625,284.95001220703125,299.8500061035156,291.38641357421875,297.9629821777344,297.3548278808594,284.9132995605469,1.0,0.6841099262237549,0.3311955034732818,0.3311955034732818,1.0,1.0,-3.609586477279663,0.8791480660438538,2.730438470840454,0.0664131492376327,0.8514613509178162,0.8514613509178162,0.0,216.80764770507807,246.0,56958.55859375,0.0,4729.43896484375,1.0,279.1585388183594,283.0132141113281,294.4109191894531,298.0846252441406,293.1499938964844,293.1499938964844,279.45001220703125,38398.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719529151916504,1.0,0.0,0.0,3.5306103229522705,3.5306336879730225,8.317501283272577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.27734375,0.0,1421.714599609375,1895.4371337890625,0.0,4058.389892578125,0.8807648420333862,1.0,0.0,3.0,1.0,0.0
18118800,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8175075054168701,0.3996466994285583,0.363262265920639,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9501622319221495,0.6238753199577332,0.5929200053215027,297.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9990000128746032,0.8613316416740417,0.5183544754981995,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8281003832817078,0.4169493317604065,0.3986353874206543,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6999362707138062,0.2471033632755279,1.1323150396347046,284.91217041015625,284.95001220703125,299.8500061035156,291.38641357421875,297.9629821777344,297.3548278808594,284.9132995605469,1.0,0.6841099262237549,0.3311955034732818,0.3311955034732818,1.0,1.0,-3.609586477279663,0.8791480660438538,2.730438470840454,0.0664131492376327,0.8514613509178162,0.8514613509178162,0.0,216.80764770507807,246.0,56958.55859375,0.0,4729.43896484375,1.0,279.1585388183594,283.0132141113281,294.4109191894531,298.0846252441406,293.1499938964844,293.1499938964844,279.45001220703125,38398.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719529151916504,1.0,0.0,0.0,3.5306103229522705,3.5306336879730225,8.317501283272577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.27734375,0.0,1421.714599609375,1895.4371337890625,0.0,4058.389892578125,0.8807648420333862,1.0,0.0,3.0,1.0,0.0
18118860,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8078821897506714,0.3991919755935669,0.3631069958209991,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9367384314537048,0.6226751804351807,0.5920215249061584,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.864773690700531,0.5374273657798767,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8190094232559204,0.4169550538063049,0.3989245593547821,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6916347146034241,0.2473524063825607,1.1352298259735107,285.0140380859375,284.95001220703125,299.8296813964844,291.3724975585937,297.9505920410156,297.3440856933594,285.0136108398437,1.0,0.6930733919143677,0.3310803472995758,0.3310803472995758,1.0,1.0,-3.6351065635681152,0.8863657116889954,2.7487409114837646,0.0678034052252769,0.9493831992149352,0.9493831992149352,0.0,227.8880310058593,264.0,56582.5546875,0.0,4889.23193359375,1.0,279.4413146972656,283.1319885253906,294.3549499511719,297.9367370605469,293.1499938964844,293.1499938964844,279.1499938964844,32958.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648362994194032,1.0,0.0,0.0,3.6648223400115967,3.664845943450928,8.961879984781262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.5419921875,0.0,1526.87451171875,1895.4371337890625,0.0,3995.577880859375,0.9063210487365724,1.0,0.0,3.0,1.0,0.0
18118920,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8078821897506714,0.3991919755935669,0.3631069958209991,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9367384314537048,0.6226751804351807,0.5920215249061584,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.864773690700531,0.5374273657798767,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8190094232559204,0.4169550538063049,0.3989245593547821,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6916347146034241,0.2473524063825607,1.1352298259735107,285.0140380859375,284.95001220703125,299.8296813964844,291.3724975585937,297.9505920410156,297.3440856933594,285.0136108398437,1.0,0.6930733919143677,0.3310803472995758,0.3310803472995758,1.0,1.0,-3.6351065635681152,0.8863657116889954,2.7487409114837646,0.0678034052252769,0.9493831992149352,0.9493831992149352,0.0,227.8880310058593,264.0,56582.5546875,0.0,4889.23193359375,1.0,279.4413146972656,283.1319885253906,294.3549499511719,297.9367370605469,293.1499938964844,293.1499938964844,279.1499938964844,32958.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648362994194032,1.0,0.0,0.0,3.6648223400115967,3.664845943450928,8.961879984781262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.5419921875,0.0,1526.87451171875,1895.4371337890625,0.0,3995.577880859375,0.9063210487365724,1.0,0.0,3.0,1.0,0.0
18118980,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7950596213340759,0.3973642587661743,0.3622799515724182,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9197524785995485,0.6201263666152954,0.5904927253723145,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.8640597462654114,0.5618926286697388,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.807202935218811,0.415963351726532,0.3987752199172973,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6809183359146118,0.2467174679040908,1.1359941959381104,284.9109802246094,284.95001220703125,299.8077697753906,291.36151123046875,297.9175109863281,297.3065795898437,284.9119873046875,1.0,0.70374995470047,0.3309651911258697,0.3309651911258697,1.0,1.0,-3.6624503135681152,0.8940578699111938,2.768392562866211,0.0694537609815597,0.8651604056358337,0.8651604056358337,0.0,242.39141845703125,267.0,57623.06640625,0.0,5082.1328125,1.0,279.1580810546875,283.0006408691406,294.3951110839844,298.1088562011719,293.1499938964844,293.1499938964844,279.45001220703125,37919.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975412368774414,1.0,0.0,0.0,3.58331298828125,3.583336591720581,8.567670874981559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.541015625,0.0,1474.3338623046875,1895.4371337890625,0.0,4088.719482421875,0.8920270204544067,1.0,0.0,3.0,1.0,0.0
18119040,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7950596213340759,0.3973642587661743,0.3622799515724182,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9197524785995485,0.6201263666152954,0.5904927253723145,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.8640597462654114,0.5618926286697388,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.807202935218811,0.415963351726532,0.3987752199172973,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6809183359146118,0.2467174679040908,1.1359941959381104,284.9109802246094,284.95001220703125,299.8077697753906,291.36151123046875,297.9175109863281,297.3065795898437,284.9119873046875,1.0,0.70374995470047,0.3309651911258697,0.3309651911258697,1.0,1.0,-3.6624503135681152,0.8940578699111938,2.768392562866211,0.0694537609815597,0.8651604056358337,0.8651604056358337,0.0,242.39141845703125,267.0,57623.06640625,0.0,5082.1328125,1.0,279.1580810546875,283.0006408691406,294.3951110839844,298.1088562011719,293.1499938964844,293.1499938964844,279.45001220703125,37919.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975412368774414,1.0,0.0,0.0,3.58331298828125,3.583336591720581,8.567670874981559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.541015625,0.0,1474.3338623046875,1895.4371337890625,0.0,4088.719482421875,0.8920270204544067,1.0,0.0,3.0,1.0,0.0
18119100,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7900029420852661,0.3967450857162475,0.3617292940616607,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9132242202758788,0.6191481351852417,0.5895702242851257,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9990000128746032,0.8635620474815369,0.5715656876564026,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8023466467857361,0.4156269431114197,0.3985273241996765,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6766451597213745,0.2463839650154113,1.135228395462036,285.02008056640625,284.95001220703125,299.7962646484375,291.3570556640625,297.9028625488281,297.29058837890625,285.02130126953125,1.0,0.7074024677276611,0.3309076428413391,0.3309076428413391,1.0,1.0,-3.671109676361084,0.896415650844574,2.7746942043304443,0.0700490847229957,0.9436366558074952,0.9436366558074952,0.0,248.1959686279297,267.0,56877.65625,0.0,5152.712890625,1.0,279.4002990722656,283.1309814453125,294.3353576660156,297.9039611816406,293.1499938964844,293.1499938964844,279.45001220703125,33745.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702935218811036,1.0,0.0,0.0,3.6374545097351074,3.6374778747558594,8.828530440041504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.8525390625,0.0,1502.445556640625,1895.4371337890625,0.0,4043.793701171875,0.9023396372795104,1.0,0.0,3.0,1.0,0.0
18119160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.786234438419342,0.3962042331695556,0.3614175319671631,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9084242582321168,0.6182756423950195,0.5889221429824829,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,0.863375186920166,0.5790939927101135,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7987069487571716,0.4153817594051361,0.3984561264514923,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6734175682067871,0.2460917532444,1.134722113609314,285.0102844238281,284.95001220703125,299.78436279296875,291.353271484375,297.8901062011719,297.27801513671875,285.009033203125,1.0,0.7104700803756714,0.3306337296962738,0.3306337296962738,1.0,1.0,-3.678322076797485,0.897685170173645,2.780636787414551,0.0697609558701515,0.959463119506836,0.959463119506836,0.0,252.79547119140625,270.0,57039.58203125,0.0,5210.01806640625,1.0,279.44293212890625,283.1210021972656,294.3367004394531,297.95050048828125,293.1499938964844,293.1499938964844,279.1499938964844,33034.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686530232429504,1.0,0.0,0.0,3.708499193191528,3.7085232734680176,9.17676686640334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.4580078125,0.0,1576.6846923828125,1895.4371337890625,0.0,4029.33349609375,0.9161970615386964,1.0,0.0,3.0,1.0,0.0
