time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18119220,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7812708616256714,0.3946265578269958,0.3605257272720337,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.90251886844635,0.616203248500824,0.5875420570373535,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9990000128746032,0.8621909618377686,0.5884637832641602,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.794032633304596,0.4144461452960968,0.3980371654033661,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6692548394203186,0.2452787905931472,1.1329143047332764,284.8839111328125,284.95001220703125,299.7670593261719,291.3489990234375,297.8663330078125,297.2530517578125,284.8857421875,1.0,0.713840663433075,0.330249547958374,0.330249547958374,1.0,1.0,-3.684194326400757,0.8981443047523499,2.786050081253052,0.0690659135580062,0.864601194858551,0.864601194858551,0.0,258.4542236328125,270.0,57881.328125,0.0,5270.9990234375,1.0,279.1725769042969,282.9727478027344,294.38934326171875,298.14324951171875,293.1499938964844,293.1499938964844,279.1499938964844,38643.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773426055908204,1.0,0.0,0.0,3.638766288757324,3.6387906074523926,8.834899176690669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.19580078125,0.0,1540.4254150390625,1895.4371337890625,0.0,4105.58154296875,0.9038512706756592,1.0,0.0,3.0,1.0,0.0
18119280,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7791593670845032,0.3939401805400848,0.359953224658966,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.900126576423645,0.6152867674827576,0.5867347121238708,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.8617055416107178,0.5922120809555054,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7920685410499573,0.4140050411224365,0.3976927995681762,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6674895882606506,0.24487966299057,1.131548285484314,284.89801025390625,284.95001220703125,299.75946044921875,291.3475341796875,297.8565979003906,297.2430419921875,284.89923095703125,1.0,0.7149710059165955,0.3300859034061432,0.3300859034061432,1.0,1.0,-3.684988498687744,0.8978381156921387,2.787150382995605,0.0686157494783401,0.8623422384262085,0.8623422384262085,0.0,260.66510009765625,273.0,57776.16796875,0.0,5289.96923828125,1.0,279.1574401855469,282.9869689941406,294.3768005371094,298.1056823730469,293.1499938964844,293.1499938964844,279.45001220703125,38648.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783170223236084,1.0,0.0,0.0,3.60417413711548,3.604198217391968,8.667719271215901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.73583984375,0.0,1502.3505859375,1895.4371337890625,0.0,4114.0771484375,0.8971470594406128,1.0,0.0,3.0,1.0,0.0
18119340,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7738625407218933,0.3925971388816833,0.3587370812892914,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8939352035522461,0.6132062077522278,0.5847585797309875,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.8616892099380493,0.601340651512146,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7870662212371826,0.4132117033004761,0.396994411945343,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6629050970077515,0.2439672350883484,1.1280007362365725,284.9996032714844,284.95001220703125,299.7331237792969,291.34405517578125,297.83514404296875,297.2246398925781,284.9986877441406,1.0,0.718012273311615,0.3295380771160126,0.3295380771160126,1.0,1.0,-3.687024354934693,0.8966314196586609,2.790393114089966,0.0670035406947135,0.9506670236587524,0.9506670236587524,0.0,266.6130676269531,276.0,56973.421875,0.0,5340.72509765625,1.0,279.4420166015625,283.1139831542969,294.3204345703125,297.9319152832031,293.1499938964844,293.1499938964844,279.1499938964844,33611.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698871374130248,1.0,0.0,0.0,3.7095696926116943,3.709593772888184,9.182064673041168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.7568359375,0.0,1582.2943115234375,1895.4371337890625,0.0,4040.214599609375,0.917020618915558,1.0,0.0,3.0,1.0,0.0
18119400,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7738625407218933,0.3925971388816833,0.3587370812892914,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8939352035522461,0.6132062077522278,0.5847585797309875,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.8616892099380493,0.601340651512146,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7870662212371826,0.4132117033004761,0.396994411945343,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6629050970077515,0.2439672350883484,1.1280007362365725,284.9996032714844,284.95001220703125,299.7331237792969,291.34405517578125,297.83514404296875,297.2246398925781,284.9986877441406,1.0,0.718012273311615,0.3295380771160126,0.3295380771160126,1.0,1.0,-3.687024354934693,0.8966314196586609,2.790393114089966,0.0670035406947135,0.9506670236587524,0.9506670236587524,0.0,266.6130676269531,276.0,56973.421875,0.0,5340.72509765625,1.0,279.4420166015625,283.1139831542969,294.3204345703125,297.9319152832031,293.1499938964844,293.1499938964844,279.1499938964844,33611.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698871374130248,1.0,0.0,0.0,3.7095696926116943,3.709593772888184,9.182064673041168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.7568359375,0.0,1582.2943115234375,1895.4371337890625,0.0,4040.214599609375,0.917020618915558,1.0,0.0,3.0,1.0,0.0
18119460,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7680172324180603,0.390238881111145,0.3571284115314483,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8871796727180481,0.6100765466690063,0.5823751091957092,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9958732724189758,0.8612541556358337,0.6026683449745178,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7815698385238647,0.4116686284542084,0.3960217535495758,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6579737067222595,0.2425936907529831,1.1237913370132446,284.89373779296875,284.95001220703125,299.7054138183594,291.3426513671875,297.81011962890625,297.2015380859375,284.89459228515625,1.0,0.7196436524391174,0.3293268978595733,0.3293268978595733,1.0,1.0,-3.6775968074798575,0.8931241631507874,2.7844724655151367,0.065835915505886,0.8526468873023987,0.8526468873023987,0.0,272.7030334472656,279.0,57461.12109375,0.0,5354.810546875,1.0,279.15789794921875,282.99005126953125,294.3631591796875,298.07440185546875,293.1499938964844,293.1499938964844,279.45001220703125,39151.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977833330631256,1.0,0.0,0.0,3.5822815895080566,3.582305431365967,8.562739708395384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.29736328125,0.0,1482.27099609375,1895.4371337890625,0.0,4109.861328125,0.8926931023597717,1.0,0.0,3.0,1.0,0.0
18119520,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7680172324180603,0.390238881111145,0.3571284115314483,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8871796727180481,0.6100765466690063,0.5823751091957092,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9958732724189758,0.8612541556358337,0.6026683449745178,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7815698385238647,0.4116686284542084,0.3960217535495758,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6579737067222595,0.2425936907529831,1.1237913370132446,284.89373779296875,284.95001220703125,299.7054138183594,291.3426513671875,297.81011962890625,297.2015380859375,284.89459228515625,1.0,0.7196436524391174,0.3293268978595733,0.3293268978595733,1.0,1.0,-3.6775968074798575,0.8931241631507874,2.7844724655151367,0.065835915505886,0.8526468873023987,0.8526468873023987,0.0,272.7030334472656,279.0,57461.12109375,0.0,5354.810546875,1.0,279.15789794921875,282.99005126953125,294.3631591796875,298.07440185546875,293.1499938964844,293.1499938964844,279.45001220703125,39151.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977833330631256,1.0,0.0,0.0,3.5822815895080566,3.582305431365967,8.562739708395384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.29736328125,0.0,1482.27099609375,1895.4371337890625,0.0,4109.861328125,0.8926931023597717,1.0,0.0,3.0,1.0,0.0
18119580,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.763894259929657,0.388839989900589,0.3558169305324554,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8823077082633972,0.6078886985778809,0.5802544951438904,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.993242621421814,0.8632924556732178,0.6038427948951721,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.77767413854599,0.4107447862625122,0.3951505720615387,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6543708443641663,0.2415979951620102,1.119586706161499,284.9936218261719,284.95001220703125,299.6763916015625,291.34307861328125,297.7987670898437,297.19683837890625,284.9927978515625,1.0,0.720556378364563,0.3291156888008117,0.3291156888008117,1.0,1.0,-3.668769359588623,0.8898434638977051,2.778925895690918,0.0644189789891243,0.9360379576683044,0.9360379576683044,0.0,276.9247436523437,282.0,56534.3125,0.0,5357.01513671875,1.0,279.4418029785156,283.1179504394531,294.3121032714844,297.8963623046875,293.1499938964844,293.1499938964844,279.1499938964844,33921.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679286479949952,1.0,0.0,0.0,3.676474332809448,3.6764981746673584,9.018957598527776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.6015625,0.0,1547.1595458984375,1895.4371337890625,0.0,4022.939453125,0.9098020195961,1.0,0.0,3.0,1.0,0.0
18119640,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.763894259929657,0.388839989900589,0.3558169305324554,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8823077082633972,0.6078886985778809,0.5802544951438904,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.993242621421814,0.8632924556732178,0.6038427948951721,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.77767413854599,0.4107447862625122,0.3951505720615387,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6543708443641663,0.2415979951620102,1.119586706161499,284.9936218261719,284.95001220703125,299.6763916015625,291.34307861328125,297.7987670898437,297.19683837890625,284.9927978515625,1.0,0.720556378364563,0.3291156888008117,0.3291156888008117,1.0,1.0,-3.668769359588623,0.8898434638977051,2.778925895690918,0.0644189789891243,0.9360379576683044,0.9360379576683044,0.0,276.9247436523437,282.0,56534.3125,0.0,5357.01513671875,1.0,279.4418029785156,283.1179504394531,294.3121032714844,297.8963623046875,293.1499938964844,293.1499938964844,279.1499938964844,33921.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679286479949952,1.0,0.0,0.0,3.676474332809448,3.6764981746673584,9.018957598527776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.6015625,0.0,1547.1595458984375,1895.4371337890625,0.0,4022.939453125,0.9098020195961,1.0,0.0,3.0,1.0,0.0
18119700,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7620278596878052,0.387732982635498,0.3551506996154785,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8801044821739197,0.6063861846923828,0.5791944265365601,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9920936822891236,0.863671600818634,0.6044597029685974,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.77593994140625,0.410013884305954,0.3947302997112274,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6527814269065857,0.2409585267305374,1.1176494359970093,284.8732604980469,284.95001220703125,299.661376953125,291.3439025878906,297.7896728515625,297.1901550292969,284.8721618652344,1.0,0.7209246158599854,0.3290100991725921,0.3290100991725921,1.0,1.0,-3.664605617523194,0.8882713317871094,2.776334285736084,0.0638701096177101,0.8499437570571899,0.8499437570571899,0.0,278.82470703125,282.0,57301.40625,0.0,5357.357421875,1.0,279.19775390625,282.9761962890625,294.369140625,298.10333251953125,293.1499938964844,293.1499938964844,279.1499938964844,38386.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734572172164916,1.0,0.0,0.0,3.628776788711548,3.628801107406616,8.786457783571677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.16552734375,0.0,1527.436767578125,1895.4371337890625,0.0,4071.59521484375,0.9000097513198853,1.0,0.0,3.0,1.0,0.0
18119760,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7596985697746277,0.3865084946155548,0.3541449308395386,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.877436101436615,0.6047394871711731,0.5777570605278015,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.990511417388916,0.8639375567436218,0.604681670665741,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7737864255905151,0.4091548919677734,0.3940383195877075,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6508402228355408,0.2402125298976898,1.1148908138275146,284.8971862792969,284.95001220703125,299.64605712890625,291.3451232910156,297.7798156738281,297.18231201171875,284.89849853515625,1.0,0.7210891842842102,0.3290200233459472,0.3290200233459472,1.0,1.0,-3.6577844619750977,0.8862751722335815,2.7715094089508057,0.0634409561753273,0.8438709378242493,0.8438709378242493,0.0,280.9813232421875,285.0,56948.96875,0.0,5350.88525390625,1.0,279.15753173828125,283.0046691894531,294.36138916015625,298.0395812988281,293.1499938964844,293.1499938964844,279.45001220703125,39451.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749042987823486,1.0,0.0,0.0,3.536008834838867,3.536032199859619,8.342955766238447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.96240234375,0.0,1435.028564453125,1895.4371337890625,0.0,4084.273681640625,0.8827543258666992,1.0,0.0,3.0,1.0,0.0
18119820,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7564619183540344,0.385079026222229,0.3527835607528686,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8735807538032532,0.6024917960166931,0.5755536556243896,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9886509776115416,0.8660575747489929,0.6059978008270264,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7707564234733582,0.4081715047359466,0.3930780589580536,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6479929685592651,0.2391792088747024,1.1103767156600952,284.9936218261719,284.95001220703125,299.614501953125,291.3485412597656,297.7703552246094,297.1802673339844,284.9928283691406,1.0,0.7214546799659729,0.3290398716926574,0.3290398716926574,1.0,1.0,-3.6484837532043457,0.8836119174957275,2.764871835708618,0.0627606883645057,0.926039457321167,0.926039457321167,0.0,284.1207275390625,288.0,56081.26953125,0.0,5343.55029296875,1.0,279.44146728515625,283.1277770996094,294.3155517578125,297.8700561523437,293.1499938964844,293.1499938964844,279.1499938964844,33872.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645861387252808,1.0,0.0,0.0,3.6369550228118896,3.6369783878326416,8.826106068227091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.712890625,0.0,1502.841552734375,1895.4371337890625,0.0,3993.35986328125,0.9008917212486268,1.0,0.0,3.0,1.0,0.0
18119880,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7564619183540344,0.385079026222229,0.3527835607528686,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8735807538032532,0.6024917960166931,0.5755536556243896,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9886509776115416,0.8660575747489929,0.6059978008270264,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7707564234733582,0.4081715047359466,0.3930780589580536,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6479929685592651,0.2391792088747024,1.1103767156600952,284.9936218261719,284.95001220703125,299.614501953125,291.3485412597656,297.7703552246094,297.1802673339844,284.9928283691406,1.0,0.7214546799659729,0.3290398716926574,0.3290398716926574,1.0,1.0,-3.6484837532043457,0.8836119174957275,2.764871835708618,0.0627606883645057,0.926039457321167,0.926039457321167,0.0,284.1207275390625,288.0,56081.26953125,0.0,5343.55029296875,1.0,279.44146728515625,283.1277770996094,294.3155517578125,297.8700561523437,293.1499938964844,293.1499938964844,279.1499938964844,33872.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645861387252808,1.0,0.0,0.0,3.6369550228118896,3.6369783878326416,8.826106068227091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.712890625,0.0,1502.841552734375,1895.4371337890625,0.0,3993.35986328125,0.9008917212486268,1.0,0.0,3.0,1.0,0.0
18119940,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7527201771736145,0.3826983571052551,0.3510407209396362,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8692262172698975,0.5992705821990967,0.5729588866233826,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9861773252487184,0.866570770740509,0.6067383289337158,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7673003077507019,0.4065141677856445,0.3918760120868683,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6448366045951843,0.2377287447452545,1.1053006649017334,284.9003601074219,284.95001220703125,299.5817565917969,291.35308837890625,297.7519836425781,297.1669921875,284.9010009765625,1.0,0.7216618061065674,0.3290596902370453,0.3290596902370453,1.0,1.0,-3.636612892150879,0.880182683467865,2.756430149078369,0.0621188767254352,0.8372621536254883,0.8372621536254883,0.0,287.6794128417969,291.0,56491.6328125,0.0,5330.8984375,1.0,279.1585388183594,283.0173034667969,294.36798095703125,298.0165100097656,293.1499938964844,293.1499938964844,279.45001220703125,39210.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714217782020568,1.0,0.0,0.0,3.497936725616455,3.497959852218628,8.164266773746931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.14990234375,0.0,1393.500244140625,1895.4371337890625,0.0,4053.72119140625,0.8741641044616699,1.0,0.0,3.0,1.0,0.0
18120000,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7527201771736145,0.3826983571052551,0.3510407209396362,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8692262172698975,0.5992705821990967,0.5729588866233826,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9861773252487184,0.866570770740509,0.6067383289337158,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7673003077507019,0.4065141677856445,0.3918760120868683,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6448366045951843,0.2377287447452545,1.1053006649017334,284.9003601074219,284.95001220703125,299.5817565917969,291.35308837890625,297.7519836425781,297.1669921875,284.9010009765625,1.0,0.7216618061065674,0.3290596902370453,0.3290596902370453,1.0,1.0,-3.636612892150879,0.880182683467865,2.756430149078369,0.0621188767254352,0.8372621536254883,0.8372621536254883,0.0,287.6794128417969,291.0,56491.6328125,0.0,5330.8984375,1.0,279.1585388183594,283.0173034667969,294.36798095703125,298.0165100097656,293.1499938964844,293.1499938964844,279.45001220703125,39210.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714217782020568,1.0,0.0,0.0,3.497936725616455,3.497959852218628,8.164266773746931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.14990234375,0.0,1393.500244140625,1895.4371337890625,0.0,4053.72119140625,0.8741641044616699,1.0,0.0,3.0,1.0,0.0
18120060,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7497127056121826,0.3811739385128021,0.3496077954769134,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8656355142593384,0.5969073176383972,0.5706613659858704,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9843981862068176,0.8684733510017395,0.6079250574111938,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7644845843315125,0.4054372310638428,0.3908348679542541,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.642163872718811,0.2366009801626205,1.1003854274749756,284.9923400878906,284.95001220703125,299.5478515625,291.3586120605469,297.74237060546875,297.1653747558594,284.99151611328125,1.0,0.7218125462532043,0.3291219174861908,0.3291219174861908,1.0,1.0,-3.626378536224365,0.8773742914199829,2.7490041255950928,0.0615172237157821,0.9166248440742492,0.9166248440742492,0.0,290.58331298828125,294.0,55632.03125,0.0,5318.845703125,1.0,279.441162109375,283.13629150390625,294.3253479003906,297.85162353515625,293.1499938964844,293.1499938964844,279.1499938964844,33835.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96109938621521,1.0,0.0,0.0,3.599186658859253,3.599209785461426,8.643746127745544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.3447265625,0.0,1461.3956298828125,1895.4371337890625,0.0,3962.3798828125,0.8923772573471069,1.0,0.0,3.0,1.0,0.0
18120120,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7497127056121826,0.3811739385128021,0.3496077954769134,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8656355142593384,0.5969073176383972,0.5706613659858704,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9843981862068176,0.8684733510017395,0.6079250574111938,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7644845843315125,0.4054372310638428,0.3908348679542541,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.642163872718811,0.2366009801626205,1.1003854274749756,284.9923400878906,284.95001220703125,299.5478515625,291.3586120605469,297.74237060546875,297.1653747558594,284.99151611328125,1.0,0.7218125462532043,0.3291219174861908,0.3291219174861908,1.0,1.0,-3.626378536224365,0.8773742914199829,2.7490041255950928,0.0615172237157821,0.9166248440742492,0.9166248440742492,0.0,290.58331298828125,294.0,55632.03125,0.0,5318.845703125,1.0,279.441162109375,283.13629150390625,294.3253479003906,297.85162353515625,293.1499938964844,293.1499938964844,279.1499938964844,33835.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96109938621521,1.0,0.0,0.0,3.599186658859253,3.599209785461426,8.643746127745544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.3447265625,0.0,1461.3956298828125,1895.4371337890625,0.0,3962.3798828125,0.8923772573471069,1.0,0.0,3.0,1.0,0.0
18120180,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7461361885070801,0.3787184953689575,0.3477862775325775,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8614715933799744,0.593590259552002,0.5679637789726257,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9818992614746094,0.8687829375267029,0.6085156798362732,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7611761689186096,0.4036976993083954,0.3895458281040191,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6391175985336304,0.2350560873746872,1.0948562622070312,284.9020690917969,284.95001220703125,299.5128479003906,291.3648376464844,297.7239074707031,297.1526184082031,284.902587890625,1.0,0.7218509316444397,0.3291841149330139,0.3291841149330139,1.0,1.0,-3.613458871841431,0.8737690448760986,2.739689826965332,0.0609379634261131,0.8302837610244751,0.8302837610244751,0.0,294.0262756347656,297.0,56009.80859375,0.0,5302.0361328125,1.0,279.1588439941406,283.0294189453125,294.3794250488281,297.998046875,293.1499938964844,293.1499938964844,279.45001220703125,39195.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678773283958436,1.0,0.0,0.0,3.4577343463897705,3.457756996154785,7.977678819770517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.39599609375,0.0,1352.2471923828125,1895.4371337890625,0.0,4022.486083984375,0.8652756214141846,1.0,0.0,3.0,1.0,0.0
18120240,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7461361885070801,0.3787184953689575,0.3477862775325775,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8614715933799744,0.593590259552002,0.5679637789726257,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9818992614746094,0.8687829375267029,0.6085156798362732,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7611761689186096,0.4036976993083954,0.3895458281040191,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6391175985336304,0.2350560873746872,1.0948562622070312,284.9020690917969,284.95001220703125,299.5128479003906,291.3648376464844,297.7239074707031,297.1526184082031,284.902587890625,1.0,0.7218509316444397,0.3291841149330139,0.3291841149330139,1.0,1.0,-3.613458871841431,0.8737690448760986,2.739689826965332,0.0609379634261131,0.8302837610244751,0.8302837610244751,0.0,294.0262756347656,297.0,56009.80859375,0.0,5302.0361328125,1.0,279.1588439941406,283.0294189453125,294.3794250488281,297.998046875,293.1499938964844,293.1499938964844,279.45001220703125,39195.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678773283958436,1.0,0.0,0.0,3.4577343463897705,3.457756996154785,7.977678819770517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.39599609375,0.0,1352.2471923828125,1895.4371337890625,0.0,4022.486083984375,0.8652756214141846,1.0,0.0,3.0,1.0,0.0
18120300,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7444564700126648,0.377864807844162,0.3468904197216034,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8595036864280701,0.5922979712486267,0.5666106343269348,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.980754852294922,0.8695878386497498,0.6088672876358032,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7596050500869751,0.4030655026435852,0.3888741731643677,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6376363039016724,0.2344023585319519,1.0918583869934082,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.7184753417969,297.1513366699219,285.0046691894531,1.0,0.721802830696106,0.3292151987552643,0.3292151987552643,1.0,1.0,-3.6067557334899902,0.8718985319137573,2.734857082366944,0.0605064071714878,0.9001080989837646,0.9001080989837646,0.0,295.6128234863281,297.0,55150.72265625,0.0,5291.90771484375,1.0,279.39697265625,283.1549987792969,294.3271789550781,297.7904357910156,293.1499938964844,293.1499938964844,279.45001220703125,34403.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608207941055298,1.0,0.0,0.0,3.502413034439087,3.502435207366944,8.185175488506502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.2060546875,0.0,1363.62109375,1895.4371337890625,0.0,3959.899169921875,0.8728474378585815,1.0,0.0,3.0,1.0,0.0
18120360,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7432098984718323,0.3770948946475982,0.3462683856487274,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8579840064048767,0.5911067128181458,0.5655580163002014,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9800536036491394,0.8704538941383362,0.6095452904701233,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7584339380264282,0.4025245308876037,0.3884174227714538,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6364840269088745,0.233822152018547,1.0894813537597656,284.9901123046875,284.95001220703125,299.476806640625,291.37158203125,297.7139892578125,297.1512451171875,284.98895263671875,1.0,0.7218596339225769,0.3292720913887024,0.3292720913887024,1.0,1.0,-3.6021456718444824,0.8707197308540344,2.7314260005950928,0.0603498741984367,0.9066480994224548,0.9066480994224548,0.0,296.88507080078125,300.0,55165.86328125,0.0,5286.26171875,1.0,279.4417419433594,283.14404296875,294.3370666503906,297.834716796875,293.1499938964844,293.1499938964844,279.1499938964844,33751.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574407339096068,1.0,0.0,0.0,3.56238317489624,3.562406063079834,8.467877137263713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.80859375,0.0,1421.4345703125,1895.4371337890625,0.0,3929.739990234375,0.8838258385658264,1.0,0.0,3.0,1.0,0.0
18120420,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.739747166633606,0.3745688498020172,0.3443790674209595,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8539616465568542,0.5876976847648621,0.5627685785293579,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.97748601436615,0.8705569505691528,0.6099926233291626,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7552309036254883,0.4007070660591125,0.3870509266853332,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6334935426712036,0.2321832329034805,1.0835134983062744,284.90362548828125,284.95001220703125,299.4397888183594,291.37860107421875,297.6954345703125,297.138916015625,284.9040222167969,1.0,0.7217714786529541,0.3293858468532562,0.3293858468532562,1.0,1.0,-3.58824110031128,0.86698317527771,2.7212579250335693,0.0598709248006343,0.823060154914856,0.823060154914856,0.0,300.283203125,303.0,55501.6796875,0.0,5266.09326171875,1.0,279.1592102050781,283.0419616699219,294.3927001953125,297.98016357421875,293.1499938964844,293.1499938964844,279.45001220703125,39189.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641621708869934,1.0,0.0,0.0,3.4158313274383545,3.41585373878479,7.785492925904691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.97314453125,0.0,1310.251953125,1895.4371337890625,0.0,3989.599853515625,0.8560425639152527,1.0,0.0,3.0,1.0,0.0
18120480,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.739747166633606,0.3745688498020172,0.3443790674209595,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8539616465568542,0.5876976847648621,0.5627685785293579,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.97748601436615,0.8705569505691528,0.6099926233291626,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7552309036254883,0.4007070660591125,0.3870509266853332,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6334935426712036,0.2321832329034805,1.0835134983062744,284.90362548828125,284.95001220703125,299.4397888183594,291.37860107421875,297.6954345703125,297.138916015625,284.9040222167969,1.0,0.7217714786529541,0.3293858468532562,0.3293858468532562,1.0,1.0,-3.58824110031128,0.86698317527771,2.7212579250335693,0.0598709248006343,0.823060154914856,0.823060154914856,0.0,300.283203125,303.0,55501.6796875,0.0,5266.09326171875,1.0,279.1592102050781,283.0419616699219,294.3927001953125,297.98016357421875,293.1499938964844,293.1499938964844,279.45001220703125,39189.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641621708869934,1.0,0.0,0.0,3.4158313274383545,3.41585373878479,7.785492925904691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.97314453125,0.0,1310.251953125,1895.4371337890625,0.0,3989.599853515625,0.8560425639152527,1.0,0.0,3.0,1.0,0.0
18120540,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7368857264518738,0.3728488981723785,0.3427919149398803,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8505685925483704,0.5850967168807983,0.5602709650993347,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9755645394325256,0.8719881176948547,0.6108770966529846,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7525560259819031,0.3994412124156952,0.3858482539653778,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6308760046958923,0.2308475077152252,1.077722430229187,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.6851501464844,297.1376647949219,284.987548828125,1.0,0.7216660976409912,0.3294996321201324,0.3294996321201324,1.0,1.0,-3.5759706497192383,0.8637317419052124,2.7122390270233154,0.0593179948627948,0.8967079520225525,0.8967079520225525,0.0,303.1226501464844,306.0,54666.34765625,0.0,5247.2470703125,1.0,279.44049072265625,283.1535949707031,294.3516540527344,297.8184814453125,293.1499938964844,293.1499938964844,279.75,33855.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537037014961244,1.0,0.0,0.0,3.5194058418273926,3.519428253173828,8.264793791568081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.56591796875,0.0,1377.19775390625,1895.4371337890625,0.0,3896.265869140625,0.8745055198669434,1.0,0.0,3.0,1.0,0.0
18120600,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7368857264518738,0.3728488981723785,0.3427919149398803,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8505685925483704,0.5850967168807983,0.5602709650993347,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9755645394325256,0.8719881176948547,0.6108770966529846,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7525560259819031,0.3994412124156952,0.3858482539653778,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6308760046958923,0.2308475077152252,1.077722430229187,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.6851501464844,297.1376647949219,284.987548828125,1.0,0.7216660976409912,0.3294996321201324,0.3294996321201324,1.0,1.0,-3.5759706497192383,0.8637317419052124,2.7122390270233154,0.0593179948627948,0.8967079520225525,0.8967079520225525,0.0,303.1226501464844,306.0,54666.34765625,0.0,5247.2470703125,1.0,279.44049072265625,283.1535949707031,294.3516540527344,297.8184814453125,293.1499938964844,293.1499938964844,279.75,33855.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537037014961244,1.0,0.0,0.0,3.5194058418273926,3.519428253173828,8.264793791568081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.56591796875,0.0,1377.19775390625,1895.4371337890625,0.0,3896.265869140625,0.8745055198669434,1.0,0.0,3.0,1.0,0.0
18120660,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7344697713851929,0.3713102340698242,0.3415210545063019,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8476521372795105,0.5827286243438721,0.5581533312797546,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9740505814552308,0.8735603094100952,0.6120548844337463,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7503283023834229,0.3983882069587707,0.3849540054798126,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6286466717720032,0.2296825796365738,1.0729691982269287,285.0438842773437,284.95001220703125,299.3628845214844,291.3926086425781,297.6763916015625,297.1385192871094,285.0414123535156,1.0,0.7217876315116882,0.3296574056148529,0.3296574056148529,1.0,1.0,-3.566516160964966,0.8614413142204285,2.705075025558472,0.059179563075304,0.9970712661743164,0.9970712661743164,0.0,305.7323608398437,294.0,54110.69140625,0.0,5235.79443359375,1.0,279.7412109375,283.2316589355469,294.3634033203125,297.7794494628906,293.1499938964844,293.1499938964844,279.45001220703125,31261.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451133012771606,1.0,0.0,0.0,3.70944619178772,3.70947003364563,9.181453606288414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.90380859375,0.0,1564.282470703125,1895.4371337890625,0.0,3818.834228515625,0.9152445197105408,1.0,0.0,3.0,1.0,0.0
18120720,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7344697713851929,0.3713102340698242,0.3415210545063019,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8476521372795105,0.5827286243438721,0.5581533312797546,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9740505814552308,0.8735603094100952,0.6120548844337463,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7503283023834229,0.3983882069587707,0.3849540054798126,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6286466717720032,0.2296825796365738,1.0729691982269287,285.0438842773437,284.95001220703125,299.3628845214844,291.3926086425781,297.6763916015625,297.1385192871094,285.0414123535156,1.0,0.7217876315116882,0.3296574056148529,0.3296574056148529,1.0,1.0,-3.566516160964966,0.8614413142204285,2.705075025558472,0.059179563075304,0.9970712661743164,0.9970712661743164,0.0,305.7323608398437,294.0,54110.69140625,0.0,5235.79443359375,1.0,279.7412109375,283.2316589355469,294.3634033203125,297.7794494628906,293.1499938964844,293.1499938964844,279.45001220703125,31261.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451133012771606,1.0,0.0,0.0,3.70944619178772,3.70947003364563,9.181453606288414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.90380859375,0.0,1564.282470703125,1895.4371337890625,0.0,3818.834228515625,0.9152445197105408,1.0,0.0,3.0,1.0,0.0
18120780,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7341708540916443,0.3684746026992798,0.3392389714717865,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8475615978240967,0.5790095329284668,0.5549699068069458,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9756038188934326,0.8728036284446716,0.611880898475647,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7505434155464172,0.3963356018066406,0.3832283914089203,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.628329336643219,0.2278916090726852,1.0654830932617188,284.88104248046875,284.95001220703125,299.3245544433594,291.39898681640625,297.6546325683594,297.1224975585937,284.8819274902344,1.0,0.7177379727363586,0.3298096656799316,0.3298096656799316,1.0,1.0,-3.548670053482056,0.8566436171531677,2.692026376724243,0.0586569383740425,0.8733115792274475,0.8733115792274475,0.0,302.52935791015625,294.0,54863.90234375,0.0,5156.275390625,1.0,279.4576416015625,283.048828125,294.4346923828125,297.9825439453125,293.1499938964844,293.1499938964844,279.45001220703125,38100.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561802744865416,1.0,0.0,0.0,3.6497340202331534,3.649758338928223,8.888239335647086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.75390625,0.0,1548.5914306640625,1895.4371337890625,0.0,3918.46435546875,0.9063067436218262,1.0,0.0,3.0,1.0,0.0
18120840,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7341820597648621,0.368373841047287,0.3391353487968445,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8475893139839172,0.5788737535476685,0.5548295378684998,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9756969213485718,0.8727844953536987,0.6118521094322205,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7505767941474915,0.3962582647800445,0.3831454813480377,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6283351182937622,0.2278221696615219,1.065136432647705,284.8819885253906,284.95001220703125,299.3231201171875,291.3992004394531,297.6539001464844,297.1219787597656,284.8828430175781,1.0,0.7175374627113342,0.3298152089118957,0.3298152089118957,1.0,1.0,-3.54782509803772,0.8564114570617676,2.691413640975952,0.0586150363087654,0.8723710179328918,0.8723710179328918,0.0,302.3337097167969,282.0,54843.11328125,0.0,5152.21533203125,1.0,279.45684814453125,283.05010986328125,294.4332275390625,297.97857666015625,293.1499938964844,293.1499938964844,279.75,38133.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956242024898529,1.0,0.0,0.0,3.6460931301116943,3.646117448806762,8.870514420777909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.88037109375,0.0,1544.7716064453125,1895.4371337890625,0.0,3919.016845703125,0.9055857062339784,1.0,0.0,3.0,1.0,0.0
18120900,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7347829341888428,0.3673019409179687,0.3378104865550995,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8484662175178528,0.5773082971572876,0.552980899810791,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9775720238685608,0.8731196522712708,0.6116604804992676,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7514720559120178,0.3954158723354339,0.3820545673370361,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6287421584129333,0.2269887924194336,1.0603632926940918,284.9945068359375,284.95001220703125,299.3029479980469,291.4022827148437,297.646728515625,297.1191711425781,284.9959411621094,1.0,0.7145214676856995,0.329894095659256,0.329894095659256,1.0,1.0,-3.536716222763061,0.8533790111541748,2.6833372116088867,0.058020956814289,0.9438399076461792,0.9438399076461792,0.0,298.9436340332031,282.0,53822.72265625,0.0,5093.19287109375,1.0,279.7013854980469,283.1893920898437,294.3732604980469,297.7593688964844,293.1499938964844,293.1499938964844,279.75,34433.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500045776367188,1.0,0.0,0.0,3.6802825927734375,3.680306673049927,9.03765226212272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.7421875,0.0,1555.3001708984375,1895.4371337890625,0.0,3863.003173828125,0.9123930931091307,1.0,0.0,3.0,1.0,0.0
18120960,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7363014221191406,0.3664441108703613,0.3368459045886993,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8503453731536865,0.5759703516960144,0.551514744758606,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9805030822753906,0.8737098574638367,0.6119272112846375,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7532570958137512,0.3947560787200928,0.3812251389026642,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.62985759973526,0.2262893170118332,1.056274175643921,284.9864807128906,284.95001220703125,299.2825622558594,291.4052429199219,297.6418151855469,297.1192321777344,284.9851379394531,1.0,0.7112893462181091,0.3300223052501678,0.3300223052501678,1.0,1.0,-3.528193473815918,0.8512547612190247,2.676938533782959,0.057793203741312,0.9526906609535216,0.9526906609535216,0.0,294.4449462890625,270.0,53770.80078125,0.0,5034.6767578125,1.0,279.7431945800781,283.1842956542969,294.376953125,297.7934875488281,293.1499938964844,293.1499938964844,279.45001220703125,33815.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469464421272278,1.0,0.0,0.0,3.736272573471069,3.7362968921661377,9.314732096754596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.56640625,0.0,1614.55322265625,1895.4371337890625,0.0,3835.412109375,0.9229425191879272,1.0,0.0,3.0,1.0,0.0
18121020,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7385232448577881,0.3644875586032867,0.3351360261440277,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8531934022903442,0.5732932686805725,0.5490603446960449,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9846628904342652,0.8732706904411316,0.6118115186691284,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7559714317321777,0.3932898938655853,0.3798134922981262,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.631575345993042,0.2249777466058731,1.0498552322387695,284.8645324707031,284.95001220703125,299.2526550292969,291.4091491699219,297.62750244140625,297.110107421875,284.8669738769531,1.0,0.706118643283844,0.3302085101604461,0.3302085101604461,1.0,1.0,-3.5136361122131348,0.847526490688324,2.666109561920166,0.0574870072305202,0.8484564423561096,0.8484564423561096,0.0,287.5657958984375,270.0,54268.6171875,0.0,4940.9912109375,1.0,279.4704895019531,283.0478210449219,294.4374694824219,297.96832275390625,293.1499938964844,293.1499938964844,279.45001220703125,40178.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541489481925964,1.0,0.0,0.0,3.622216463088989,3.6222410202026367,8.754716418479802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.27392578125,0.0,1533.50439453125,1895.4371337890625,0.0,3900.260986328125,0.9013721942901612,1.0,0.0,3.0,1.0,0.0
