time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18121080,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7392922043800354,0.3637637794017792,0.3343531191349029,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8542224764823914,0.5722863078117371,0.5479786396026611,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9861373901367188,0.8731527924537659,0.6115904450416565,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7569515109062195,0.3927282691001892,0.379165381193161,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6321753263473511,0.2244664877653122,1.047074794769287,284.8810729980469,284.95001220703125,299.2412414550781,291.4104919433594,297.6222839355469,297.1069641113281,284.8825988769531,1.0,0.7040073275566101,0.3302787542343139,0.3302787542343139,1.0,1.0,-3.507002592086792,0.845781683921814,2.6612207889556885,0.0572395138442516,0.8455307483673096,0.8455307483673096,0.0,284.92242431640625,258.0,54072.140625,0.0,4902.00439453125,1.0,279.4575500488281,283.0663146972656,294.42742919921875,297.9293212890625,293.1499938964844,293.1499938964844,279.75,39998.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542428851127625,1.0,0.0,0.0,3.578333139419556,3.578357219696045,8.54387394610967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.7421875,0.0,1484.215087890625,1895.4371337890625,0.0,3901.103759765625,0.8924773335456848,1.0,0.0,3.0,1.0,0.0
18121140,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7437670826911926,0.3620806336402893,0.3322202265262604,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8597889542579651,0.569604754447937,0.5447947382926941,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9930092692375184,0.87422114610672,0.6117492914199829,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7621384263038635,0.3914075195789337,0.3773167431354522,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6356090307235718,0.2230723053216934,1.0382657051086426,284.9872741699219,284.95001220703125,299.19921875,291.414794921875,297.6127014160156,297.1078186035156,284.9864807128906,1.0,0.6962137818336487,0.3305352032184601,0.3305352032184601,1.0,1.0,-3.487969398498535,0.8409451246261597,2.647024154663086,0.0566107332706451,0.9274598360061646,0.9274598360061646,0.0,273.8060607910156,246.0,53019.49609375,0.0,4766.14697265625,1.0,279.7417297363281,283.2015075683594,294.3764038085937,297.74481201171875,293.1499938964844,293.1499938964844,279.45001220703125,34232.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426609873771667,1.0,0.0,0.0,3.6632120609283447,3.663235902786255,8.954006602834852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.5537109375,0.0,1534.647705078125,1895.4371337890625,0.0,3796.61279296875,0.907031774520874,1.0,0.0,3.0,1.0,0.0
18121200,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7437670826911926,0.3620806336402893,0.3322202265262604,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8597889542579651,0.569604754447937,0.5447947382926941,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9930092692375184,0.87422114610672,0.6117492914199829,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7621384263038635,0.3914075195789337,0.3773167431354522,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6356090307235718,0.2230723053216934,1.0382657051086426,284.9872741699219,284.95001220703125,299.19921875,291.414794921875,297.6127014160156,297.1078186035156,284.9864807128906,1.0,0.6962137818336487,0.3305352032184601,0.3305352032184601,1.0,1.0,-3.487969398498535,0.8409451246261597,2.647024154663086,0.0566107332706451,0.9274598360061646,0.9274598360061646,0.0,273.8060607910156,246.0,53019.49609375,0.0,4766.14697265625,1.0,279.7417297363281,283.2015075683594,294.3764038085937,297.74481201171875,293.1499938964844,293.1499938964844,279.45001220703125,34232.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426609873771667,1.0,0.0,0.0,3.6632120609283447,3.663235902786255,8.954006602834852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.5537109375,0.0,1534.647705078125,1895.4371337890625,0.0,3796.61279296875,0.907031774520874,1.0,0.0,3.0,1.0,0.0
18121260,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.748295783996582,0.3595395386219024,0.3297938704490661,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8655259013175964,0.5660434365272522,0.5413113832473755,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.8736510276794434,0.6109052896499634,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.767514169216156,0.3894872367382049,0.3752996325492859,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6392016410827637,0.2213497906923294,1.0292400121688845,284.8928527832031,284.95001220703125,299.156494140625,291.41796875,297.5946044921875,297.0975952148437,284.89361572265625,1.0,0.6880708336830139,0.3309125900268554,0.3309125900268554,1.0,1.0,-3.466578245162964,0.8357510566711426,2.6308271884918213,0.0564331114292144,0.8326604962348938,0.8326604962348938,0.0,262.8139343261719,234.0,53273.01953125,0.0,4625.515625,1.0,279.4584045410156,283.0942687988281,294.42987060546875,297.8812561035156,293.1499938964844,293.1499938964844,279.75,39858.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490286111831664,1.0,0.0,0.0,3.5004422664642334,3.5004653930664062,8.175966854651051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.10400390625,0.0,1400.740966796875,1895.4371337890625,0.0,3854.20703125,0.8752734065055847,1.0,0.0,3.0,1.0,0.0
18121320,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.748295783996582,0.3595395386219024,0.3297938704490661,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8655259013175964,0.5660434365272522,0.5413113832473755,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.8736510276794434,0.6109052896499634,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.767514169216156,0.3894872367382049,0.3752996325492859,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6392016410827637,0.2213497906923294,1.0292400121688845,284.8928527832031,284.95001220703125,299.156494140625,291.41796875,297.5946044921875,297.0975952148437,284.89361572265625,1.0,0.6880708336830139,0.3309125900268554,0.3309125900268554,1.0,1.0,-3.466578245162964,0.8357510566711426,2.6308271884918213,0.0564331114292144,0.8326604962348938,0.8326604962348938,0.0,262.8139343261719,234.0,53273.01953125,0.0,4625.515625,1.0,279.4584045410156,283.0942687988281,294.42987060546875,297.8812561035156,293.1499938964844,293.1499938964844,279.75,39858.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490286111831664,1.0,0.0,0.0,3.5004422664642334,3.5004653930664062,8.175966854651051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.10400390625,0.0,1400.740966796875,1895.4371337890625,0.0,3854.20703125,0.8752734065055847,1.0,0.0,3.0,1.0,0.0
18121380,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7524848580360413,0.3577967882156372,0.3277342617511749,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.870723307132721,0.5632824897766113,0.5381893515586853,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.8760160207748413,0.598743736743927,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7724086046218872,0.3881052136421203,0.3735184967517853,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6423823237419128,0.2199297696352005,1.020832061767578,284.9825744628906,284.95001220703125,299.1131896972656,291.41973876953125,297.5892944335937,297.10479736328125,284.9813842773437,1.0,0.6788824796676636,0.3312899768352508,0.3312899768352508,1.0,1.0,-3.4334046840667725,0.8270423412322998,2.6063623428344727,0.0552833080291748,0.9054996371269226,0.9054996371269226,0.0,252.7953948974609,222.0,52117.578125,0.0,4459.16357421875,1.0,279.7411499023437,283.2152404785156,294.3792419433594,297.6960144042969,293.1499938964844,293.1499938964844,279.45001220703125,34332.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371740818023682,1.0,0.0,0.0,3.586282968521118,3.586306095123291,8.581879455960006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.78955078125,0.0,1451.17041015625,1895.4371337890625,0.0,3746.71826171875,0.8897703289985657,1.0,0.0,3.0,1.0,0.0
18121440,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7524848580360413,0.3577967882156372,0.3277342617511749,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.870723307132721,0.5632824897766113,0.5381893515586853,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.8760160207748413,0.598743736743927,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7724086046218872,0.3881052136421203,0.3735184967517853,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6423823237419128,0.2199297696352005,1.020832061767578,284.9825744628906,284.95001220703125,299.1131896972656,291.41973876953125,297.5892944335937,297.10479736328125,284.9813842773437,1.0,0.6788824796676636,0.3312899768352508,0.3312899768352508,1.0,1.0,-3.4334046840667725,0.8270423412322998,2.6063623428344727,0.0552833080291748,0.9054996371269226,0.9054996371269226,0.0,252.7953948974609,222.0,52117.578125,0.0,4459.16357421875,1.0,279.7411499023437,283.2152404785156,294.3792419433594,297.6960144042969,293.1499938964844,293.1499938964844,279.45001220703125,34332.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371740818023682,1.0,0.0,0.0,3.586282968521118,3.586306095123291,8.581879455960006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.78955078125,0.0,1451.17041015625,1895.4371337890625,0.0,3746.71826171875,0.8897703289985657,1.0,0.0,3.0,1.0,0.0
18121500,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7547449469566345,0.356540709733963,0.3266699016094208,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8735336065292358,0.5615113377571106,0.5366008281707764,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9990000128746032,0.8774754405021667,0.5912923812866211,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7750535607337952,0.3871462643146515,0.3726184070110321,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.6441478729248047,0.2190888524055481,1.0167146921157837,284.8633728027344,284.95001220703125,299.09130859375,291.4200744628906,297.5862121582031,297.1081237792969,284.862548828125,1.0,0.6739919185638428,0.3314786553382873,0.3314786553382873,1.0,1.0,-3.41528844833374,0.8222178816795349,2.5930705070495605,0.0546138286590576,0.8167577981948853,0.8167577981948853,0.0,247.638916015625,222.0,52589.2265625,0.0,4371.5625,1.0,279.5000915527344,283.0810852050781,294.4379272460937,297.8870849609375,293.1499938964844,293.1499938964844,279.45001220703125,39645.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420677423477172,1.0,0.0,0.0,3.5121421813964844,3.5121655464172363,8.230713319790084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.91259765625,0.0,1411.3848876953125,1895.4371337890625,0.0,3791.2294921875,0.8746717572212219,1.0,0.0,3.0,1.0,0.0
18121560,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7567859888076782,0.355216771364212,0.325303852558136,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8761641383171082,0.5596479773521423,0.5346736907958984,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.879184365272522,0.5839529633522034,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7775278687477112,0.3860960304737091,0.3714659810066223,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6457735300064087,0.2181828320026397,1.0118976831436155,284.89324951171875,284.95001220703125,299.0692749023437,291.41998291015625,297.58349609375,297.1116638183594,284.89410400390625,1.0,0.6688751578330994,0.3317791223526001,0.3317791223526001,1.0,1.0,-3.3953230381011963,0.8171563744544983,2.5781667232513428,0.0540673173964023,0.8127711415290833,0.8127711415290833,0.0,242.51983642578125,210.0,52069.87109375,0.0,4279.92724609375,1.0,279.4588928222656,283.1193542480469,294.4273376464844,297.8100280761719,293.1499938964844,293.1499938964844,279.75,40353.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425866603851318,1.0,0.0,0.0,3.3982694149017334,3.398291826248169,7.705643838562537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.27783203125,0.0,1301.0506591796875,1895.4371337890625,0.0,3795.9384765625,0.8532392978668213,1.0,0.0,3.0,1.0,0.0
18121620,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7623400688171387,0.3534765839576721,0.3232160210609436,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8829597234725952,0.5568551421165466,0.5314890742301941,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.8849067687988281,0.5674353837966919,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7838221192359924,0.3846532106399536,0.3695946335792541,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6501107215881348,0.2168055772781372,1.0034751892089844,284.9777526855469,284.95001220703125,299.0248718261719,291.4184875488281,297.589599609375,297.134033203125,284.9768371582031,1.0,0.6583527326583862,0.3323800265789032,0.3323800265789032,1.0,1.0,-3.356734037399292,0.8074433207511902,2.549290657043457,0.0529887415468692,0.8797917366027832,0.8797917366027832,0.0,231.4851837158203,198.0,50922.7890625,0.0,4097.86572265625,1.0,279.740234375,283.23492431640625,294.3729248046875,297.61700439453125,293.1499938964844,293.1499938964844,280.04998779296875,34515.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296514987945556,1.0,0.0,0.0,3.4828474521636963,3.4828696250915527,8.093981591628108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.4306640625,0.0,1344.4346923828125,1895.4371337890625,0.0,3677.9462890625,0.8667942881584167,1.0,0.0,3.0,1.0,0.0
18121680,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7623400688171387,0.3534765839576721,0.3232160210609436,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8829597234725952,0.5568551421165466,0.5314890742301941,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.8849067687988281,0.5674353837966919,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7838221192359924,0.3846532106399536,0.3695946335792541,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6501107215881348,0.2168055772781372,1.0034751892089844,284.9777526855469,284.95001220703125,299.0248718261719,291.4184875488281,297.589599609375,297.134033203125,284.9768371582031,1.0,0.6583527326583862,0.3323800265789032,0.3323800265789032,1.0,1.0,-3.356734037399292,0.8074433207511902,2.549290657043457,0.0529887415468692,0.8797917366027832,0.8797917366027832,0.0,231.4851837158203,198.0,50922.7890625,0.0,4097.86572265625,1.0,279.740234375,283.23492431640625,294.3729248046875,297.61700439453125,293.1499938964844,293.1499938964844,280.04998779296875,34515.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296514987945556,1.0,0.0,0.0,3.4828474521636963,3.4828696250915527,8.093981591628108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.4306640625,0.0,1344.4346923828125,1895.4371337890625,0.0,3677.9462890625,0.8667942881584167,1.0,0.0,3.0,1.0,0.0
18121740,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7691598534584045,0.3519282042980194,0.3214538097381592,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8911343812942505,0.5543078780174255,0.5286961793899536,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9990000128746032,0.8920127153396606,0.5494590401649475,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7913628816604614,0.3834178447723388,0.3680254220962524,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.655586838722229,0.2156593352556228,0.996326982975006,285.0295715332031,284.95001220703125,298.9799499511719,291.4150695800781,297.6006774902344,297.16314697265625,285.026611328125,1.0,0.6476078629493713,0.3329809606075287,0.3329809606075287,1.0,1.0,-3.3191537857055664,0.797980546951294,2.5211732387542725,0.0519619919359684,0.9698249697685242,0.9698249697685242,0.0,219.9967041015625,201.0,50058.1171875,0.0,3919.223388671875,1.0,280.0408630371094,283.3125,294.3736267089844,297.5477600097656,293.1499938964844,293.1499938964844,279.75,31619.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184606671333312,1.0,0.0,0.0,3.661446332931519,3.6614694595336914,8.945376066549215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.23291015625,0.0,1513.06201171875,1895.4371337890625,0.0,3574.945556640625,0.904605507850647,1.0,0.0,3.0,1.0,0.0
18121800,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7691598534584045,0.3519282042980194,0.3214538097381592,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8911343812942505,0.5543078780174255,0.5286961793899536,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9990000128746032,0.8920127153396606,0.5494590401649475,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7913628816604614,0.3834178447723388,0.3680254220962524,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.655586838722229,0.2156593352556228,0.996326982975006,285.0295715332031,284.95001220703125,298.9799499511719,291.4150695800781,297.6006774902344,297.16314697265625,285.026611328125,1.0,0.6476078629493713,0.3329809606075287,0.3329809606075287,1.0,1.0,-3.3191537857055664,0.797980546951294,2.5211732387542725,0.0519619919359684,0.9698249697685242,0.9698249697685242,0.0,219.9967041015625,201.0,50058.1171875,0.0,3919.223388671875,1.0,280.0408630371094,283.3125,294.3736267089844,297.5477600097656,293.1499938964844,293.1499938964844,279.75,31619.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184606671333312,1.0,0.0,0.0,3.661446332931519,3.6614694595336914,8.945376066549215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.23291015625,0.0,1513.06201171875,1895.4371337890625,0.0,3574.945556640625,0.904605507850647,1.0,0.0,3.0,1.0,0.0
18121860,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7711752653121948,0.3491360545158386,0.3190750777721405,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8937753438949585,0.5504344701766968,0.525222659111023,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.8967244625091553,0.5411637425422668,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7940093278884888,0.3811782598495483,0.3660120666027069,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6572536826133728,0.2139552682638168,0.988664984703064,284.8821716308594,284.95001220703125,298.93463134765625,291.4095458984375,297.5958557128906,297.1706848144531,284.8831787109375,1.0,0.6413604617118835,0.3338475227355957,0.3338475227355957,1.0,1.0,-3.290491819381714,0.7919381260871887,2.498553514480591,0.0521997101604938,0.8478872776031494,0.8478872776031494,0.0,214.31103515625,204.0,50508.63671875,0.0,3805.763427734375,1.0,279.7580871582031,283.1523132324219,294.43621826171875,297.7169494628906,293.1499938964844,293.1499938964844,280.04998779296875,38976.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283910989761353,1.0,0.0,0.0,3.554676055908203,3.554699659347534,8.431276796727616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.720703125,0.0,1451.366943359375,1895.4371337890625,0.0,3666.385009765625,0.886222779750824,1.0,0.0,3.0,1.0,0.0
18121920,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7711752653121948,0.3491360545158386,0.3190750777721405,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8937753438949585,0.5504344701766968,0.525222659111023,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.8967244625091553,0.5411637425422668,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7940093278884888,0.3811782598495483,0.3660120666027069,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6572536826133728,0.2139552682638168,0.988664984703064,284.8821716308594,284.95001220703125,298.93463134765625,291.4095458984375,297.5958557128906,297.1706848144531,284.8831787109375,1.0,0.6413604617118835,0.3338475227355957,0.3338475227355957,1.0,1.0,-3.290491819381714,0.7919381260871887,2.498553514480591,0.0521997101604938,0.8478872776031494,0.8478872776031494,0.0,214.31103515625,204.0,50508.63671875,0.0,3805.763427734375,1.0,279.7580871582031,283.1523132324219,294.43621826171875,297.7169494628906,293.1499938964844,293.1499938964844,280.04998779296875,38976.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283910989761353,1.0,0.0,0.0,3.554676055908203,3.554699659347534,8.431276796727616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.720703125,0.0,1451.366943359375,1895.4371337890625,0.0,3666.385009765625,0.886222779750824,1.0,0.0,3.0,1.0,0.0
18121980,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7709683775901794,0.3472407758235931,0.3170846402645111,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8936247825622559,0.5474597215652466,0.5221061706542969,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.9010636806488036,0.5382167100906372,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.794126570224762,0.3794912993907928,0.3641754388809204,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6568248867988586,0.212509348988533,0.9813931584358216,284.9875793457031,284.95001220703125,298.888916015625,291.4017028808594,297.5932006835937,297.1807556152344,284.98663330078125,1.0,0.6375981569290161,0.3347140848636627,0.3347140848636627,1.0,1.0,-3.2698423862457275,0.7882998585700989,2.4815423488616943,0.0530654564499855,0.9293264746665956,0.9293264746665956,0.0,211.85665893554688,207.0,49511.0703125,0.0,3735.88671875,1.0,280.0415954589844,283.2845764160156,294.369140625,297.5247802734375,293.1499938964844,293.1499938964844,279.75,33823.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179810881614684,1.0,0.0,0.0,3.649627208709717,3.649650812149048,8.887719218364509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.259765625,0.0,1516.473876953125,1895.4371337890625,0.0,3570.514892578125,0.903680145740509,1.0,0.0,3.0,1.0,0.0
18122040,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7709683775901794,0.3472407758235931,0.3170846402645111,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8936247825622559,0.5474597215652466,0.5221061706542969,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.9010636806488036,0.5382167100906372,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.794126570224762,0.3794912993907928,0.3641754388809204,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6568248867988586,0.212509348988533,0.9813931584358216,284.9875793457031,284.95001220703125,298.888916015625,291.4017028808594,297.5932006835937,297.1807556152344,284.98663330078125,1.0,0.6375981569290161,0.3347140848636627,0.3347140848636627,1.0,1.0,-3.2698423862457275,0.7882998585700989,2.4815423488616943,0.0530654564499855,0.9293264746665956,0.9293264746665956,0.0,211.85665893554688,207.0,49511.0703125,0.0,3735.88671875,1.0,280.0415954589844,283.2845764160156,294.369140625,297.5247802734375,293.1499938964844,293.1499938964844,279.75,33823.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179810881614684,1.0,0.0,0.0,3.649627208709717,3.649650812149048,8.887719218364509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.259765625,0.0,1516.473876953125,1895.4371337890625,0.0,3570.514892578125,0.903680145740509,1.0,0.0,3.0,1.0,0.0
18122100,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7702543139457703,0.3459359109401703,0.3161392509937286,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8928243517875671,0.5456244945526123,0.5206246972084045,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9990000128746032,0.9022274017333984,0.5380920171737671,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7935557961463928,0.3784109950065613,0.3633292615413666,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.6561107635498047,0.2116468101739883,0.9780222177505492,284.8617248535156,284.95001220703125,298.8659362792969,291.3968811035156,297.5859375,297.1780700683594,284.8595275878906,1.0,0.6363964080810547,0.335147351026535,0.335147351026535,1.0,1.0,-3.261703968048096,0.7871279120445251,2.474575996398926,0.0537345148622989,0.8374271988868713,0.8374271988868713,0.0,211.4434509277344,207.0,50188.4140625,0.0,3712.1796875,1.0,279.7983703613281,283.1390686035156,294.4256896972656,297.7220458984375,293.1499938964844,293.1499938964844,279.75,38707.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241060018539428,1.0,0.0,0.0,3.596041202545166,3.596065282821656,8.62864567352517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.7763671875,0.0,1493.9180908203125,1895.4371337890625,0.0,3627.001953125,0.892640233039856,1.0,0.0,3.0,1.0,0.0
18122160,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.768717885017395,0.3445119261741638,0.3148837387561798,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8911457061767578,0.5436452627182007,0.5187979340553284,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.9029002785682678,0.5391520261764526,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7921963334083557,0.3772017955780029,0.3622311651706695,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.654738187789917,0.2106711417436599,0.9738935232162476,284.8875427246094,284.95001220703125,298.8428955078125,291.3913879394531,297.57586669921875,297.1717529296875,284.8892822265625,1.0,0.6354361176490784,0.3354825377464294,0.3354825377464294,1.0,1.0,-3.2529869079589844,0.7855015397071838,2.4674854278564453,0.0540665313601493,0.8285539150238037,0.8285539150238037,0.0,211.6313018798828,210.0,49795.18359375,0.0,3691.022216796875,1.0,279.7581481933594,283.1739807128906,294.4110107421875,297.6502990722656,293.1499938964844,293.1499938964844,280.04998779296875,40161.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259443283081056,1.0,0.0,0.0,3.481388092041016,3.4814112186431885,8.087200171758013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.97900390625,0.0,1383.2457275390625,1895.4371337890625,0.0,3643.911865234375,0.8713107705116272,1.0,0.0,3.0,1.0,0.0
18122220,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7659664750099182,0.3425981402397156,0.313028872013092,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8879359364509583,0.5406758785247803,0.5158442258834839,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9990000128746032,0.9050058126449584,0.5417545437812805,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7895968556404114,0.3754943311214447,0.3605100512504577,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6520512700080872,0.2091032117605209,0.9666761159896852,284.9911804199219,284.95001220703125,298.79656982421875,291.3784484863281,297.5640869140625,297.17022705078125,284.9903259277344,1.0,0.6342599391937256,0.3361529111862182,0.3361529111862182,1.0,1.0,-3.239579439163208,0.7834235429763794,2.456155776977539,0.0549194663763046,0.912032663822174,0.912032663822174,0.0,212.4358062744141,213.0,48892.33203125,0.0,3662.019287109375,1.0,280.041015625,283.30224609375,294.3420104980469,297.4588317871094,293.1499938964844,293.1499938964844,279.75,33875.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914662778377533,1.0,0.0,0.0,3.583829164505005,3.583852052688598,8.570139584662684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.69140625,0.0,1445.1806640625,1895.4371337890625,0.0,3539.823974609375,0.8889485001564026,1.0,0.0,3.0,1.0,0.0
18122280,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7659664750099182,0.3425981402397156,0.313028872013092,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8879359364509583,0.5406758785247803,0.5158442258834839,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9990000128746032,0.9050058126449584,0.5417545437812805,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7895968556404114,0.3754943311214447,0.3605100512504577,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6520512700080872,0.2091032117605209,0.9666761159896852,284.9911804199219,284.95001220703125,298.79656982421875,291.3784484863281,297.5640869140625,297.17022705078125,284.9903259277344,1.0,0.6342599391937256,0.3361529111862182,0.3361529111862182,1.0,1.0,-3.239579439163208,0.7834235429763794,2.456155776977539,0.0549194663763046,0.912032663822174,0.912032663822174,0.0,212.4358062744141,213.0,48892.33203125,0.0,3662.019287109375,1.0,280.041015625,283.30224609375,294.3420104980469,297.4588317871094,293.1499938964844,293.1499938964844,279.75,33875.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914662778377533,1.0,0.0,0.0,3.583829164505005,3.583852052688598,8.570139584662684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.69140625,0.0,1445.1806640625,1895.4371337890625,0.0,3539.823974609375,0.8889485001564026,1.0,0.0,3.0,1.0,0.0
18122340,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7620797753334045,0.3397982716560364,0.3108295500278473,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8834893703460693,0.5367988348007202,0.5125488638877869,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.905003011226654,0.5462536215782166,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7859166860580444,0.3731473684310913,0.3585833609104156,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.648523211479187,0.2071295380592346,0.9589039087295532,284.8966979980469,284.95001220703125,298.75,291.3626403808594,297.5401611328125,297.1528015136719,284.8975830078125,1.0,0.6336849927902222,0.3368232846260071,0.3368232846260071,1.0,1.0,-3.2267231941223145,0.7814924120903015,2.445230722427368,0.0559130795300006,0.819663941860199,0.819663941860199,0.0,214.29307556152344,216.0,49182.81640625,0.0,3641.4140625,1.0,279.7590637207031,283.196533203125,294.3816833496094,297.5829772949219,293.1499938964844,293.1499938964844,280.04998779296875,39832.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92261004447937,1.0,0.0,0.0,3.418352603912353,3.418375253677368,7.796991212671855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.43896484375,0.0,1317.2554931640625,1895.4371337890625,0.0,3613.22607421875,0.8572755455970764,1.0,0.0,3.0,1.0,0.0
18122400,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7620797753334045,0.3397982716560364,0.3108295500278473,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8834893703460693,0.5367988348007202,0.5125488638877869,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.905003011226654,0.5462536215782166,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7859166860580444,0.3731473684310913,0.3585833609104156,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.648523211479187,0.2071295380592346,0.9589039087295532,284.8966979980469,284.95001220703125,298.75,291.3626403808594,297.5401611328125,297.1528015136719,284.8975830078125,1.0,0.6336849927902222,0.3368232846260071,0.3368232846260071,1.0,1.0,-3.2267231941223145,0.7814924120903015,2.445230722427368,0.0559130795300006,0.819663941860199,0.819663941860199,0.0,214.29307556152344,216.0,49182.81640625,0.0,3641.4140625,1.0,279.7590637207031,283.196533203125,294.3816833496094,297.5829772949219,293.1499938964844,293.1499938964844,280.04998779296875,39832.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92261004447937,1.0,0.0,0.0,3.418352603912353,3.418375253677368,7.796991212671855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.43896484375,0.0,1317.2554931640625,1895.4371337890625,0.0,3613.22607421875,0.8572755455970764,1.0,0.0,3.0,1.0,0.0
18122460,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7583200931549072,0.3377527594566345,0.3089236915111542,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8790552020072937,0.5336887836456299,0.5095381736755371,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.9055076837539672,0.5511245131492615,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7822170257568359,0.3713258504867553,0.3568240702152252,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6449453234672546,0.2054046243429184,0.9512601494789124,284.99139404296875,284.95001220703125,298.7020263671875,291.3441467285156,297.5228576660156,297.14459228515625,284.9904479980469,1.0,0.6334647536277771,0.3374107778072357,0.3374107778072357,1.0,1.0,-3.2153570652008057,0.7797695994377136,2.4355876445770264,0.0566784664988517,0.8994680047035217,0.8994680047035217,0.0,216.4303436279297,219.0,48316.46484375,0.0,3626.503173828125,1.0,280.04052734375,283.3159484863281,294.3090515136719,297.3913269042969,293.1499938964844,293.1499938964844,280.3500061035156,33751.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911680281162262,1.0,0.0,0.0,3.526287317276001,3.5263097286224365,8.297145086544333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.60546875,0.0,1383.58349609375,1895.4371337890625,0.0,3512.19091796875,0.8759442567825317,1.0,0.0,3.0,1.0,0.0
18122520,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7583200931549072,0.3377527594566345,0.3089236915111542,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8790552020072937,0.5336887836456299,0.5095381736755371,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.9055076837539672,0.5511245131492615,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7822170257568359,0.3713258504867553,0.3568240702152252,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6449453234672546,0.2054046243429184,0.9512601494789124,284.99139404296875,284.95001220703125,298.7020263671875,291.3441467285156,297.5228576660156,297.14459228515625,284.9904479980469,1.0,0.6334647536277771,0.3374107778072357,0.3374107778072357,1.0,1.0,-3.2153570652008057,0.7797695994377136,2.4355876445770264,0.0566784664988517,0.8994680047035217,0.8994680047035217,0.0,216.4303436279297,219.0,48316.46484375,0.0,3626.503173828125,1.0,280.04052734375,283.3159484863281,294.3090515136719,297.3913269042969,293.1499938964844,293.1499938964844,280.3500061035156,33751.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911680281162262,1.0,0.0,0.0,3.526287317276001,3.5263097286224365,8.297145086544333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.60546875,0.0,1383.58349609375,1895.4371337890625,0.0,3512.19091796875,0.8759442567825317,1.0,0.0,3.0,1.0,0.0
18122580,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.754878580570221,0.3358863294124603,0.3073378801345825,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8749081492424011,0.5308178067207336,0.5069234371185303,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9990000128746032,0.9059509038925172,0.5559967160224915,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7788017392158508,0.3697192966938019,0.355388730764389,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.6416527628898621,0.2038341760635376,0.9446125626564026,285.0595703125,284.95001220703125,298.651611328125,291.3233337402344,297.5063781738281,297.1382751464844,285.0570983886719,1.0,0.6336148381233215,0.3379982709884643,0.3379982709884643,1.0,1.0,-3.206444263458252,0.7787758708000183,2.427668333053589,0.0576572306454181,1.0,1.0,0.0,218.69827270507807,222.0,47647.90625,0.0,3618.6650390625,1.0,280.3414001464844,283.4053649902344,294.2916564941406,297.3174133300781,293.1499938964844,293.1499938964844,280.04998779296875,31230.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023662805557252,1.0,0.0,0.0,3.7207462787628174,3.720770120620728,9.23747734304925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.302734375,0.0,1576.9332275390625,1895.4371337890625,0.0,3425.6318359375,0.9175657033920288,1.0,0.0,3.0,1.0,0.0
18122640,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.754878580570221,0.3358863294124603,0.3073378801345825,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8749081492424011,0.5308178067207336,0.5069234371185303,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9990000128746032,0.9059509038925172,0.5559967160224915,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7788017392158508,0.3697192966938019,0.355388730764389,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.6416527628898621,0.2038341760635376,0.9446125626564026,285.0595703125,284.95001220703125,298.651611328125,291.3233337402344,297.5063781738281,297.1382751464844,285.0570983886719,1.0,0.6336148381233215,0.3379982709884643,0.3379982709884643,1.0,1.0,-3.206444263458252,0.7787758708000183,2.427668333053589,0.0576572306454181,1.0,1.0,0.0,218.69827270507807,222.0,47647.90625,0.0,3618.6650390625,1.0,280.3414001464844,283.4053649902344,294.2916564941406,297.3174133300781,293.1499938964844,293.1499938964844,280.04998779296875,31230.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023662805557252,1.0,0.0,0.0,3.7207462787628174,3.720770120620728,9.23747734304925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.302734375,0.0,1576.9332275390625,1895.4371337890625,0.0,3425.6318359375,0.9175657033920288,1.0,0.0,3.0,1.0,0.0
18122700,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7528504133224487,0.334427922964096,0.3063620924949646,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8725217580795288,0.528834342956543,0.5054253339767456,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.9051159024238586,0.5588566064834595,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7768175005912781,0.3685249090194702,0.3545464873313904,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6398115754127502,0.2028220444917678,0.9410024881362916,284.9005126953125,284.95001220703125,298.6255187988281,291.3121032714844,297.49188232421875,297.1272277832031,284.8934326171875,1.0,0.633746862411499,0.3382920026779175,0.3382920026779175,1.0,1.0,-3.201559066772461,0.7781417965888977,2.423417329788208,0.0581618100404739,0.9154685139656068,0.9154685139656068,0.0,220.0585174560547,222.0,48666.37890625,0.0,3615.127197265625,1.0,280.0961303710937,283.2174987792969,294.35723876953125,297.5473022460937,293.1499938964844,293.1499938964844,280.04998779296875,34581.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109671115875244,1.0,0.0,0.0,3.743675708770752,3.7437005043029785,9.351682024316688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.6826171875,0.0,1629.0189208984375,1895.4371337890625,0.0,3505.576904296875,0.923500955104828,1.0,0.0,3.0,1.0,0.0
18122760,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7501876950263977,0.3326821327209472,0.3049465119838714,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8694904446601868,0.526515007019043,0.5034246444702148,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.9035935401916504,0.5624359846115112,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7742328643798828,0.3670522570610046,0.3533264994621277,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6374869346618652,0.2016062885522842,0.9362687468528748,284.8792419433594,284.95001220703125,298.5989074707031,291.30035400390625,297.4736633300781,297.1114807128906,284.8800354003906,1.0,0.6337916254997253,0.3385716676712036,0.3385716676712036,1.0,1.0,-3.194599866867065,0.7768314480781555,2.417768239974976,0.0584446564316749,0.8787184357643127,0.8787184357643127,0.0,221.73605346679688,225.0,48428.484375,0.0,3608.43115234375,1.0,280.0570678710937,283.2063293457031,294.3436584472656,297.4969177246094,293.1499938964844,293.1499938964844,280.3500061035156,37918.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915618360042572,1.0,0.0,0.0,3.673656463623047,3.6736810207366943,9.005137258100149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.92822265625,0.0,1574.09375,1895.4371337890625,0.0,3548.668212890625,0.9114319682121276,1.0,0.0,3.0,1.0,0.0
18122820,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7457266449928284,0.330298364162445,0.3026753664016723,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8642407655715942,0.5229960083961487,0.4999702572822571,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.9018897414207458,0.5688005685806274,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7697388529777527,0.3648750483989715,0.3512084186077118,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6332921981811523,0.1995693892240524,0.9272627234458924,284.9945373535156,284.95001220703125,298.54412841796875,291.2753295898437,297.4486389160156,297.0954284667969,284.9933776855469,1.0,0.6338859796524048,0.3391309380531311,0.3391309380531311,1.0,1.0,-3.18198823928833,0.7746026515960693,2.4073855876922607,0.0589676834642887,0.9683818221092224,0.9683818221092224,0.0,224.7343139648437,213.0,47381.8671875,0.0,3596.080322265625,1.0,280.34246826171875,283.3493347167969,294.25103759765625,297.2811584472656,293.1499938964844,293.1499938964844,280.04998779296875,33596.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068033695220948,1.0,0.0,0.0,3.767491817474365,3.7675163745880127,9.471044677411556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.748046875,0.0,1649.2957763671875,1895.4371337890625,0.0,3466.914306640625,0.9300311803817748,1.0,0.0,3.0,1.0,0.0
18122880,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7457266449928284,0.330298364162445,0.3026753664016723,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8642407655715942,0.5229960083961487,0.4999702572822571,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.9018897414207458,0.5688005685806274,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7697388529777527,0.3648750483989715,0.3512084186077118,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6332921981811523,0.1995693892240524,0.9272627234458924,284.9945373535156,284.95001220703125,298.54412841796875,291.2753295898437,297.4486389160156,297.0954284667969,284.9933776855469,1.0,0.6338859796524048,0.3391309380531311,0.3391309380531311,1.0,1.0,-3.18198823928833,0.7746026515960693,2.4073855876922607,0.0589676834642887,0.9683818221092224,0.9683818221092224,0.0,224.7343139648437,213.0,47381.8671875,0.0,3596.080322265625,1.0,280.34246826171875,283.3493347167969,294.25103759765625,297.2811584472656,293.1499938964844,293.1499938964844,280.04998779296875,33596.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068033695220948,1.0,0.0,0.0,3.767491817474365,3.7675163745880127,9.471044677411556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.748046875,0.0,1649.2957763671875,1895.4371337890625,0.0,3466.914306640625,0.9300311803817748,1.0,0.0,3.0,1.0,0.0
